DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,839,1.0,1.0,1.0,1.0,83.736,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,378.331,23.598,13.412,0.0,80.0,65.0,1.4,1594.438,1649.922,1886.565,563.669,65.911,59.008,70.919,65.547,62.609,1.379,2.832,0.381,82.085,65.657,26.338,22.61,31.678,34.978,117.442,75.277,116.912,45.449,59.466,45.756,-10.82,25.391,27.891,71.813,150.625,66.0,66.625,0.0,27.422,72.0,70.0,1000.0,500.0,0.024,97.5,73.813,73.125,0.014,70.188,150.625,65.688,73.313,43.656,44.406,72.0,70.0,1000.0,500.0,0.203,496.75,115.75,97.125,0.46,70.0,150.625,65.75,71.375,32.875,55.625,72.0,70.0,1000.0,500.0,0.212,502.25,113.875,85.0,0.234,70.125,150.625,65.688,72.188,31.563,53.563,72.0,70.0,1000.0,500.0,0.205,495.5,112.938,90.938,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.297,0.294,1.807,0.0,1.315,0.378,0.001,1.238,0.977,0.913
2052008,840,1.0,1.0,1.0,1.0,83.706,0.0,47.0,47.0,47.0,1.0,1.0,1289.605,373.646,23.577,13.412,0.0,80.0,65.0,1.4,1602.438,1672.498,1895.063,576.412,65.588,59.008,70.919,65.441,62.395,1.375,2.918,0.399,82.179,65.729,26.394,22.582,31.704,34.978,116.11,75.064,115.73,45.522,59.466,45.756,-10.82,25.438,27.922,71.813,150.625,66.0,66.875,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,101.813,73.688,73.063,0.014,70.063,150.625,65.688,73.313,43.656,43.969,72.0,70.0,1000.0,500.0,0.209,500.5,116.125,97.313,0.455,69.938,150.625,65.875,71.125,32.875,55.625,72.0,70.0,1000.0,500.0,0.212,503.5,113.875,84.875,0.217,70.125,150.625,65.688,72.125,34.406,53.344,72.0,70.0,1000.0,500.0,0.207,496.75,112.813,90.25,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.218,0.225,1.295,0.0,1.29,0.374,0.001,1.237,0.91,0.973
2052008,841,1.0,1.0,1.0,1.0,83.909,0.0,47.0,47.0,47.0,1.0,1.0,1297.804,380.674,23.588,13.412,0.0,80.0,65.0,1.4,1602.438,1662.816,1888.263,569.339,65.588,59.008,70.919,65.547,62.395,1.398,2.893,0.403,82.226,65.826,26.31,22.554,31.73,34.87,115.444,75.064,115.065,45.522,59.78,45.756,-10.828,25.375,27.875,71.813,150.625,66.0,66.875,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,100.25,73.688,73.063,0.014,69.938,150.625,65.688,73.438,43.656,43.469,72.0,70.0,1000.0,500.0,0.211,504.5,116.313,97.375,0.46,70.0,150.625,65.875,71.063,32.875,56.625,72.0,70.0,1000.0,500.0,0.204,496.0,113.875,84.813,0.215,70.125,150.625,65.688,72.0,31.484,52.75,72.0,70.0,1000.0,500.0,0.211,501.25,112.75,90.063,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.0,532.5,303.0,532.0,532.5,526.0,0.221,0.22,1.292,0.0,1.298,0.381,0.001,1.259,0.904,0.919
2052008,842,1.0,1.0,1.0,1.0,83.994,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,373.646,23.618,13.412,0.0,80.0,65.0,1.4,1601.75,1643.482,1864.53,556.831,65.696,59.008,70.919,65.652,62.395,1.41,2.872,0.403,82.206,65.818,26.338,22.498,31.704,34.763,116.776,75.383,115.73,45.522,59.571,45.683,-10.82,25.359,27.906,71.813,150.625,66.063,66.875,0.0,27.438,72.0,70.0,1000.0,500.0,0.024,97.875,73.813,73.063,0.014,70.063,150.625,65.938,73.438,43.625,44.906,72.0,70.0,1000.0,500.0,0.204,491.75,116.313,97.5,0.458,70.0,150.625,65.875,71.063,32.875,56.406,72.0,70.0,1000.0,500.0,0.206,496.25,113.813,84.5,0.196,70.125,150.625,65.688,72.0,31.453,53.375,72.0,70.0,1000.0,500.0,0.206,497.75,112.75,89.813,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.597,0.154,3.569,0.0,1.3,0.374,0.002,1.245,0.831,0.966
2052008,843,1.0,1.0,1.0,1.0,84.114,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,400.586,23.577,13.398,0.0,80.0,65.0,1.4,1582.625,1682.19,1929.196,573.273,65.588,59.115,70.919,65.652,62.395,1.368,2.904,0.403,82.377,65.84,26.31,22.526,31.666,34.763,119.513,75.596,119.054,45.522,59.571,45.829,-10.82,25.344,27.875,71.813,150.625,66.0,66.875,0.0,27.75,72.0,70.0,1000.0,500.0,0.023,97.813,73.688,73.063,0.014,70.063,150.625,65.938,73.438,43.625,43.75,72.0,70.0,1000.0,500.0,0.209,502.5,116.25,97.5,0.44,70.0,150.625,66.063,71.063,32.875,55.75,72.0,70.0,1000.0,500.0,0.212,501.5,113.813,84.438,0.218,70.125,150.625,65.813,72.0,31.438,51.938,72.0,70.0,1000.0,500.0,0.215,509.75,112.75,89.813,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.246,0.293,1.562,0.0,1.307,0.401,0.001,1.192,0.926,0.906
2052008,844,1.0,1.0,1.0,1.0,84.237,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,385.359,23.567,13.412,0.0,80.0,65.0,1.4,1608.25,1669.269,1900.169,578.983,65.696,59.008,70.919,65.441,62.395,1.398,2.818,0.395,82.239,65.832,26.338,22.582,31.691,34.763,120.401,75.596,120.162,45.522,59.466,45.756,-10.828,25.484,27.891,71.938,150.625,66.063,66.875,0.0,26.859,72.0,70.0,1000.0,500.0,0.027,101.438,73.688,73.125,0.014,70.063,150.625,65.688,73.313,43.594,44.094,72.0,70.0,1000.0,500.0,0.206,499.25,115.75,97.0,0.422,70.0,150.625,66.063,71.063,32.875,55.719,72.0,70.0,1000.0,500.0,0.212,501.75,113.625,84.438,0.224,70.0,150.625,65.688,72.0,31.406,53.281,72.0,70.0,1000.0,500.0,0.207,497.75,112.5,89.75,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.0,531.5,532.5,526.5,0.126,0.225,0.813,0.0,1.317,0.385,0.001,1.144,0.946,1.004
2052008,845,1.0,1.0,1.0,1.0,84.304,0.0,47.0,47.0,47.0,1.0,1.0,1280.234,385.359,23.536,13.471,0.0,80.0,65.0,1.4,1597.875,1648.312,1889.962,569.234,65.588,59.327,71.129,65.441,62.288,1.406,2.908,0.381,82.185,65.719,26.422,22.554,31.653,34.763,118.329,75.702,117.946,45.595,59.362,45.756,-10.82,25.984,28.0,71.813,150.625,66.063,66.875,0.0,27.516,72.0,70.0,1000.0,500.0,0.024,97.75,73.688,73.063,0.014,70.063,150.625,65.688,73.25,43.563,44.5,72.0,70.0,1000.0,500.0,0.203,497.25,115.5,96.688,0.427,70.0,150.625,66.063,70.938,32.875,55.719,72.0,70.0,1000.0,500.0,0.212,502.5,113.813,84.313,0.208,70.0,150.625,65.813,72.0,31.375,53.375,72.0,70.0,1000.0,500.0,0.207,498.0,112.75,89.75,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.0,531.0,532.5,526.0,0.211,0.158,1.302,0.0,1.28,0.385,0.001,1.161,0.887,0.948
2052008,846,1.0,1.0,1.0,1.0,84.366,0.0,47.0,47.0,47.0,1.0,1.0,1298.975,377.16,23.453,13.368,0.0,80.0,65.0,1.4,1593.0,1654.755,1888.263,570.628,65.48,59.008,70.919,64.913,62.181,1.413,2.908,0.406,82.203,65.758,26.507,22.638,31.704,34.87,117.664,75.171,117.429,45.449,59.78,45.829,-10.82,25.953,28.109,71.813,150.625,66.0,66.875,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,97.313,73.688,73.063,0.014,70.063,150.625,65.625,73.0,43.563,44.844,72.0,70.0,1000.0,500.0,0.204,492.5,115.625,96.375,0.427,70.0,150.625,65.75,71.063,32.875,55.313,72.0,70.0,1000.0,500.0,0.213,506.5,113.625,84.313,0.208,70.0,150.625,65.688,72.0,34.219,53.594,72.0,70.0,1000.0,500.0,0.206,497.75,112.5,89.75,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.13,0.354,0.796,0.0,1.299,0.377,0.001,1.188,0.882,0.925
2052008,847,1.0,1.0,1.0,1.0,84.396,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,383.016,23.505,13.412,0.0,80.0,65.0,1.4,1594.375,1682.19,1905.28,578.046,65.373,59.221,71.129,65.019,61.967,1.368,2.846,0.377,82.307,65.764,26.591,22.694,31.601,34.763,116.554,74.427,116.395,45.595,59.571,45.829,-10.82,25.984,28.188,71.938,150.625,65.75,66.875,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,102.75,73.688,73.063,0.014,70.063,150.625,65.625,72.875,37.813,43.719,72.0,70.0,1000.0,500.0,0.21,502.0,116.063,96.375,0.427,70.0,150.625,65.625,70.938,32.875,55.656,72.0,70.0,1000.0,500.0,0.211,504.0,113.813,84.188,0.222,70.125,150.625,65.688,71.875,31.313,52.813,72.0,70.0,1000.0,500.0,0.211,504.5,112.5,89.75,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,532.0,532.5,526.5,0.089,0.225,0.54,0.0,1.332,0.383,0.001,1.215,0.951,0.971
2052008,848,1.0,1.0,1.0,1.0,84.517,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,378.331,23.505,13.368,0.0,80.0,65.0,1.4,1614.75,1661.203,1896.765,569.211,65.265,59.008,70.814,64.596,61.86,1.429,2.929,0.395,82.289,65.834,26.703,22.554,31.614,34.87,115.592,73.896,115.509,45.522,59.571,45.829,-10.82,26.234,28.313,71.938,150.625,65.75,66.875,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,100.375,73.813,73.063,0.014,70.063,150.625,65.625,72.875,43.531,44.313,72.0,70.0,1000.0,500.0,0.208,495.75,116.25,96.5,0.427,70.0,150.625,65.75,70.938,32.875,55.281,72.0,70.0,1000.0,500.0,0.211,507.0,113.625,84.063,0.207,70.125,150.625,65.688,71.875,31.297,53.188,72.0,70.0,1000.0,500.0,0.208,499.25,112.375,89.625,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.047,0.292,0.282,0.0,1.291,0.378,0.002,1.219,0.885,0.958
2052008,849,1.0,1.0,1.0,1.0,84.427,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,377.16,23.536,13.427,0.0,80.0,65.0,1.4,1603.688,1648.312,1884.866,569.245,65.158,59.008,70.814,64.279,61.753,1.448,2.89,0.417,82.102,65.696,26.787,22.61,31.64,34.763,114.779,73.259,114.622,45.595,59.466,45.829,-10.82,26.594,28.469,71.813,150.625,65.75,66.875,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,98.438,73.688,73.063,0.014,70.063,150.625,65.5,72.875,43.5,44.375,72.0,70.0,1000.0,500.0,0.207,495.75,116.25,96.688,0.429,69.938,150.625,65.563,70.875,35.75,56.313,72.0,70.0,1000.0,500.0,0.207,497.5,113.813,84.063,0.219,70.125,150.625,65.625,71.875,34.125,52.719,72.0,70.0,1000.0,500.0,0.21,502.75,112.313,89.625,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.01,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.089,0.227,0.534,0.0,1.314,0.377,0.001,1.213,0.942,0.965
2052008,850,1.0,1.0,1.0,1.0,84.405,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,378.331,23.546,13.339,0.0,80.0,65.0,1.4,1595.438,1680.574,1889.962,581.99,65.05,59.115,70.919,64.068,61.646,1.398,2.951,0.392,82.129,65.661,26.927,22.666,31.64,34.763,117.22,72.621,116.469,45.595,59.466,45.756,-10.82,26.859,28.594,71.813,150.625,65.688,66.813,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,98.125,73.688,73.063,0.014,70.063,150.625,65.375,72.875,43.5,43.313,72.0,70.0,1000.0,500.0,0.213,503.5,116.125,96.688,0.429,70.0,150.625,65.438,70.875,35.75,55.531,72.0,70.0,1000.0,500.0,0.213,502.75,113.5,84.063,0.207,70.125,150.625,65.438,71.688,31.25,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,112.313,89.5,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.396,0.155,2.555,0.0,1.324,0.378,0.001,1.205,0.881,0.921
2052008,851,1.0,1.0,1.0,1.0,84.308,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,381.845,23.515,13.471,0.0,80.0,65.0,1.4,1599.188,1667.656,1879.775,576.166,65.158,59.008,70.709,63.857,61.646,1.402,2.933,0.395,81.964,65.554,27.011,22.666,31.614,34.763,119.439,72.196,119.202,45.595,59.571,45.829,-10.828,27.031,28.719,71.938,150.625,65.625,66.813,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,98.5,73.688,73.125,0.014,70.063,150.625,65.25,72.813,43.469,43.688,72.0,70.0,1000.0,500.0,0.213,501.0,115.75,96.5,0.433,70.0,150.625,65.438,70.75,35.781,56.063,72.0,70.0,1000.0,500.0,0.206,501.5,113.625,83.938,0.208,70.0,150.625,65.438,71.688,31.234,52.906,72.0,70.0,1000.0,500.0,0.209,500.75,112.125,89.438,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.118,0.226,0.805,0.0,1.319,0.382,0.001,1.205,0.893,0.965
2052008,852,1.0,1.0,1.0,1.0,84.296,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,384.187,23.577,13.412,0.0,80.0,65.0,1.4,1602.25,1672.498,1891.662,572.965,64.835,58.902,70.814,63.645,61.325,1.372,2.908,0.399,81.972,65.576,27.096,22.638,31.627,34.763,119.439,71.984,119.497,45.522,59.675,45.902,-10.82,27.266,28.891,71.813,150.625,65.5,66.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.028,105.938,73.688,73.063,0.014,70.063,150.625,65.063,72.75,43.469,43.625,72.0,70.0,1000.0,500.0,0.21,503.0,115.625,96.25,0.429,69.938,150.625,65.25,70.75,35.813,56.156,72.0,70.0,1000.0,500.0,0.207,500.25,113.625,83.938,0.234,70.0,150.625,65.313,71.563,34.094,53.469,72.0,70.0,1000.0,500.0,0.206,496.25,112.188,89.438,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,531.5,532.5,526.0,-0.029,0.36,-0.197,0.0,1.319,0.384,0.001,1.201,1.005,0.958
2052008,853,1.0,1.0,1.0,1.0,84.154,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,377.16,23.546,13.383,0.0,80.0,65.0,1.4,1602.25,1643.482,1874.689,567.476,64.619,58.902,70.709,63.328,61.325,1.429,2.969,0.388,81.956,65.577,27.292,22.666,31.601,34.763,118.034,71.24,117.725,45.522,59.675,45.902,-10.82,27.547,29.063,71.813,150.625,65.5,66.563,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,99.375,73.688,73.063,0.014,69.938,150.625,65.063,72.625,46.219,44.906,72.0,70.0,1000.0,500.0,0.203,493.5,115.75,96.188,0.42,70.0,150.625,65.125,70.75,35.844,56.406,72.0,70.0,1000.0,500.0,0.207,497.5,113.625,84.188,0.228,70.0,150.625,65.313,71.563,34.063,52.375,72.0,70.0,1000.0,500.0,0.212,504.0,112.188,89.25,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.155,0.359,1.051,0.0,1.313,0.377,0.001,1.187,0.971,0.976
2052008,854,1.0,1.0,1.0,1.0,84.043,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,394.729,23.505,13.339,0.0,80.0,65.0,1.4,1600.25,1641.873,1918.933,575.564,64.512,58.902,70.814,63.223,61.004,1.391,2.962,0.403,81.92,65.532,27.292,22.75,31.614,34.87,117.072,70.497,116.838,45.522,59.466,45.756,-10.82,27.656,29.156,71.813,150.625,65.375,66.625,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,97.75,73.688,73.063,0.014,69.938,150.625,65.0,72.438,46.219,43.938,72.0,70.0,1000.0,500.0,0.21,498.75,116.25,96.188,0.422,69.938,150.625,65.125,70.563,35.875,55.906,72.0,70.0,1000.0,500.0,0.209,500.0,113.813,84.313,0.237,70.0,150.625,65.125,71.5,36.813,52.719,72.0,70.0,1000.0,500.0,0.208,501.0,112.125,89.25,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.118,0.224,0.795,0.0,1.3,0.395,0.001,1.223,1.011,0.904
2052008,855,1.0,1.0,1.0,1.0,84.049,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,387.701,23.484,13.295,0.0,80.0,65.0,1.4,1590.75,1680.574,1895.063,576.874,64.727,58.902,70.709,63.223,61.218,1.406,2.89,0.41,81.961,65.505,27.348,22.75,31.575,34.87,116.258,69.859,116.1,45.595,59.466,45.975,-10.828,27.813,29.266,71.938,150.625,65.375,66.563,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,97.875,73.813,73.125,0.014,69.938,150.625,65.0,72.438,46.25,43.406,72.0,70.0,1000.0,500.0,0.212,504.25,116.625,96.375,0.427,69.938,150.625,65.063,70.563,35.906,55.188,72.0,70.0,1000.0,500.0,0.213,506.75,113.625,84.5,0.234,70.0,150.625,65.125,71.5,36.813,53.156,72.0,70.0,1000.0,500.0,0.207,496.75,112.125,89.125,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,303.25,531.5,533.0,526.0,0.08,0.364,0.536,0.0,1.326,0.388,0.001,1.249,0.986,0.975
2052008,856,1.0,1.0,1.0,1.0,83.82,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,380.674,23.484,13.383,0.0,80.0,65.0,1.4,1596.75,1677.343,1898.467,570.685,64.404,59.115,70.919,63.117,61.004,1.394,2.872,0.392,81.915,65.483,27.46,22.722,31.627,34.763,115.148,69.328,115.065,44.936,59.571,45.392,-10.82,27.906,29.375,71.938,150.625,65.188,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,106.063,73.688,73.125,0.014,69.938,150.625,64.875,72.438,46.25,43.875,72.0,70.0,1000.0,500.0,0.209,501.25,116.625,96.5,0.428,69.813,150.625,64.938,70.563,35.906,55.906,72.0,70.0,1000.0,500.0,0.208,502.75,113.813,84.688,0.235,69.938,150.625,65.125,71.375,36.813,53.313,72.0,70.0,1000.0,500.0,0.206,496.75,112.188,89.125,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.043,0.417,0.282,0.0,1.325,0.381,0.001,1.245,0.99,1.021
2052008,857,1.0,1.0,1.0,1.0,83.669,0.0,47.0,47.0,47.0,1.0,1.0,1282.577,392.387,23.515,13.383,0.0,80.0,65.0,1.4,1596.75,1645.092,1924.062,559.888,64.296,59.008,70.709,63.117,60.897,1.459,2.85,0.395,81.716,65.436,27.516,22.694,31.601,34.763,114.779,68.797,114.253,44.13,59.78,44.518,-10.82,27.938,29.422,71.938,150.625,65.063,66.5,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,99.188,73.813,73.125,0.014,69.938,150.625,64.813,72.438,46.25,44.594,72.0,70.0,1000.0,500.0,0.206,494.0,116.563,96.688,0.448,69.938,150.625,64.875,70.563,35.969,56.719,72.0,70.0,1000.0,500.0,0.205,496.0,113.625,84.813,0.223,69.938,150.625,65.0,71.375,36.844,52.75,72.0,70.0,1000.0,500.0,0.21,502.0,112.125,89.25,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.269,0.332,1.788,0.0,1.283,0.392,0.001,1.287,0.929,0.98
2052008,858,1.0,1.0,1.0,1.0,83.536,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,371.303,23.536,13.368,0.0,80.0,65.0,1.4,1591.188,1656.367,1872.994,564.659,64.296,59.221,70.919,63.328,60.897,1.444,2.947,0.384,81.758,65.416,27.516,22.722,31.601,34.763,118.921,67.947,118.537,43.837,59.78,44.154,-10.82,27.859,29.406,71.938,150.625,65.0,66.25,0.0,27.547,72.0,70.0,1000.0,500.0,0.024,98.125,73.688,73.125,0.014,69.938,150.625,64.813,72.625,46.281,43.875,72.0,70.0,1000.0,500.0,0.21,499.5,116.063,97.0,0.451,69.813,150.625,64.875,70.563,39.75,56.219,72.0,70.0,1000.0,500.0,0.207,498.5,113.625,84.813,0.23,69.938,150.625,65.0,71.313,36.844,53.063,72.0,70.0,1000.0,500.0,0.208,500.0,111.938,89.25,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,525.5,0.177,0.266,1.305,0.0,1.286,0.371,0.001,1.242,0.958,1.031
2052008,859,1.0,1.0,1.0,1.0,83.567,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,393.558,23.536,13.398,0.0,80.0,65.0,1.4,1593.0,1674.112,1913.809,579.37,64.619,58.902,70.709,63.328,61.218,1.402,2.839,0.406,81.658,65.324,27.544,22.722,31.614,34.87,120.031,67.416,119.423,43.69,59.884,44.008,-10.82,27.672,29.422,71.938,150.625,65.063,66.5,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,97.375,73.813,73.125,0.014,70.063,150.625,64.813,72.625,46.281,43.406,72.0,70.0,1000.0,500.0,0.212,504.25,115.5,96.875,0.458,69.813,150.625,64.688,70.563,39.781,55.656,72.0,70.0,1000.0,500.0,0.21,504.5,113.875,84.875,0.257,69.938,150.625,65.0,71.375,36.875,53.031,72.0,70.0,1000.0,500.0,0.208,499.5,112.125,89.625,0.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.272,0.263,2.065,0.0,1.305,0.394,0.001,1.233,1.078,1.1
2052008,900,1.0,1.0,1.0,1.0,83.376,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,374.817,23.536,13.368,0.0,80.0,65.0,1.4,1607.75,1653.144,1879.775,568.398,64.404,59.008,70.709,63.751,61.111,1.402,2.915,0.392,81.71,65.356,27.488,22.75,31.601,34.87,117.738,67.416,117.355,43.471,59.78,43.862,-10.828,27.281,29.297,71.813,150.625,65.0,66.25,0.0,26.703,72.0,70.0,1000.0,500.0,0.028,103.063,73.813,73.063,0.014,69.938,150.625,64.875,72.438,46.313,43.969,72.0,70.0,1000.0,500.0,0.207,500.5,115.625,96.688,0.458,69.938,150.625,64.875,70.75,36.063,56.719,72.0,70.0,1000.0,500.0,0.205,496.5,113.875,85.563,0.236,69.938,150.625,65.0,71.5,36.875,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,112.125,90.25,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.179,0.32,1.302,0.0,1.326,0.375,0.002,1.254,0.966,1.054
2052008,901,1.0,1.0,1.0,1.0,83.334,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,381.845,23.567,13.354,0.0,80.0,65.0,1.4,1601.813,1653.144,1888.263,571.667,64.835,59.008,71.024,64.279,61.539,1.425,2.864,0.403,81.819,65.442,27.348,22.862,31.614,34.87,117.368,69.328,116.986,43.544,59.78,43.79,-10.82,26.969,29.172,71.813,150.625,65.063,66.188,0.0,27.609,72.0,70.0,1000.0,500.0,0.024,97.563,73.688,73.125,0.014,69.938,150.625,64.813,72.438,43.594,43.219,72.0,70.0,1000.0,500.0,0.212,505.0,115.875,96.813,0.458,69.938,150.625,64.938,70.875,36.094,56.531,72.0,70.0,1000.0,500.0,0.207,496.25,113.875,86.0,0.277,70.0,150.625,65.0,71.375,34.156,52.688,72.0,70.0,1000.0,500.0,0.211,502.0,112.125,90.625,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.187,0.202,1.3,0.0,1.301,0.382,0.001,1.262,1.117,1.017
2052008,902,1.0,1.0,1.0,1.0,83.372,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,375.988,23.536,13.383,0.0,80.0,65.0,1.4,1590.375,1653.144,1879.775,565.158,64.619,58.902,70.709,64.279,61.432,1.402,2.857,0.395,81.766,65.378,27.292,22.806,31.64,34.763,115.74,69.753,115.361,43.397,59.466,43.717,-10.82,26.719,29.078,71.813,150.625,65.063,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.024,97.5,73.813,73.063,0.014,69.938,150.625,64.875,72.625,46.344,43.656,72.0,70.0,1000.0,500.0,0.209,503.25,116.25,96.875,0.454,69.938,150.625,65.063,70.875,36.125,56.344,72.0,70.0,1000.0,500.0,0.208,497.25,113.938,86.188,0.251,69.938,150.625,65.0,71.5,36.906,53.281,72.0,70.0,1000.0,500.0,0.207,498.0,112.125,90.625,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.194,0.267,1.289,0.0,1.294,0.376,0.002,1.271,1.007,0.961
2052008,903,1.0,1.0,1.0,1.0,83.323,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,377.16,23.588,13.368,0.0,80.0,65.0,1.4,1603.25,1669.269,1898.467,580.762,64.835,58.902,70.814,64.49,61.539,1.391,2.789,0.399,81.85,65.48,27.152,22.722,31.627,34.763,115.0,71.028,114.622,44.277,59.78,44.518,-10.828,26.516,28.938,71.938,150.625,65.063,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,105.5,73.813,73.063,0.014,69.938,150.625,65.0,72.75,46.344,43.594,72.0,70.0,1000.0,500.0,0.21,502.25,116.563,97.125,0.457,70.0,150.625,65.125,70.938,33.281,55.75,72.0,70.0,1000.0,500.0,0.213,501.5,113.875,86.313,0.255,69.938,150.625,65.125,71.5,34.188,52.313,72.0,70.0,1000.0,500.0,0.214,504.75,112.125,90.75,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.203,0.208,1.289,0.0,1.319,0.377,0.002,1.284,1.016,0.977
2052008,904,1.0,1.0,1.0,1.0,83.345,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,379.502,23.546,13.324,0.0,80.0,65.0,1.4,1598.438,1640.264,1900.169,558.173,64.942,58.902,70.814,64.702,61.646,1.413,2.915,0.384,81.776,65.446,27.096,22.694,31.614,34.763,118.403,71.559,117.651,44.496,59.675,44.809,-10.82,26.375,28.828,71.938,150.625,65.375,66.25,0.0,27.219,72.0,70.0,1000.0,500.0,0.025,98.938,73.688,73.125,0.014,70.063,150.625,65.063,72.813,46.344,45.094,72.0,70.0,1000.0,500.0,0.202,491.75,116.313,97.375,0.448,70.0,150.625,65.125,71.063,36.156,56.563,72.0,70.0,1000.0,500.0,0.207,496.75,113.938,86.5,0.259,70.0,32.313,65.125,71.563,36.938,52.813,72.0,70.0,1000.0,500.0,0.21,500.75,112.188,90.625,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.378,0.275,2.557,0.0,1.308,0.38,0.001,1.226,1.028,1.061
2052008,905,1.0,1.0,1.0,1.0,83.38,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,383.016,23.515,13.412,0.0,80.0,65.0,1.4,1598.188,1648.312,1879.775,568.707,64.942,58.902,70.709,64.702,61.753,1.448,2.825,0.406,81.796,65.464,27.039,22.694,31.601,34.763,119.217,71.878,118.611,44.496,59.675,44.809,-10.82,26.297,28.766,71.938,150.625,65.375,66.5,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.188,73.813,73.125,0.014,69.938,150.625,65.063,72.813,43.625,43.188,72.0,70.0,1000.0,500.0,0.212,505.0,115.875,97.313,0.458,70.0,150.625,65.25,71.063,36.156,56.531,72.0,70.0,1000.0,500.0,0.207,496.5,114.25,86.563,0.254,70.0,32.281,65.125,71.563,34.188,53.25,72.0,70.0,1000.0,500.0,0.207,498.5,112.188,90.75,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.301,0.277,2.057,0.0,1.325,0.383,0.001,1.229,1.017,1.073
2052008,906,1.0,1.0,1.0,1.0,83.52,0.0,47.0,47.0,47.0,1.0,1.0,1282.577,380.674,23.567,13.383,0.0,80.0,65.0,1.4,1592.813,1637.047,1891.662,561.621,65.265,58.902,70.814,64.913,61.967,1.394,2.843,0.399,81.758,65.404,26.927,22.694,31.588,34.87,118.329,72.834,118.094,44.57,59.571,44.882,-10.82,26.031,28.609,71.938,150.625,65.375,66.5,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,97.313,73.813,73.125,0.014,69.938,150.625,65.25,72.813,43.625,43.656,72.0,70.0,1000.0,500.0,0.21,502.5,115.5,97.125,0.46,70.0,150.625,65.125,71.125,33.313,56.656,72.0,70.0,1000.0,500.0,0.206,495.25,114.25,86.563,0.241,70.0,32.281,65.25,71.688,34.188,53.656,72.0,70.0,1000.0,500.0,0.206,496.5,112.188,90.75,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.122,0.278,0.8,0.0,1.283,0.381,0.001,1.222,0.965,1.089
2052008,907,1.0,1.0,1.0,1.0,83.447,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,374.817,23.567,13.398,0.0,80.0,65.0,1.4,1592.813,1661.203,1878.079,579.404,65.05,58.902,70.814,64.702,61.86,1.391,2.911,0.403,81.79,65.425,26.899,22.694,31.614,34.763,117.812,72.94,117.355,44.57,59.78,44.882,-10.82,25.813,28.609,71.813,150.625,65.375,66.563,0.0,26.344,72.0,70.0,1000.0,500.0,0.029,106.438,73.813,73.125,0.014,70.063,150.625,65.25,72.813,43.625,44.031,72.0,70.0,1000.0,500.0,0.209,497.5,115.625,96.813,0.458,70.0,150.625,65.25,71.125,33.313,56.5,72.0,70.0,1000.0,500.0,0.206,497.0,114.25,86.313,0.257,69.938,32.281,65.25,71.688,34.156,52.594,72.0,70.0,1000.0,500.0,0.212,503.75,112.188,90.813,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,525.5,0.24,0.275,1.556,0.0,1.312,0.375,0.001,1.245,1.038,1.07
2052008,908,1.0,1.0,1.0,1.0,83.463,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,383.016,23.557,13.412,0.0,80.0,65.0,1.4,1598.125,1654.755,1878.079,571.801,65.05,58.902,70.814,64.807,61.753,1.394,2.807,0.399,81.859,65.435,26.899,22.722,31.588,34.763,116.332,72.94,116.026,44.57,59.571,44.882,-10.828,25.844,28.563,71.813,150.625,65.5,66.5,0.0,27.5,72.0,70.0,1000.0,500.0,0.024,97.75,73.813,73.125,0.014,70.063,150.625,65.25,72.813,43.594,43.375,72.0,70.0,1000.0,500.0,0.213,505.0,116.125,96.875,0.45,70.0,150.625,65.25,71.125,33.313,56.563,72.0,70.0,1000.0,500.0,0.205,496.25,114.125,86.063,0.213,70.0,32.25,65.25,71.688,34.156,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,112.188,90.813,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.166,0.279,1.042,0.0,1.314,0.383,0.001,1.252,0.864,1.008
2052008,909,1.0,1.0,1.0,1.0,83.475,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,373.646,23.546,13.324,0.0,80.0,65.0,1.4,1596.625,1657.979,1874.689,565.917,65.05,58.902,70.814,64.702,61.86,1.406,2.897,0.377,81.786,65.43,26.843,22.694,31.562,34.763,115.74,72.834,115.435,44.716,59.466,45.028,-10.82,25.844,28.469,71.938,150.625,65.5,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,97.188,73.688,73.125,0.014,70.063,150.625,65.375,72.875,43.594,43.563,72.0,70.0,1000.0,500.0,0.211,503.25,116.313,97.125,0.451,70.0,150.625,65.25,70.938,33.313,56.719,72.0,70.0,1000.0,500.0,0.204,495.75,114.125,85.625,0.221,70.0,32.281,65.25,71.688,34.156,53.344,72.0,70.0,1000.0,500.0,0.208,498.5,112.188,90.813,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.167,0.282,1.038,0.0,1.302,0.374,0.001,1.25,0.911,1.104
2052008,910,1.0,1.0,1.0,1.0,83.544,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,374.817,23.536,13.354,0.0,80.0,65.0,1.4,1601.25,1675.727,1874.689,568.439,65.158,59.221,70.814,65.124,61.86,1.387,2.85,0.403,81.83,65.432,26.759,22.638,31.562,34.763,114.631,72.94,114.327,44.789,59.466,45.101,-10.82,25.797,28.422,71.938,150.625,65.5,66.563,0.0,26.484,72.0,70.0,1000.0,500.0,0.028,105.875,73.688,73.063,0.014,69.938,150.625,65.375,73.0,43.594,44.406,72.0,70.0,1000.0,500.0,0.205,497.25,116.625,97.375,0.46,70.125,150.625,65.438,70.875,33.313,56.875,72.0,70.0,1000.0,500.0,0.204,494.0,113.875,85.0,0.226,70.0,32.281,65.25,71.688,34.156,52.094,72.0,70.0,1000.0,500.0,0.215,509.0,112.313,90.938,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.172,0.284,1.034,0.0,1.322,0.375,0.001,1.279,0.944,1.03
2052008,911,1.0,1.0,1.0,1.0,83.673,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,378.331,23.546,13.368,0.0,80.0,65.0,1.4,1614.5,1661.203,1883.169,568.221,65.373,59.115,71.024,64.913,62.074,1.433,2.9,0.384,81.77,65.46,26.703,22.722,31.516,34.763,119.069,73.365,118.537,44.789,59.571,45.101,-10.82,25.813,28.328,71.938,150.625,65.625,66.5,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,98.563,73.813,73.125,0.014,70.063,150.625,65.375,73.0,43.563,43.969,72.0,70.0,1000.0,500.0,0.211,498.75,116.25,97.5,0.451,70.0,150.625,65.438,70.875,36.188,56.438,72.0,70.0,1000.0,500.0,0.207,496.75,113.875,84.875,0.229,70.0,32.281,65.313,71.875,34.125,53.188,72.0,70.0,1000.0,500.0,0.208,499.5,112.188,90.938,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.274,0.282,1.809,0.0,1.317,0.378,0.001,1.222,0.96,1.051
2052008,912,1.0,1.0,1.0,1.0,83.712,0.0,47.0,47.0,47.0,1.0,1.0,1288.433,378.331,23.526,13.427,0.0,80.0,65.0,1.4,1591.438,1651.533,1881.471,569.61,65.373,58.902,70.919,64.913,62.181,1.413,2.882,0.392,81.847,65.521,26.731,22.61,31.549,34.87,118.995,73.471,118.537,44.863,59.78,45.173,-10.82,25.828,28.328,71.938,150.625,65.5,66.563,0.0,27.578,72.0,70.0,1000.0,500.0,0.024,97.938,73.688,73.125,0.014,70.063,150.625,65.375,73.0,43.563,43.125,72.0,70.0,1000.0,500.0,0.213,506.5,115.875,97.375,0.453,70.0,150.625,65.438,70.875,33.313,56.031,72.0,70.0,1000.0,500.0,0.209,499.75,113.875,84.813,0.233,70.0,32.25,65.313,71.875,34.125,53.313,72.0,70.0,1000.0,500.0,0.208,499.0,112.313,90.938,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.237,0.279,1.556,0.0,1.288,0.378,0.001,1.211,0.979,1.076
2052008,913,1.0,1.0,1.0,1.0,83.713,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,377.16,23.536,13.412,0.0,80.0,65.0,1.4,1587.625,1677.343,1884.866,573.084,65.158,58.902,70.814,64.913,61.86,1.375,2.929,0.388,81.83,65.471,26.647,22.666,31.549,34.548,117.22,73.577,116.838,44.936,59.675,45.173,-10.828,25.828,28.297,71.813,150.625,65.5,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,97.313,73.688,73.125,0.014,70.063,150.625,65.375,72.875,43.563,43.844,72.0,70.0,1000.0,500.0,0.209,502.0,115.625,97.125,0.45,69.938,150.625,65.438,70.875,36.188,55.219,72.0,70.0,1000.0,500.0,0.213,506.25,113.938,84.688,0.227,70.0,32.25,65.313,71.875,34.094,53.625,72.0,70.0,1000.0,500.0,0.206,496.75,112.313,90.813,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,303.0,531.5,532.5,525.5,0.206,0.216,1.299,0.0,1.31,0.377,0.001,1.203,0.96,1.126
2052008,914,1.0,1.0,1.0,1.0,83.701,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,383.016,23.577,13.456,0.0,80.0,65.0,1.4,1596.25,1656.367,1871.301,562.18,65.158,58.902,70.814,64.807,61.86,1.394,2.947,0.384,81.831,65.456,26.675,22.582,31.529,34.655,116.628,73.471,116.247,44.863,59.675,45.173,-10.82,25.844,28.313,71.938,150.625,65.688,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.029,104.313,73.813,73.125,0.014,70.063,150.625,65.375,72.875,43.531,44.719,72.0,70.0,1000.0,500.0,0.202,495.0,115.875,96.688,0.451,70.0,150.625,65.563,70.875,33.344,55.75,72.0,70.0,1000.0,500.0,0.21,503.75,113.938,84.688,0.235,70.125,32.281,65.313,72.0,31.203,53.688,72.0,70.0,1000.0,500.0,0.207,497.0,112.375,90.938,0.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.208,0.282,1.298,0.0,1.313,0.383,0.001,1.251,0.994,1.067
2052008,915,1.0,1.0,1.0,1.0,83.834,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,375.988,23.526,13.427,0.0,80.0,65.0,1.4,1605.375,1662.816,1884.866,573.44,65.373,58.796,70.814,64.807,62.074,1.383,2.738,0.399,81.837,65.498,26.591,22.638,31.465,34.655,115.444,73.152,115.139,44.936,59.675,45.319,-10.828,25.844,28.281,71.813,150.625,65.625,66.563,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,98.063,73.688,73.125,0.014,70.063,150.625,65.5,72.813,43.531,43.781,72.0,70.0,1000.0,500.0,0.214,500.75,116.25,96.813,0.448,69.938,150.625,65.563,70.938,36.219,56.719,72.0,70.0,1000.0,500.0,0.206,495.25,113.938,84.688,0.224,70.125,32.281,65.313,71.875,34.031,52.719,72.0,70.0,1000.0,500.0,0.211,502.25,112.375,90.938,0.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.17,0.349,1.037,0.0,1.318,0.376,0.001,1.258,0.947,1.045
2052008,916,1.0,1.0,1.0,1.0,83.781,0.0,47.0,47.0,47.0,1.0,1.0,1269.693,372.474,23.567,13.441,0.0,80.0,65.0,1.4,1600.313,1661.203,1891.662,580.605,65.265,58.796,70.814,64.913,62.074,1.417,2.897,0.384,81.688,65.394,26.535,22.582,31.426,34.548,115.444,73.152,114.622,45.009,59.78,45.246,-10.82,25.859,28.188,71.938,150.625,65.625,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,97.438,73.813,73.125,0.014,70.063,150.625,65.375,72.875,43.5,43.344,72.0,70.0,1000.0,500.0,0.213,505.25,116.563,97.0,0.446,70.0,150.625,65.438,70.875,33.344,56.469,72.0,70.0,1000.0,500.0,0.207,496.0,113.875,84.688,0.221,70.125,32.281,65.313,72.0,34.0,52.906,72.0,70.0,1000.0,500.0,0.21,500.25,112.375,90.938,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,532.5,532.5,526.0,0.458,0.216,2.8,0.0,1.27,0.372,0.001,1.261,0.933,1.036
2052008,917,1.0,1.0,1.0,1.0,83.821,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,378.331,23.557,13.368,0.0,80.0,65.0,1.4,1600.313,1661.203,1888.263,579.452,65.158,58.69,70.814,64.807,61.86,1.379,2.839,0.381,81.844,65.386,26.675,22.582,31.413,34.441,119.291,73.152,118.759,45.009,59.884,45.319,-10.82,25.859,28.266,71.938,150.625,65.625,66.563,0.0,26.469,72.0,70.0,1000.0,500.0,0.028,106.0,73.688,73.125,0.014,70.063,150.625,65.375,72.875,43.469,43.719,72.0,70.0,1000.0,500.0,0.208,503.25,116.563,96.875,0.429,70.0,150.625,65.438,70.875,33.375,56.656,72.0,70.0,1000.0,500.0,0.206,494.75,113.813,84.688,0.206,70.125,32.281,65.313,71.875,31.109,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,112.375,90.813,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.272,0.279,1.809,0.0,1.315,0.378,0.001,1.22,0.868,1.029
2052008,918,1.0,1.0,1.0,1.0,83.852,0.0,47.0,47.0,47.0,1.0,1.0,1282.577,377.16,23.588,13.383,0.0,80.0,65.0,1.4,1602.813,1659.591,1886.565,573.732,65.05,59.008,71.024,65.019,61.753,1.448,2.947,0.384,81.816,65.456,26.563,22.582,31.4,34.548,120.549,73.365,120.088,45.009,59.675,45.246,-10.82,25.797,28.234,71.938,150.625,65.625,66.563,0.0,27.453,72.0,70.0,1000.0,500.0,0.024,98.188,73.813,73.125,0.014,70.063,150.625,65.375,72.813,43.469,44.656,72.0,70.0,1000.0,500.0,0.205,494.0,116.125,96.688,0.42,70.0,150.625,65.438,70.875,36.25,56.438,72.0,70.0,1000.0,500.0,0.207,497.25,113.813,84.688,0.229,70.125,32.281,65.313,71.688,33.938,52.063,72.0,70.0,1000.0,500.0,0.216,507.75,112.375,90.125,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.23,0.216,1.569,0.0,1.283,0.377,0.001,1.18,0.965,1.004
2052008,919,1.0,1.0,1.0,1.0,83.818,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,379.502,23.577,13.383,0.0,80.0,65.0,1.4,1594.313,1672.498,1883.169,579.202,65.05,58.69,70.814,64.807,61.86,1.387,2.89,0.377,81.817,65.466,26.591,22.554,31.361,34.548,118.034,73.365,117.651,45.083,59.675,45.319,-10.82,25.844,28.219,71.938,150.625,65.625,66.625,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,96.813,73.813,73.125,0.014,70.063,150.625,65.375,72.75,37.719,43.469,72.0,70.0,1000.0,500.0,0.211,504.25,115.75,96.375,0.425,69.938,150.625,65.438,70.875,33.375,55.563,72.0,70.0,1000.0,500.0,0.213,503.0,113.813,84.5,0.238,70.0,32.281,65.313,71.688,31.047,53.375,72.0,70.0,1000.0,500.0,0.206,497.0,112.375,90.063,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.202,0.216,1.304,0.0,1.293,0.38,0.001,1.19,1.009,1.023
2052008,920,1.0,1.0,1.0,1.0,83.846,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,374.817,23.515,13.354,0.0,80.0,65.0,1.4,1601.438,1678.958,1900.169,566.942,65.05,58.796,70.814,64.807,61.753,1.421,2.958,0.384,81.833,65.388,26.619,22.498,31.322,34.441,117.442,73.365,117.134,44.936,59.675,45.319,-10.82,25.797,28.219,71.938,150.625,65.5,66.625,0.0,26.703,72.0,70.0,1000.0,500.0,0.027,102.625,73.813,73.125,0.014,70.063,150.625,65.375,72.75,43.438,44.375,72.0,70.0,1000.0,500.0,0.206,497.75,115.5,96.188,0.421,69.938,150.625,65.438,70.875,33.406,55.313,72.0,70.0,1000.0,500.0,0.213,506.25,113.875,84.688,0.23,70.125,32.281,65.313,71.688,31.016,53.406,72.0,70.0,1000.0,500.0,0.206,500.0,112.375,90.125,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.164,0.347,1.046,0.0,1.324,0.375,0.001,1.175,0.971,1.075
2052008,921,1.0,1.0,1.0,1.0,83.961,0.0,47.0,47.0,47.0,1.0,1.0,1287.262,380.674,23.588,13.456,0.0,80.0,65.0,1.4,1602.375,1662.816,1876.384,575.348,65.265,58.796,70.709,64.807,61.967,1.36,2.872,0.384,81.78,65.423,26.507,22.582,31.309,34.441,116.258,73.152,115.878,45.083,59.78,45.319,-10.82,25.766,28.156,71.938,150.625,65.625,66.625,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,97.375,73.813,73.125,0.014,70.063,150.625,65.375,72.75,43.406,43.375,72.0,70.0,1000.0,500.0,0.212,503.75,115.625,96.125,0.423,70.0,150.625,65.438,70.875,33.406,55.219,72.0,70.0,1000.0,500.0,0.212,507.0,113.938,84.813,0.236,70.125,70.313,65.313,71.688,30.984,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,112.375,90.063,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.208,0.216,1.295,0.0,1.287,0.381,0.001,1.192,0.994,1.046
2052008,922,1.0,1.0,1.0,1.0,83.976,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,379.502,23.546,13.412,0.0,80.0,65.0,1.4,1583.938,1669.269,1888.263,567.012,65.265,58.69,70.709,64.807,61.967,1.353,2.922,0.395,81.76,65.407,26.535,22.582,31.335,34.548,115.37,72.94,114.992,45.156,59.675,45.319,-10.82,25.797,28.156,71.938,150.625,65.625,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,97.0,73.813,73.063,0.014,70.063,150.625,65.375,72.75,43.406,44.0,72.0,70.0,1000.0,500.0,0.208,500.25,115.875,96.125,0.43,69.938,150.625,65.438,70.938,36.281,55.75,72.0,70.0,1000.0,500.0,0.209,503.0,113.938,84.813,0.215,70.0,70.438,65.313,71.688,33.844,53.688,72.0,70.0,1000.0,500.0,0.205,495.5,112.313,90.063,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.0,526.0,0.21,0.151,1.286,0.0,1.301,0.38,0.002,1.227,0.906,1.004
2052008,923,1.0,1.0,1.0,1.0,84.012,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,379.502,23.536,13.398,0.0,80.0,65.0,1.4,1604.813,1666.042,1886.565,573.998,65.373,58.69,70.814,64.913,61.967,1.353,2.918,0.403,81.76,65.513,26.45,22.498,31.296,34.333,114.335,73.259,114.031,45.083,59.675,45.319,-10.82,25.844,28.094,71.938,32.188,65.625,66.625,0.0,26.313,72.0,70.0,1000.0,500.0,0.029,106.375,73.813,73.125,0.014,70.063,150.625,65.375,72.75,43.406,44.906,72.0,70.0,1000.0,500.0,0.204,491.75,116.063,96.188,0.423,69.938,150.625,65.438,71.063,33.406,55.688,72.0,70.0,1000.0,500.0,0.209,504.25,113.875,84.875,0.226,70.0,70.563,65.313,71.688,33.844,53.219,72.0,70.0,1000.0,500.0,0.207,498.25,112.313,90.063,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.0,303.0,531.5,532.5,526.0,0.174,0.217,1.035,0.0,1.293,0.38,0.001,1.215,0.948,1.024
2052008,924,1.0,1.0,1.0,1.0,83.997,0.0,47.0,47.0,47.0,1.0,1.0,1283.748,374.817,23.577,13.456,0.0,80.0,65.0,1.4,1604.813,1637.047,1886.565,562.551,65.158,58.69,70.814,64.913,61.86,1.433,2.9,0.381,81.731,65.46,26.478,22.47,31.309,34.118,118.995,73.684,118.389,45.156,59.571,45.392,-10.828,25.828,28.047,71.938,71.563,65.625,66.625,0.0,27.391,72.0,70.0,1000.0,500.0,0.024,98.375,73.813,73.125,0.014,70.063,150.625,65.375,72.75,43.375,44.563,72.0,70.0,1000.0,500.0,0.206,494.5,116.063,96.25,0.417,69.938,150.625,65.438,70.875,33.438,56.625,72.0,70.0,1000.0,500.0,0.205,495.25,113.813,84.813,0.22,70.0,70.563,65.313,71.688,33.813,53.156,72.0,70.0,1000.0,500.0,0.208,499.5,112.313,90.063,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.315,0.22,2.063,0.0,1.284,0.375,0.001,1.194,0.923,1.004
2052008,925,1.0,1.0,1.0,1.0,84.131,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,367.789,23.577,13.427,0.0,80.0,65.0,1.4,1587.625,1651.533,1896.765,575.363,65.158,58.69,70.814,64.807,61.86,1.364,2.915,0.395,81.891,65.509,26.507,22.414,31.335,34.333,120.179,73.79,119.645,45.083,59.362,45.392,-10.82,25.828,28.047,72.0,71.5,65.688,66.625,0.0,27.5,72.0,70.0,1000.0,500.0,0.024,99.188,73.813,73.125,0.014,70.063,150.625,65.375,72.75,43.375,43.906,72.0,70.0,1000.0,500.0,0.209,502.0,115.75,96.25,0.433,70.0,150.625,65.438,70.875,33.438,56.625,72.0,70.0,1000.0,500.0,0.206,494.5,113.813,84.813,0.218,70.0,70.563,65.313,71.688,33.813,52.25,72.0,70.0,1000.0,500.0,0.215,505.5,112.313,90.063,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.271,0.291,1.817,0.0,1.3,0.368,0.001,1.22,0.914,1.078
2052008,926,1.0,1.0,1.0,1.0,84.156,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,374.817,23.546,13.412,0.0,80.0,65.0,1.4,1602.25,1645.092,1874.689,581.118,65.373,58.69,70.814,64.807,61.753,1.417,2.897,0.406,81.877,65.504,26.422,22.442,31.309,34.441,117.738,73.577,117.281,45.083,59.571,45.319,-10.828,25.828,28.047,71.938,71.5,65.625,66.563,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,102.438,73.813,73.125,0.014,70.063,150.625,65.375,72.625,43.344,44.844,72.0,70.0,1000.0,500.0,0.204,492.75,115.625,96.125,0.423,70.0,150.625,65.25,70.875,33.438,55.875,72.0,70.0,1000.0,500.0,0.21,500.5,113.875,84.875,0.222,70.0,70.688,65.313,71.563,33.813,53.0,72.0,70.0,1000.0,500.0,0.208,500.5,112.313,90.063,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.244,0.218,1.554,0.0,1.286,0.375,0.001,1.192,0.931,1.008
2052008,927,1.0,1.0,1.0,1.0,84.034,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,375.988,23.577,13.427,0.0,80.0,65.0,1.4,1594.313,1670.883,1886.565,575.836,65.05,58.69,70.814,64.702,61.646,1.379,2.854,0.395,81.834,65.468,26.507,22.442,31.335,34.226,117.294,73.365,116.912,45.156,59.362,45.465,-10.82,25.813,28.141,71.938,71.5,65.625,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.024,97.125,73.688,73.125,0.014,70.188,150.625,65.375,72.625,43.344,43.531,72.0,70.0,1000.0,500.0,0.212,503.25,115.75,95.875,0.426,69.938,150.625,65.438,70.875,33.438,55.313,72.0,70.0,1000.0,500.0,0.213,504.75,113.938,84.875,0.224,70.0,70.688,65.313,71.688,33.781,53.719,72.0,70.0,1000.0,500.0,0.206,495.5,112.313,90.063,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.205,0.292,1.301,0.0,1.304,0.376,0.001,1.224,0.941,1.059
2052008,928,1.0,1.0,1.0,1.0,84.148,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,377.16,23.557,13.383,0.0,80.0,65.0,1.4,1601.75,1670.883,1886.565,573.151,65.05,58.902,70.919,64.702,61.646,1.372,2.868,0.403,81.902,65.519,26.563,22.47,31.348,34.333,115.888,73.046,115.509,45.009,59.675,45.465,-10.82,25.813,28.188,71.938,71.5,65.625,66.625,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,100.688,73.813,73.063,0.014,70.063,150.625,65.375,72.75,43.344,43.531,72.0,70.0,1000.0,500.0,0.21,502.0,116.125,96.125,0.404,70.0,150.625,65.438,70.938,33.438,55.313,72.0,70.0,1000.0,500.0,0.213,505.25,113.938,84.813,0.222,70.0,70.688,65.313,71.688,33.781,53.219,72.0,70.0,1000.0,500.0,0.208,498.25,112.313,90.063,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.208,0.416,1.29,0.0,1.32,0.377,0.002,1.168,0.935,1.12
