DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,929,1.0,1.0,1.0,1.0,84.167,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,374.817,23.577,13.383,0.0,80.0,65.0,1.4,1591.125,1657.979,1874.689,563.204,65.05,58.69,70.814,64.807,61.753,1.379,2.85,0.388,81.747,65.417,26.478,22.414,31.374,34.333,115.222,73.046,114.844,45.156,59.675,45.465,-10.82,25.844,28.188,71.938,71.5,65.625,66.563,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,100.125,73.813,73.125,0.014,70.063,150.625,65.375,72.75,46.063,44.156,72.0,70.0,1000.0,500.0,0.206,498.5,116.563,96.25,0.429,70.0,150.625,65.438,70.875,33.438,56.188,72.0,70.0,1000.0,500.0,0.207,501.0,113.938,84.813,0.215,70.125,70.75,65.313,71.563,30.875,53.594,72.0,70.0,1000.0,500.0,0.207,496.25,112.188,90.063,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,533.0,532.5,303.0,531.5,532.5,526.5,0.211,0.285,1.288,0.0,1.291,0.375,0.001,1.259,0.906,1.072
2052008,930,1.0,1.0,1.0,1.0,84.202,0.0,47.0,47.0,47.0,1.0,1.0,1306.003,373.646,23.567,13.383,0.0,80.0,65.0,1.4,1601.813,1657.979,1867.914,577.987,65.265,58.69,70.709,64.807,61.967,1.436,2.951,0.388,81.785,65.483,26.507,22.414,31.374,34.548,118.255,73.152,117.503,45.083,59.571,45.392,-10.82,25.844,28.156,71.938,71.375,65.5,66.563,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,97.563,73.813,73.125,0.014,70.063,150.625,65.375,72.75,43.313,43.688,72.0,70.0,1000.0,500.0,0.213,500.25,116.625,96.5,0.419,70.0,150.625,65.438,70.875,33.438,56.406,72.0,70.0,1000.0,500.0,0.205,498.25,113.875,84.5,0.22,70.125,70.813,65.313,71.688,30.844,52.656,72.0,70.0,1000.0,500.0,0.211,501.75,112.188,89.813,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.393,0.285,2.559,0.0,1.306,0.374,0.001,1.218,0.935,1.042
2052008,931,1.0,1.0,1.0,1.0,84.221,0.0,47.0,47.0,47.0,1.0,1.0,1265.007,372.474,23.588,13.383,0.0,80.0,65.0,1.4,1601.813,1645.092,1881.471,571.613,65.265,58.796,71.024,65.019,61.967,1.356,2.803,0.399,81.728,65.371,26.45,22.47,31.348,34.441,118.625,73.471,118.168,45.156,59.78,45.465,-10.828,25.828,28.094,71.938,71.313,65.5,66.625,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,100.625,73.813,73.25,0.014,70.063,150.625,65.375,72.75,43.281,43.563,72.0,70.0,1000.0,500.0,0.211,503.0,116.313,96.5,0.416,70.0,150.625,65.438,70.875,33.438,56.313,72.0,70.0,1000.0,500.0,0.205,499.25,113.813,84.5,0.217,70.125,70.875,65.313,71.688,30.813,53.375,72.0,70.0,1000.0,500.0,0.207,497.5,112.188,89.813,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.5,532.5,303.0,531.0,532.5,526.5,0.239,0.283,1.557,0.0,1.265,0.372,0.001,1.191,0.92,1.046
2052008,932,1.0,1.0,1.0,1.0,84.171,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,373.646,23.577,13.398,0.0,80.0,65.0,1.4,1600.375,1651.533,1888.263,569.255,64.942,58.902,71.024,64.913,61.753,1.421,2.976,0.377,81.785,65.462,26.422,22.442,31.335,34.333,117.516,73.684,117.207,45.156,59.466,45.465,-10.82,25.828,28.016,71.938,71.188,65.5,66.563,0.0,26.875,72.0,70.0,1000.0,500.0,0.027,101.625,73.813,73.125,0.014,70.063,150.625,65.375,72.75,43.281,43.719,72.0,70.0,1000.0,500.0,0.211,498.5,115.875,96.375,0.424,70.0,150.625,65.438,70.875,33.438,56.219,72.0,70.0,1000.0,500.0,0.207,500.5,113.813,84.313,0.212,70.125,70.813,65.313,71.688,30.781,52.875,72.0,70.0,1000.0,500.0,0.209,500.25,112.188,90.063,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.166,0.289,1.052,0.0,1.308,0.374,0.001,1.195,0.904,0.986
2052008,933,1.0,1.0,1.0,1.0,84.283,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,377.16,23.588,13.398,0.0,80.0,65.0,1.4,1600.0,1653.144,1881.471,565.827,65.158,58.69,70.814,64.807,61.86,1.36,2.893,0.388,81.742,65.375,26.422,22.386,31.322,34.441,116.776,73.471,116.469,45.083,59.78,45.465,-10.828,25.828,28.063,71.938,71.063,65.625,66.563,0.0,27.703,72.0,70.0,1000.0,500.0,0.024,96.813,73.813,73.125,0.014,70.063,150.625,65.25,72.75,46.0,43.594,72.0,70.0,1000.0,500.0,0.211,502.5,115.5,96.188,0.428,69.938,150.625,65.438,70.75,33.438,56.5,72.0,70.0,1000.0,500.0,0.205,497.75,113.813,84.438,0.228,70.0,70.813,65.313,71.688,33.625,53.406,72.0,70.0,1000.0,500.0,0.207,496.25,112.188,89.813,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,532.5,532.5,526.0,0.167,0.348,1.046,0.0,1.286,0.377,0.001,1.195,0.969,1.026
2052008,934,1.0,1.0,1.0,1.0,84.252,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,377.16,23.588,13.398,0.0,80.0,65.0,1.4,1596.063,1666.042,1874.689,572.979,65.158,58.69,70.814,64.702,61.86,1.364,2.944,0.373,81.746,65.423,26.45,22.414,31.335,34.441,115.518,73.259,115.139,45.156,59.571,45.392,-10.82,25.844,28.063,71.938,71.0,65.625,66.625,0.0,26.578,72.0,70.0,1000.0,500.0,0.028,104.875,73.813,73.125,0.014,70.063,150.625,65.375,72.625,43.25,44.094,72.0,70.0,1000.0,500.0,0.209,495.5,115.5,95.875,0.418,69.938,150.625,65.25,70.875,33.438,56.031,72.0,70.0,1000.0,500.0,0.207,502.0,113.813,84.438,0.218,70.125,70.875,65.313,71.563,30.719,52.875,72.0,70.0,1000.0,500.0,0.21,501.0,112.188,89.438,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.212,0.219,1.292,0.0,1.315,0.377,0.001,1.186,0.926,0.997
2052008,935,1.0,1.0,1.0,1.0,84.275,0.0,47.0,47.0,47.0,1.0,1.0,1276.72,370.132,23.557,13.383,0.0,80.0,65.0,1.4,1605.625,1643.482,1876.384,575.494,65.05,58.69,70.709,64.702,61.646,1.383,2.936,0.377,81.737,65.41,26.422,22.33,31.361,34.333,114.853,72.94,114.622,45.229,59.675,45.465,-10.82,25.859,28.016,71.938,71.0,65.625,66.563,0.0,27.328,72.0,70.0,1000.0,500.0,0.024,98.375,73.813,73.125,0.014,70.063,150.625,65.375,72.625,43.25,43.906,72.0,70.0,1000.0,500.0,0.211,497.25,116.063,95.875,0.417,70.125,150.625,65.438,70.75,33.438,56.0,72.0,70.0,1000.0,500.0,0.206,501.25,113.625,84.438,0.215,70.125,70.813,65.313,71.563,30.688,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,112.188,89.25,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,532.5,532.5,526.0,0.13,0.219,0.787,0.0,1.277,0.37,0.001,1.217,0.908,1.016
2052008,936,1.0,1.0,1.0,1.0,84.297,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,380.674,23.484,13.441,0.0,80.0,65.0,1.4,1590.75,1659.591,1896.765,581.494,65.265,58.69,70.709,64.596,61.86,1.406,2.908,0.395,81.726,65.378,26.338,22.358,31.335,34.441,119.365,73.152,118.759,45.156,59.675,45.465,-10.82,25.844,27.938,71.938,71.063,65.625,66.625,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,96.813,73.813,73.125,0.014,70.063,150.625,65.375,72.625,43.219,43.469,72.0,70.0,1000.0,500.0,0.211,503.5,116.125,96.125,0.424,69.938,32.313,65.25,70.75,36.313,55.625,72.0,70.0,1000.0,500.0,0.21,503.0,113.625,84.438,0.211,70.125,70.75,65.313,71.563,33.531,53.5,72.0,70.0,1000.0,500.0,0.205,499.0,112.188,89.438,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.308,0.286,2.055,0.0,1.339,0.381,0.001,1.225,0.891,0.987
2052008,937,1.0,1.0,1.0,1.0,84.312,0.0,47.0,47.0,47.0,1.0,1.0,1270.864,372.474,23.526,13.383,0.0,80.0,65.0,1.4,1605.188,1646.702,1867.914,564.36,64.942,58.69,70.814,64.596,61.646,1.452,2.814,0.392,81.658,65.336,26.45,22.358,31.335,34.333,119.587,73.259,118.98,45.229,59.78,45.465,-10.82,25.813,28.078,71.938,71.125,65.5,66.563,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,105.313,73.813,73.125,0.014,70.063,150.625,65.25,72.625,43.219,45.031,72.0,70.0,1000.0,500.0,0.202,490.5,116.25,96.25,0.415,70.0,71.25,65.25,70.75,40.094,56.25,72.0,70.0,1000.0,500.0,0.206,499.25,113.625,84.313,0.229,70.0,70.75,65.25,71.5,33.5,52.813,72.0,70.0,1000.0,500.0,0.21,501.5,112.125,89.25,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,531.0,532.0,526.0,0.308,0.217,2.061,0.0,1.271,0.372,0.001,1.199,0.971,0.983
2052008,938,1.0,1.0,1.0,1.0,84.311,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,368.96,23.536,13.398,0.0,80.0,65.0,1.4,1601.25,1649.922,1874.689,562.512,65.158,58.584,70.814,64.49,61.753,1.459,2.843,0.403,81.763,65.36,26.45,22.273,31.348,34.441,117.738,73.152,117.503,45.229,59.78,45.538,-10.82,25.813,28.063,71.938,71.188,65.375,66.563,0.0,27.313,72.0,70.0,1000.0,500.0,0.024,98.438,73.813,73.125,0.014,70.063,150.625,65.25,72.75,43.219,43.531,72.0,70.0,1000.0,500.0,0.212,501.0,116.125,96.25,0.435,70.0,71.563,65.25,70.75,36.344,56.781,72.0,70.0,1000.0,500.0,0.205,495.25,113.625,84.313,0.218,70.125,70.688,65.25,71.5,30.609,53.5,72.0,70.0,1000.0,500.0,0.206,497.75,112.188,89.25,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.124,0.285,0.799,0.0,1.294,0.369,0.001,1.249,0.924,1.045
2052008,939,1.0,1.0,1.0,1.0,84.166,0.0,47.0,47.0,47.0,1.0,1.0,1283.748,377.16,23.526,13.324,0.0,80.0,65.0,1.4,1597.563,1657.979,1891.662,586.341,64.835,58.584,70.814,64.174,61.432,1.421,2.958,0.384,81.68,65.328,26.366,22.301,31.283,34.226,117.294,72.727,116.986,45.083,59.466,45.465,-10.82,25.844,28.047,72.0,71.25,65.5,66.563,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,97.688,73.813,73.125,0.014,70.063,150.625,65.063,72.625,43.188,43.219,72.0,70.0,1000.0,500.0,0.213,504.5,115.75,96.188,0.41,70.0,72.125,65.25,70.75,36.344,56.406,72.0,70.0,1000.0,500.0,0.207,497.25,113.813,84.313,0.231,70.125,70.688,65.25,71.5,30.594,53.281,72.0,70.0,1000.0,500.0,0.208,499.75,112.188,89.25,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.25,532.0,532.5,526.0,0.163,0.354,1.047,0.0,1.284,0.377,0.001,1.159,0.985,1.006
2052008,940,1.0,1.0,1.0,1.0,84.095,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,372.474,23.515,13.412,0.0,80.0,65.0,1.4,1594.375,1682.19,1889.962,589.47,64.835,58.584,70.814,64.174,61.432,1.406,2.933,0.377,81.645,65.312,26.394,22.273,31.283,34.226,116.11,72.09,115.804,45.229,59.675,45.465,-10.82,25.828,28.0,72.0,71.188,65.5,66.563,0.0,26.906,72.0,70.0,1000.0,500.0,0.027,103.125,73.813,73.125,0.014,70.063,150.625,65.063,72.625,43.188,43.938,72.0,70.0,1000.0,500.0,0.21,500.5,115.625,96.125,0.418,70.125,72.5,65.125,70.75,33.469,55.531,72.0,70.0,1000.0,500.0,0.212,504.75,113.875,84.313,0.228,70.125,70.625,65.25,71.5,30.547,53.406,72.0,70.0,1000.0,500.0,0.207,499.5,112.188,89.25,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,531.0,532.0,526.0,0.163,0.219,1.04,0.0,1.311,0.372,0.001,1.178,0.975,0.972
2052008,941,1.0,1.0,1.0,1.0,84.054,0.0,47.0,47.0,47.0,1.0,1.0,1280.234,373.646,23.474,13.398,0.0,80.0,65.0,1.4,1609.5,1643.482,1878.079,602.736,64.942,58.478,70.814,64.068,61.539,1.417,2.94,0.381,81.745,65.469,26.422,22.217,31.257,34.226,115.148,71.665,114.918,45.083,59.78,45.465,-10.82,25.875,28.078,71.938,71.25,65.188,66.5,0.0,27.078,72.0,70.0,1000.0,500.0,0.026,99.875,73.688,73.125,0.014,70.063,150.625,65.063,72.313,43.156,44.063,72.0,70.0,1000.0,500.0,0.21,496.75,115.75,95.75,0.423,69.938,72.813,65.125,70.563,33.5,56.438,72.0,70.0,1000.0,500.0,0.206,495.5,113.813,84.313,0.235,70.0,70.625,65.25,71.5,33.375,52.688,72.0,70.0,1000.0,500.0,0.211,502.75,112.188,89.125,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.124,0.348,0.78,0.0,1.28,0.374,0.001,1.223,1.003,0.994
2052008,942,1.0,1.0,1.0,1.0,83.955,0.0,47.0,47.0,47.0,1.0,1.0,1267.35,373.646,23.505,13.354,0.0,80.0,65.0,1.4,1609.5,1649.922,1872.994,574.973,64.727,58.478,70.709,64.068,61.218,1.402,2.911,0.399,81.707,65.398,26.478,22.217,31.283,34.118,117.886,71.24,117.207,45.229,59.466,45.538,-10.828,25.859,28.172,72.0,71.188,65.375,66.563,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,97.125,73.938,73.25,0.014,70.063,150.625,65.0,72.438,43.156,43.313,72.0,70.0,1000.0,500.0,0.213,505.75,115.875,95.875,0.404,69.938,73.063,65.125,70.438,36.375,56.25,72.0,70.0,1000.0,500.0,0.208,498.75,113.938,84.438,0.235,70.0,70.563,65.125,71.5,33.375,53.469,72.0,70.0,1000.0,500.0,0.206,497.0,112.188,89.125,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.342,0.29,2.305,0.0,1.267,0.374,0.001,1.168,1.002,0.981
2052008,943,1.0,1.0,1.0,1.0,83.895,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,375.988,23.546,13.354,0.0,80.0,65.0,1.4,1597.438,1674.112,1884.866,578.337,64.619,58.69,71.024,64.068,61.218,1.398,2.854,0.395,81.657,65.335,26.563,22.245,31.257,34.118,116.924,71.134,116.986,45.302,59.571,45.538,-10.82,25.813,28.234,72.0,71.188,65.188,66.25,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,100.875,73.813,73.125,0.014,70.063,150.625,65.0,72.438,43.125,43.75,72.0,70.0,1000.0,500.0,0.21,502.5,115.875,96.125,0.427,69.938,73.25,65.063,70.563,36.406,55.594,72.0,70.0,1000.0,500.0,0.213,502.25,113.875,84.313,0.24,70.0,70.563,65.125,71.375,33.344,53.719,72.0,70.0,1000.0,500.0,0.205,496.0,112.188,89.25,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,-0.032,0.221,-0.211,0.0,1.301,0.376,0.001,1.219,1.026,1.019
2052008,944,1.0,1.0,1.0,1.0,83.83,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,374.817,23.505,13.383,0.0,80.0,65.0,1.4,1601.75,1664.429,1891.662,582.789,64.619,58.478,70.709,64.279,61.218,1.398,2.872,0.403,81.898,65.402,26.507,22.133,31.251,34.118,116.48,71.24,116.173,45.302,59.675,45.61,-10.82,25.859,28.266,72.0,71.188,65.188,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.028,103.688,73.813,73.125,0.014,70.063,150.625,65.0,72.313,43.125,43.25,72.0,70.0,1000.0,500.0,0.212,505.5,115.75,95.875,0.406,70.0,73.438,65.063,70.563,36.438,55.594,72.0,70.0,1000.0,500.0,0.213,503.25,113.875,84.5,0.257,70.0,71.125,65.125,71.375,33.344,53.25,72.0,70.0,1000.0,500.0,0.208,498.25,112.125,89.125,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.16,0.287,1.043,0.0,1.3,0.375,0.001,1.166,1.092,1.068
2052008,945,1.0,1.0,1.0,1.0,83.78,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,380.674,23.515,13.354,0.0,80.0,65.0,1.4,1605.0,1656.367,1878.079,574.9,64.619,58.69,70.814,64.068,61.218,1.406,2.821,0.381,81.736,65.36,26.647,22.245,31.257,34.226,119.291,71.347,118.832,45.156,59.884,45.538,-10.828,26.234,28.375,71.938,71.125,65.188,66.25,0.0,27.531,72.0,70.0,1000.0,500.0,0.024,97.313,73.813,73.063,0.014,70.063,150.625,65.0,72.313,43.125,43.781,72.0,70.0,1000.0,500.0,0.209,502.0,115.5,95.75,0.415,69.938,73.625,65.063,70.75,33.594,55.469,72.0,70.0,1000.0,500.0,0.212,504.5,113.813,84.875,0.257,70.0,71.563,65.125,71.313,30.469,53.656,72.0,70.0,1000.0,500.0,0.206,496.0,112.125,89.063,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.5,532.0,526.0,0.225,0.346,1.558,0.0,1.295,0.381,0.002,1.185,1.075,1.008
2052008,946,1.0,1.0,1.0,1.0,83.823,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,379.502,23.526,13.339,0.0,80.0,65.0,1.4,1598.313,1641.873,1876.384,565.036,64.619,58.902,70.919,64.174,61.218,1.375,2.861,0.395,81.802,65.469,26.731,22.133,31.27,34.333,118.773,71.24,118.611,44.789,59.78,45.319,-10.82,26.359,28.438,72.0,71.25,65.188,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.024,96.75,73.813,73.125,0.014,69.938,150.625,65.0,72.313,43.125,44.438,72.0,70.0,1000.0,500.0,0.208,495.0,115.625,95.75,0.413,69.938,73.75,64.938,70.75,36.469,55.75,72.0,70.0,1000.0,500.0,0.21,503.0,113.813,85.313,0.251,70.0,71.938,65.125,71.375,33.313,53.0,72.0,70.0,1000.0,500.0,0.209,499.75,112.125,89.063,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.08,0.472,0.55,0.0,1.291,0.38,0.001,1.186,1.034,1.034
2052008,947,1.0,1.0,1.0,1.0,83.669,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,372.474,23.484,13.339,0.0,80.0,65.0,1.4,1595.813,1677.343,1883.169,585.682,64.619,58.69,70.814,63.962,61.325,1.387,2.908,0.388,81.829,65.466,26.619,22.245,31.283,34.441,117.516,71.028,117.207,43.91,59.571,44.299,-10.82,26.281,28.359,72.0,71.188,65.188,66.25,0.0,26.359,72.0,70.0,1000.0,500.0,0.028,105.563,73.813,73.125,0.014,70.063,150.625,64.875,72.313,43.094,43.656,72.0,70.0,1000.0,500.0,0.211,502.0,115.875,95.75,0.415,70.0,73.875,65.063,70.75,33.625,55.406,72.0,70.0,1000.0,500.0,0.212,505.75,113.813,85.438,0.265,70.0,72.188,65.0,71.313,33.313,53.719,72.0,70.0,1000.0,500.0,0.204,496.75,111.938,89.063,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.156,0.331,1.048,0.0,1.315,0.372,0.001,1.207,1.087,0.937
2052008,948,1.0,1.0,1.0,1.0,83.602,0.0,47.0,47.0,47.0,1.0,1.0,1306.003,377.16,23.515,13.383,0.0,80.0,65.0,1.4,1611.438,1659.591,1886.565,572.777,64.619,58.69,70.709,63.962,61.218,1.391,2.857,0.373,81.803,65.439,26.619,22.217,31.257,34.441,116.48,70.815,116.173,43.544,59.675,43.862,-10.82,26.297,28.391,72.0,71.188,65.063,66.5,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,97.563,73.813,73.125,0.014,69.938,150.625,64.813,72.313,43.094,44.469,72.0,70.0,1000.0,500.0,0.203,497.0,116.125,95.875,0.423,69.938,73.875,65.063,70.75,36.5,55.219,72.0,70.0,1000.0,500.0,0.213,506.5,113.875,85.438,0.248,70.0,72.5,65.0,71.313,33.313,52.875,72.0,70.0,1000.0,500.0,0.209,500.0,111.938,89.063,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.158,0.264,1.043,0.0,1.306,0.377,0.001,1.238,1.02,1.003
2052008,949,1.0,1.0,1.0,1.0,83.556,0.0,47.0,47.0,47.0,1.0,1.0,1287.262,372.474,23.505,13.354,0.0,80.0,65.0,1.4,1599.125,1638.655,1876.384,565.102,64.835,58.69,70.709,64.068,61.539,1.463,2.886,0.395,81.724,65.412,26.647,22.273,31.225,34.548,115.74,70.922,115.435,43.251,59.78,43.644,-10.828,26.281,28.375,71.938,71.188,65.188,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,97.563,73.813,73.25,0.014,69.938,150.625,65.0,72.313,45.844,44.844,72.0,70.0,1000.0,500.0,0.204,492.25,116.125,96.188,0.417,70.0,74.063,64.938,70.875,33.656,56.406,72.0,70.0,1000.0,500.0,0.206,497.0,113.875,85.563,0.241,70.0,72.75,65.0,71.313,33.281,52.813,72.0,70.0,1000.0,500.0,0.21,501.5,111.938,89.063,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.16,0.318,1.036,0.0,1.287,0.372,0.001,1.201,0.987,0.996
2052008,950,1.0,1.0,1.0,1.0,83.601,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,372.474,23.557,13.398,0.0,80.0,65.0,1.4,1595.375,1685.423,1891.662,591.509,64.512,58.902,70.919,64.068,61.325,1.368,2.915,0.395,81.996,65.399,26.619,22.273,31.212,34.441,114.779,70.709,114.475,43.471,59.675,43.717,-10.82,26.047,28.359,71.938,71.25,65.188,66.25,0.0,26.703,72.0,70.0,1000.0,500.0,0.027,104.5,73.813,73.125,0.014,70.063,150.625,65.0,72.438,43.094,43.875,72.0,70.0,1000.0,500.0,0.21,501.5,116.063,96.188,0.43,69.938,74.25,65.063,70.75,33.656,55.813,72.0,70.0,1000.0,500.0,0.211,501.5,113.938,85.438,0.238,70.125,73.0,65.0,71.313,33.281,51.969,72.0,70.0,1000.0,500.0,0.214,508.0,111.938,89.063,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.162,0.203,1.035,0.0,1.313,0.372,0.001,1.235,0.981,0.996
2052008,951,1.0,1.0,1.0,1.0,83.456,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,375.988,23.515,13.441,0.0,80.0,65.0,1.4,1600.625,1675.727,1896.765,569.16,64.727,58.69,70.709,64.068,61.539,1.413,2.854,0.37,81.975,65.595,26.647,22.245,31.212,34.548,119.291,70.815,118.906,44.423,59.78,44.591,-10.82,26.281,28.375,71.938,71.313,65.188,66.25,0.0,27.406,72.0,70.0,1000.0,500.0,0.024,98.063,73.813,73.125,0.014,70.063,150.625,64.875,72.313,43.094,43.313,72.0,70.0,1000.0,500.0,0.212,504.5,115.75,96.125,0.417,70.0,74.188,64.938,70.75,33.656,55.469,72.0,70.0,1000.0,500.0,0.213,504.25,113.875,85.438,0.252,70.0,73.25,65.0,71.313,33.281,53.656,72.0,70.0,1000.0,500.0,0.204,495.5,111.938,89.125,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,533.0,532.5,303.0,531.0,532.5,526.0,0.187,0.147,1.307,0.0,1.329,0.376,0.001,1.183,1.036,1.073
2052008,952,1.0,1.0,1.0,1.0,83.406,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,384.187,23.608,13.398,0.0,80.0,65.0,1.4,1591.75,1651.533,1884.866,557.052,64.835,58.796,70.709,63.962,61.539,1.417,2.893,0.392,81.76,65.381,26.703,22.273,31.212,34.441,119.069,70.922,118.759,44.57,59.884,44.882,-10.828,26.266,28.359,71.938,71.563,65.188,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,97.125,73.813,73.125,0.014,70.063,150.625,65.0,72.313,45.813,43.688,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,95.875,0.415,70.0,74.063,65.063,70.875,33.656,56.094,72.0,70.0,1000.0,500.0,0.208,501.0,113.813,85.563,0.249,70.0,73.375,65.125,71.313,36.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.25,111.938,89.063,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.0,532.0,526.0,0.152,0.273,1.057,0.0,1.295,0.384,0.001,1.185,1.017,0.95
2052008,953,1.0,1.0,1.0,1.0,83.411,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,384.187,23.536,13.339,0.0,80.0,65.0,1.4,1591.75,1682.19,1903.576,570.355,64.727,58.902,70.919,64.385,61.539,1.383,2.864,0.417,81.808,65.507,26.675,22.133,31.225,34.548,117.59,71.028,117.134,44.643,59.884,44.955,-10.82,26.25,28.359,72.0,72.0,65.188,66.25,0.0,26.672,72.0,70.0,1000.0,500.0,0.028,104.813,73.813,73.125,0.014,69.938,150.625,65.0,72.313,45.813,44.563,72.0,70.0,1000.0,500.0,0.203,495.75,115.5,95.75,0.417,70.0,74.063,65.063,70.875,33.656,55.75,72.0,70.0,1000.0,500.0,0.209,502.75,113.813,85.563,0.233,70.0,73.5,65.0,71.313,33.25,52.688,72.0,70.0,1000.0,500.0,0.212,502.5,111.938,89.063,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,302.75,531.5,532.0,526.0,0.23,0.273,1.55,0.0,1.311,0.384,0.001,1.19,0.952,1.062
2052008,954,1.0,1.0,1.0,1.0,83.384,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,374.817,23.588,13.427,0.0,80.0,65.0,1.4,1605.188,1664.429,1891.662,572.676,64.727,59.115,70.919,64.49,61.432,1.387,2.872,0.37,81.8,65.437,26.675,22.301,31.199,34.441,116.628,71.134,116.247,44.57,59.78,44.882,-10.82,25.797,28.328,72.0,72.438,65.063,66.25,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,98.563,73.938,73.125,0.014,69.938,150.625,65.0,72.313,45.813,43.469,72.0,70.0,1000.0,500.0,0.212,503.0,115.625,95.875,0.419,70.0,73.938,65.063,70.875,33.656,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,113.625,85.438,0.235,70.0,73.563,65.125,71.313,33.25,53.719,72.0,70.0,1000.0,500.0,0.205,497.0,111.938,89.063,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.198,0.275,1.299,0.0,1.304,0.375,0.002,1.196,0.958,0.966
2052008,955,1.0,1.0,1.0,1.0,83.356,0.0,47.0,47.0,47.0,1.0,1.0,1276.72,377.16,23.536,13.383,0.0,80.0,65.0,1.4,1606.063,1657.979,1876.384,568.201,64.727,58.902,70.919,64.385,61.432,1.467,2.843,0.406,81.775,65.457,26.647,22.386,31.16,34.441,115.74,71.347,115.361,44.423,59.78,44.809,-10.82,25.813,28.297,71.938,72.688,65.188,66.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,96.75,73.813,73.125,0.014,70.063,150.625,65.0,72.313,45.844,44.406,72.0,70.0,1000.0,500.0,0.203,496.5,116.063,95.875,0.414,70.0,73.938,65.063,70.75,33.656,55.781,72.0,70.0,1000.0,500.0,0.212,501.25,113.625,85.0,0.228,70.0,73.5,65.0,71.313,33.25,53.031,72.0,70.0,1000.0,500.0,0.209,499.5,112.125,88.938,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.25,531.5,532.0,526.0,0.201,0.336,1.289,0.0,1.277,0.377,0.001,1.208,0.944,1.037
2052008,956,1.0,1.0,1.0,1.0,83.476,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,374.817,23.515,13.354,0.0,80.0,65.0,1.4,1596.0,1670.883,1884.866,581.917,65.05,58.902,70.919,64.49,61.753,1.379,2.926,0.381,81.878,65.528,26.507,22.245,31.121,34.655,114.926,71.878,114.401,44.57,59.675,44.882,-10.82,25.797,28.188,71.938,72.75,65.188,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,105.063,73.688,73.125,0.014,69.938,150.625,65.063,72.438,45.813,43.719,72.0,70.0,1000.0,500.0,0.209,501.25,116.125,96.125,0.423,70.0,73.875,65.125,70.875,33.656,55.438,72.0,70.0,1000.0,500.0,0.213,504.0,113.625,84.813,0.231,70.0,73.625,65.125,71.313,33.219,53.375,72.0,70.0,1000.0,500.0,0.206,498.75,112.125,89.063,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.287,0.276,1.785,0.0,1.307,0.375,0.001,1.223,0.963,0.981
2052008,957,1.0,1.0,1.0,1.0,83.373,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,378.331,23.577,13.354,0.0,80.0,65.0,1.4,1608.625,1645.092,1883.169,559.354,64.835,58.69,70.709,64.596,61.646,1.448,2.89,0.377,81.788,65.43,26.563,22.273,31.121,34.333,119.217,72.09,118.685,44.643,59.675,44.955,-10.82,25.75,28.188,72.0,72.875,65.375,66.25,0.0,27.375,72.0,70.0,1000.0,500.0,0.024,97.875,73.813,73.125,0.014,70.063,150.625,65.063,72.438,37.375,44.406,72.0,70.0,1000.0,500.0,0.204,496.5,116.313,96.188,0.408,70.0,73.875,65.125,70.563,33.656,56.0,72.0,70.0,1000.0,500.0,0.208,501.75,113.625,84.813,0.242,70.0,73.625,65.125,71.313,33.219,52.969,72.0,70.0,1000.0,500.0,0.209,499.5,112.125,89.063,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.0,532.5,303.0,531.5,532.0,526.5,0.266,0.277,1.811,0.0,1.294,0.378,0.001,1.187,1.008,1.034
2052008,958,1.0,1.0,1.0,1.0,83.447,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,374.817,23.526,13.339,0.0,80.0,65.0,1.4,1594.875,1653.144,1886.565,570.325,65.05,58.902,70.919,64.807,61.86,1.368,2.908,0.377,81.918,65.427,26.478,22.217,31.095,34.548,119.957,72.621,119.571,44.789,59.466,45.101,-10.82,25.797,28.109,72.0,72.875,65.375,66.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.023,96.563,73.813,73.125,0.014,70.188,150.625,65.063,72.438,43.094,43.438,72.0,70.0,1000.0,500.0,0.211,502.5,116.125,96.25,0.419,70.0,73.938,65.125,70.563,30.016,55.656,72.0,70.0,1000.0,500.0,0.21,504.0,113.625,84.688,0.252,70.0,73.75,65.25,71.313,33.219,53.25,72.0,70.0,1000.0,500.0,0.206,500.0,111.938,89.063,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.192,0.284,1.311,0.0,1.32,0.375,0.001,1.203,1.055,1.066
2052008,959,1.0,1.0,1.0,1.0,83.496,0.0,47.0,47.0,47.0,1.0,1.0,1283.748,374.817,23.577,13.368,0.0,80.0,65.0,1.4,1595.0,1657.979,1871.301,567.571,64.942,58.902,70.919,64.807,61.539,1.413,2.904,0.395,81.819,65.501,26.394,22.245,31.043,34.333,117.664,72.94,117.355,44.716,59.78,45.101,-10.82,25.781,28.063,72.0,72.938,65.375,66.25,0.0,26.328,72.0,70.0,1000.0,500.0,0.028,106.0,73.813,73.125,0.014,70.063,150.625,65.063,72.625,43.063,44.156,72.0,70.0,1000.0,500.0,0.206,498.75,115.875,96.25,0.424,70.0,73.875,65.25,70.75,33.656,56.0,72.0,70.0,1000.0,500.0,0.207,501.25,113.625,84.688,0.234,70.0,73.688,65.125,71.375,33.188,53.344,72.0,70.0,1000.0,500.0,0.207,496.5,111.938,89.063,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.163,0.342,1.052,0.0,1.284,0.375,0.001,1.203,0.979,0.993
2052008,1000,1.0,1.0,1.0,1.0,83.447,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,374.817,23.608,13.368,0.0,80.0,65.0,1.4,1591.375,1641.873,1893.363,562.564,65.05,58.584,70.709,64.596,61.753,1.406,2.911,0.395,81.872,65.49,26.507,22.245,31.056,34.548,117.146,72.94,116.838,44.789,59.884,45.101,-10.82,25.75,28.109,72.0,72.938,65.375,66.5,0.0,27.422,72.0,70.0,1000.0,500.0,0.024,98.063,73.938,73.25,0.014,69.938,150.625,65.063,72.625,43.063,44.813,72.0,70.0,1000.0,500.0,0.203,492.25,115.75,96.188,0.423,70.125,73.813,65.125,70.75,33.656,56.625,72.0,70.0,1000.0,500.0,0.206,496.5,113.875,84.688,0.238,70.0,73.688,65.25,71.375,33.188,52.906,72.0,70.0,1000.0,500.0,0.209,501.25,111.938,89.063,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.5,532.5,303.0,531.0,532.0,526.5,0.164,0.276,1.05,0.0,1.301,0.375,0.001,1.196,1.005,0.973
2052008,1001,1.0,1.0,1.0,1.0,83.35,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,372.474,23.588,13.398,0.0,80.0,65.0,1.4,1597.563,1654.755,1878.079,573.792,64.942,58.69,70.709,64.49,61.646,1.425,2.828,0.399,81.867,65.495,26.45,22.245,31.056,34.441,115.962,72.621,115.583,44.716,59.78,45.101,-10.82,25.75,28.047,72.0,72.875,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,96.938,73.813,73.25,0.014,69.938,150.625,65.063,72.438,45.781,43.719,72.0,70.0,1000.0,500.0,0.213,500.5,115.75,96.125,0.431,70.0,73.813,65.25,70.75,30.031,56.563,72.0,70.0,1000.0,500.0,0.205,496.25,113.875,84.688,0.235,70.0,73.625,65.125,71.375,33.188,53.25,72.0,70.0,1000.0,500.0,0.208,499.0,111.938,89.125,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.206,0.342,1.292,0.0,1.304,0.372,0.001,1.222,0.992,1.02
2052008,1002,1.0,1.0,1.0,1.0,83.385,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,378.331,23.505,13.441,0.0,80.0,65.0,1.4,1597.563,1678.958,1903.576,583.276,64.942,58.69,70.709,64.596,61.646,1.356,2.843,0.41,81.907,65.497,26.422,22.358,31.082,34.333,115.148,72.727,114.77,44.789,59.675,45.028,-10.82,25.797,28.047,72.0,72.875,65.5,66.5,0.0,26.594,72.0,70.0,1000.0,500.0,0.028,105.063,73.938,73.25,0.014,69.938,150.625,65.063,72.438,43.063,44.094,72.0,70.0,1000.0,500.0,0.208,500.0,116.063,96.125,0.417,70.0,73.688,65.25,70.75,33.688,55.75,72.0,70.0,1000.0,500.0,0.213,501.75,113.813,84.813,0.235,70.0,73.625,65.125,71.375,33.188,52.594,72.0,70.0,1000.0,500.0,0.211,505.25,111.938,89.063,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.209,0.216,1.284,0.0,1.307,0.378,0.001,1.202,0.986,1.006
2052008,1003,1.0,1.0,1.0,1.0,83.331,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,373.646,23.526,13.398,0.0,80.0,65.0,1.4,1612.688,1649.922,1893.363,573.86,65.158,58.902,71.024,64.807,61.86,1.429,2.868,0.399,81.962,65.581,26.366,22.189,31.056,34.441,118.477,72.834,117.725,44.863,59.78,45.173,-10.82,25.813,28.063,72.0,72.875,65.375,66.5,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,98.625,73.938,73.125,0.014,70.063,150.625,65.25,72.438,43.031,44.125,72.0,70.0,1000.0,500.0,0.209,497.75,116.125,96.188,0.425,70.0,73.688,65.25,70.75,33.688,56.094,72.0,70.0,1000.0,500.0,0.209,499.5,113.625,84.688,0.231,70.0,73.625,65.25,71.375,33.156,52.906,72.0,70.0,1000.0,500.0,0.209,500.5,111.938,89.063,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.5,532.5,303.0,531.0,532.5,526.0,0.388,0.278,2.555,0.0,1.305,0.374,0.002,1.224,0.967,0.943
2052008,1004,1.0,1.0,1.0,1.0,83.379,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,383.016,23.608,13.383,0.0,80.0,65.0,1.4,1590.875,1648.312,1905.28,574.18,64.942,58.584,70.709,64.702,61.646,1.429,2.843,0.395,81.937,65.531,26.394,22.217,31.004,34.333,119.143,73.152,118.611,44.863,59.78,45.173,-10.82,25.813,28.016,72.0,73.0,65.375,66.563,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,96.75,73.813,73.125,0.014,70.063,150.625,65.25,72.625,43.031,43.594,72.0,70.0,1000.0,500.0,0.211,504.0,116.125,96.25,0.426,70.0,73.688,65.25,70.75,33.688,55.875,72.0,70.0,1000.0,500.0,0.21,501.25,113.625,84.688,0.236,70.0,73.563,65.25,71.375,33.156,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,111.938,89.125,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.273,0.278,1.813,0.0,1.305,0.383,0.001,1.224,0.988,1.06
2052008,1005,1.0,1.0,1.0,1.0,83.382,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,375.988,23.567,13.441,0.0,80.0,65.0,1.4,1596.75,1664.429,1893.363,578.912,64.942,58.902,70.919,64.807,61.646,1.406,2.951,0.395,81.926,65.563,26.31,22.189,30.979,34.226,118.995,73.152,118.759,44.936,59.78,45.246,-10.82,25.813,27.906,71.938,73.063,65.375,66.5,0.0,26.453,72.0,70.0,1000.0,500.0,0.028,105.563,73.813,73.125,0.014,70.063,150.625,65.063,72.625,43.0,43.719,72.0,70.0,1000.0,500.0,0.21,502.5,115.875,96.25,0.43,70.0,73.625,65.25,70.75,33.688,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,113.625,84.688,0.221,70.0,73.625,65.25,71.375,33.125,53.5,72.0,70.0,1000.0,500.0,0.207,497.5,111.938,89.125,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,530.5,532.5,526.0,0.121,0.281,0.803,0.0,1.315,0.376,0.001,1.22,0.925,0.987
2052008,1006,1.0,1.0,1.0,1.0,83.476,0.0,47.0,47.0,47.0,1.0,1.0,1289.605,375.988,23.618,13.441,0.0,80.0,65.0,1.4,1598.313,1678.958,1869.607,582.353,64.942,58.584,70.709,64.596,61.646,1.364,2.882,0.366,82.001,65.593,26.338,22.245,30.959,34.118,117.812,73.046,117.355,44.936,59.78,45.246,-10.82,25.797,27.969,72.0,73.25,65.375,66.563,0.0,27.547,72.0,70.0,1000.0,500.0,0.024,97.375,73.813,73.125,0.014,69.938,150.625,65.063,72.625,43.0,43.156,72.0,70.0,1000.0,500.0,0.212,505.0,115.75,96.188,0.424,70.0,73.75,65.25,70.75,33.688,55.469,72.0,70.0,1000.0,500.0,0.213,504.25,113.625,84.688,0.232,70.0,73.625,65.125,71.375,33.125,53.063,72.0,70.0,1000.0,500.0,0.209,500.5,111.813,89.125,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.241,0.281,1.559,0.0,1.29,0.376,0.001,1.199,0.971,0.939
2052008,1007,1.0,1.0,1.0,1.0,83.377,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,384.187,23.536,13.368,0.0,80.0,65.0,1.4,1593.813,1661.203,1896.765,565.56,65.158,58.69,70.814,64.49,61.753,1.421,2.857,0.392,81.875,65.458,26.422,22.273,30.979,34.333,116.554,72.94,116.247,44.936,59.571,45.173,-10.828,25.797,28.063,72.0,73.313,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,96.938,73.938,73.25,0.014,70.063,150.625,65.25,72.625,43.0,43.75,72.0,70.0,1000.0,500.0,0.209,502.25,115.75,96.125,0.423,70.0,73.75,65.25,70.75,33.688,56.719,72.0,70.0,1000.0,500.0,0.205,494.75,113.813,84.5,0.226,70.0,73.688,65.25,71.375,33.094,53.25,72.0,70.0,1000.0,500.0,0.208,499.0,111.813,89.063,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.0,532.0,526.0,0.166,0.216,1.044,0.0,1.3,0.384,0.001,1.2,0.958,1.067
2052008,1008,1.0,1.0,1.0,1.0,83.371,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,378.331,23.608,13.339,0.0,80.0,65.0,1.4,1608.438,1659.591,1889.962,570.899,64.942,58.584,70.709,64.596,61.539,1.387,2.918,0.37,81.937,65.568,26.394,22.273,30.946,34.226,115.888,72.727,115.583,44.936,59.78,45.246,-10.82,25.797,28.047,72.0,73.438,65.5,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,106.0,73.938,73.125,0.014,70.063,150.625,65.25,72.625,42.969,44.719,72.0,70.0,1000.0,500.0,0.204,492.75,116.125,96.125,0.427,70.0,73.75,65.125,70.75,33.688,56.313,72.0,70.0,1000.0,500.0,0.207,497.25,113.875,84.688,0.242,70.0,73.688,65.125,71.375,33.094,52.188,72.0,70.0,1000.0,500.0,0.215,506.75,111.813,89.063,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,532.0,532.0,526.0,0.167,0.279,1.041,0.0,1.286,0.378,0.002,1.234,1.021,1.034
2052008,1009,1.0,1.0,1.0,1.0,83.359,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,374.817,23.588,13.398,0.0,80.0,65.0,1.4,1598.125,1664.429,1893.363,564.462,64.942,58.69,70.814,64.702,61.646,1.387,2.872,0.392,82.045,65.537,26.366,22.245,30.946,34.226,114.779,72.727,114.401,45.009,59.78,45.319,-10.82,25.813,28.016,72.0,73.438,65.5,66.5,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,96.5,73.813,73.125,0.014,70.063,150.625,65.25,72.625,42.969,43.844,72.0,70.0,1000.0,500.0,0.209,501.25,116.313,96.188,0.423,70.0,73.813,65.25,70.75,33.688,55.906,72.0,70.0,1000.0,500.0,0.211,499.75,113.875,84.688,0.231,70.0,73.75,65.25,71.375,33.063,52.688,72.0,70.0,1000.0,500.0,0.209,503.25,111.813,89.063,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.5,532.0,526.0,0.212,0.281,1.289,0.0,1.293,0.375,0.001,1.23,0.975,1.03
2052008,1010,1.0,1.0,1.0,1.0,83.354,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,374.817,23.557,13.368,0.0,80.0,65.0,1.4,1598.125,1677.343,1888.263,582.982,65.158,58.584,70.814,64.702,61.967,1.36,2.922,0.395,82.197,65.59,26.338,22.189,30.894,34.226,118.625,72.94,118.094,44.863,59.78,45.319,-10.828,25.844,27.969,72.0,73.5,65.5,66.5,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,104.188,73.813,73.125,0.014,70.063,150.625,65.25,72.625,42.938,43.813,72.0,70.0,1000.0,500.0,0.209,500.5,116.313,96.25,0.42,70.0,73.75,65.438,70.875,33.688,55.375,72.0,70.0,1000.0,500.0,0.212,505.0,113.875,84.688,0.233,70.0,73.688,65.25,71.375,33.063,53.063,72.0,70.0,1000.0,500.0,0.207,500.5,111.813,89.063,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,302.75,531.5,532.5,526.0,0.274,0.409,1.806,0.0,1.325,0.375,0.001,1.218,0.983,0.984
2052008,1011,1.0,1.0,1.0,1.0,83.355,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,374.817,23.588,13.339,0.0,80.0,65.0,1.4,1611.688,1672.498,1872.994,591.435,64.942,58.584,70.814,64.702,61.646,1.379,2.886,0.395,82.212,65.711,26.31,22.133,30.894,34.226,119.587,73.152,119.128,45.083,59.466,45.319,-10.82,25.813,27.938,72.0,73.438,65.375,66.5,0.0,27.344,72.0,70.0,1000.0,500.0,0.024,97.875,73.813,73.125,0.014,70.063,150.625,65.063,72.625,42.938,43.156,72.0,70.0,1000.0,500.0,0.212,505.0,116.125,96.375,0.409,70.0,73.813,65.25,70.875,33.688,55.625,72.0,70.0,1000.0,500.0,0.213,502.75,113.875,84.688,0.235,70.125,73.75,65.25,71.5,33.031,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,111.813,89.063,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,532.0,532.0,526.0,0.233,0.219,1.563,0.0,1.286,0.375,0.001,1.167,0.992,1.04
2052008,1012,1.0,1.0,1.0,1.0,83.345,0.0,47.0,47.0,47.0,1.0,1.0,1273.207,375.988,23.567,13.383,0.0,80.0,65.0,1.4,1593.938,1651.533,1888.263,565.76,64.942,58.69,70.814,64.702,61.646,1.36,2.915,0.384,82.137,65.672,26.338,22.189,30.842,34.118,117.442,73.152,117.134,45.083,59.466,45.319,-10.82,25.813,27.969,72.125,73.438,65.5,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.023,96.125,73.813,73.25,0.014,70.063,150.625,65.063,72.625,42.938,43.813,72.0,70.0,1000.0,500.0,0.208,501.0,115.875,96.25,0.426,70.0,73.813,65.25,70.75,33.688,56.031,72.0,70.0,1000.0,500.0,0.208,501.25,113.813,84.688,0.223,70.0,73.75,65.25,71.375,30.141,53.563,72.0,70.0,1000.0,500.0,0.206,496.0,111.813,89.063,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.164,0.22,1.049,0.0,1.273,0.376,0.001,1.208,0.939,1.027
2052008,1013,1.0,1.0,1.0,1.0,83.45,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,380.674,23.567,13.339,0.0,80.0,65.0,1.4,1609.25,1661.203,1891.662,577.449,64.942,58.796,71.024,64.807,61.539,1.383,2.882,0.403,82.283,65.855,26.31,22.161,30.842,34.118,116.998,73.046,116.69,45.009,59.571,45.392,-10.82,25.797,27.938,72.0,73.375,65.5,66.563,0.0,26.328,72.0,70.0,1000.0,500.0,0.028,105.813,73.938,73.125,0.014,70.063,150.625,65.063,72.438,42.906,43.281,72.0,70.0,1000.0,500.0,0.212,504.0,115.75,96.125,0.418,69.938,73.875,65.25,70.75,33.688,56.156,72.0,70.0,1000.0,500.0,0.207,500.25,113.875,84.688,0.219,70.0,73.75,65.25,71.375,30.125,53.031,72.0,70.0,1000.0,500.0,0.208,499.0,111.938,89.063,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,532.5,303.0,530.5,532.5,526.0,0.165,0.351,1.049,0.0,1.307,0.381,0.002,1.186,0.924,1.043
2052008,1014,1.0,1.0,1.0,1.0,83.345,0.0,47.0,47.0,47.0,1.0,1.0,1283.748,377.16,23.526,13.398,0.0,80.0,65.0,1.4,1590.813,1649.922,1886.565,561.625,64.942,58.584,70.814,64.596,61.646,1.391,2.947,0.377,82.241,65.793,26.338,22.217,30.829,34.011,115.814,72.834,115.435,45.156,59.675,45.319,-10.828,25.797,27.953,72.0,73.375,65.5,66.563,0.0,27.578,72.0,70.0,1000.0,500.0,0.024,97.125,73.938,73.25,0.014,70.063,150.625,65.063,72.625,42.906,43.719,72.0,70.0,1000.0,500.0,0.209,502.25,116.063,96.125,0.43,70.0,73.875,65.25,70.875,33.688,56.125,72.0,70.0,1000.0,500.0,0.208,500.75,113.813,84.688,0.242,70.0,73.875,65.25,71.5,32.969,53.594,72.0,70.0,1000.0,500.0,0.205,496.0,111.938,89.063,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.207,0.15,1.289,0.0,1.284,0.377,0.001,1.239,1.019,1.01
2052008,1015,1.0,1.0,1.0,1.0,83.29,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,377.16,23.557,13.383,0.0,80.0,65.0,1.4,1606.625,1654.755,1886.565,563.429,64.835,58.902,71.024,64.807,61.646,1.41,2.854,0.388,82.296,65.86,26.394,22.217,30.804,34.011,114.926,72.621,114.622,45.009,59.466,45.319,-10.82,25.813,27.969,72.0,73.375,65.375,66.563,0.0,26.734,72.0,70.0,1000.0,500.0,0.027,103.875,73.813,73.25,0.014,70.063,150.625,65.063,72.625,42.875,44.688,72.0,70.0,1000.0,500.0,0.206,492.0,116.313,96.125,0.429,70.125,73.813,65.438,70.75,30.031,56.031,72.0,70.0,1000.0,500.0,0.208,501.25,113.813,84.438,0.233,70.0,73.813,65.25,71.375,32.969,52.875,72.0,70.0,1000.0,500.0,0.21,500.75,111.938,89.125,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,532.0,532.0,526.0,0.169,0.287,1.035,0.0,1.302,0.377,0.001,1.251,0.99,0.997
2052008,1016,1.0,1.0,1.0,1.0,83.434,0.0,47.0,47.0,47.0,1.0,1.0,1275.549,385.359,23.567,13.412,0.0,80.0,65.0,1.4,1601.25,1666.042,1905.28,561.246,65.158,58.69,70.814,64.596,61.86,1.391,2.926,0.381,82.313,65.854,26.338,22.161,30.804,34.226,119.069,72.727,118.389,45.083,59.78,45.392,-10.82,25.813,28.0,72.0,73.313,65.5,66.5,0.0,27.406,72.0,70.0,1000.0,500.0,0.024,97.563,73.813,73.125,0.014,70.063,150.625,65.063,72.625,42.875,43.656,72.0,70.0,1000.0,500.0,0.211,502.75,116.563,96.25,0.421,70.0,73.813,65.25,70.75,33.656,56.406,72.0,70.0,1000.0,500.0,0.206,498.25,113.813,84.5,0.234,70.125,73.813,65.125,71.375,32.938,52.156,72.0,70.0,1000.0,500.0,0.214,507.5,111.813,89.125,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.0,526.0,0.346,0.282,2.314,0.0,1.276,0.385,0.001,1.236,0.992,1.005
2052008,1017,1.0,1.0,1.0,1.0,83.336,0.0,47.0,47.0,47.0,1.0,1.0,1275.549,379.502,23.526,13.324,0.0,80.0,65.0,1.4,1601.25,1643.482,1886.565,558.641,64.942,58.796,70.814,64.702,61.967,1.402,2.814,0.41,82.244,65.845,26.338,22.217,30.778,34.118,120.105,72.834,119.497,45.083,59.78,45.246,-10.82,25.844,28.0,72.0,73.375,65.5,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,97.0,73.813,73.125,0.014,70.063,150.625,65.25,72.625,42.844,44.313,72.0,70.0,1000.0,500.0,0.205,497.75,116.313,96.375,0.423,70.125,73.875,65.25,70.75,33.656,56.781,72.0,70.0,1000.0,500.0,0.205,493.75,113.875,84.688,0.25,69.938,73.813,65.25,71.5,30.063,52.844,72.0,70.0,1000.0,500.0,0.209,500.5,111.813,89.063,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,532.0,532.5,526.0,0.303,0.148,2.065,0.0,1.276,0.38,0.001,1.219,1.055,1.027
2052008,1018,1.0,1.0,1.0,1.0,83.43,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,401.757,23.588,13.412,0.0,80.0,65.0,1.4,1591.625,1666.042,1941.196,562.712,65.158,58.902,71.024,64.807,61.646,1.406,2.9,0.428,82.271,65.817,26.422,22.133,30.739,34.118,118.699,73.152,118.463,45.083,59.78,45.319,-10.82,25.813,28.047,72.125,73.25,65.5,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.028,105.313,73.938,73.25,0.014,70.063,150.625,65.25,72.625,42.844,43.969,72.0,70.0,1000.0,500.0,0.21,497.25,116.125,96.375,0.417,70.0,73.875,65.25,70.75,33.656,55.875,72.0,70.0,1000.0,500.0,0.208,502.0,113.625,84.5,0.238,70.125,73.813,65.25,71.5,30.031,53.531,72.0,70.0,1000.0,500.0,0.206,497.0,111.938,89.063,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.122,0.215,0.804,0.0,1.3,0.402,0.001,1.19,1.002,0.973
2052008,1019,1.0,1.0,1.0,1.0,83.336,0.0,47.0,47.0,47.0,1.0,1.0,1296.633,381.845,23.567,13.427,0.0,80.0,65.0,1.4,1601.125,1640.264,1888.263,564.246,64.942,58.796,70.814,64.702,61.753,1.444,2.926,0.395,82.252,65.759,26.394,22.161,30.765,34.011,118.182,73.152,117.872,45.156,59.675,45.392,-10.82,25.797,28.047,72.0,73.25,65.375,66.563,0.0,27.516,72.0,70.0,1000.0,500.0,0.024,97.875,73.813,73.125,0.014,70.063,150.625,65.063,72.625,42.813,44.375,72.0,70.0,1000.0,500.0,0.207,494.5,115.75,96.25,0.423,70.0,73.938,65.25,70.75,33.656,56.75,72.0,70.0,1000.0,500.0,0.204,495.75,113.813,84.688,0.235,70.125,73.813,65.25,71.5,32.875,53.313,72.0,70.0,1000.0,500.0,0.208,499.25,111.813,89.125,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.162,0.218,1.055,0.0,1.297,0.382,0.001,1.192,0.99,1.031
