DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1020,1.0,1.0,1.0,1.0,83.331,0.0,47.0,47.0,47.0,1.0,1.0,1262.665,379.502,23.598,13.383,0.0,80.0,65.0,1.4,1590.188,1669.269,1900.169,577.239,64.942,58.69,70.814,64.596,61.753,1.406,2.857,0.392,82.318,65.81,26.338,22.161,30.752,34.118,116.85,72.94,116.469,45.156,59.466,45.319,-10.82,25.844,28.0,72.0,73.25,65.5,66.563,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,102.75,73.938,73.25,0.014,70.063,150.625,65.25,72.625,42.813,43.719,72.0,70.0,1000.0,500.0,0.211,502.75,115.625,96.125,0.427,70.125,73.875,65.25,70.875,33.656,56.656,72.0,70.0,1000.0,500.0,0.205,495.0,113.875,84.688,0.236,70.0,73.875,65.25,71.375,32.844,52.656,72.0,70.0,1000.0,500.0,0.213,503.5,111.813,89.125,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.205,0.152,1.299,0.0,1.263,0.38,0.001,1.203,0.996,0.965
2052008,1021,1.0,1.0,1.0,1.0,83.426,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,381.845,23.567,13.441,0.0,80.0,65.0,1.4,1607.563,1677.343,1900.169,579.151,64.942,58.902,70.919,64.807,61.646,1.387,2.94,0.406,82.433,65.86,26.338,22.133,30.739,33.903,116.036,72.727,115.73,45.083,59.466,45.392,-10.82,25.844,27.953,72.0,73.188,65.5,66.563,0.0,26.281,72.0,70.0,1000.0,500.0,0.028,105.438,73.938,73.25,0.014,70.063,150.625,65.25,72.438,42.813,43.188,72.0,70.0,1000.0,500.0,0.212,504.5,115.875,95.875,0.421,70.0,74.0,65.25,70.875,33.656,56.313,72.0,70.0,1000.0,500.0,0.207,496.75,113.875,84.688,0.214,70.125,73.875,65.25,71.5,32.813,52.188,72.0,70.0,1000.0,500.0,0.215,506.5,111.938,89.063,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.25,532.5,532.5,526.0,0.167,0.289,1.042,0.0,1.319,0.382,0.001,1.217,0.903,0.986
2052008,1022,1.0,1.0,1.0,1.0,83.33,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,380.674,23.598,13.412,0.0,80.0,65.0,1.4,1592.563,1664.429,1903.576,570.759,64.942,58.69,70.709,64.702,61.753,1.398,2.933,0.388,82.265,65.851,26.338,22.161,30.713,34.011,115.0,72.834,114.548,45.083,59.675,45.319,-10.828,25.797,27.953,72.0,73.125,65.625,66.5,0.0,27.609,72.0,70.0,1000.0,500.0,0.024,96.813,73.938,73.25,0.014,70.063,150.625,65.25,72.625,42.781,43.313,72.0,70.0,1000.0,500.0,0.211,505.0,116.063,96.125,0.423,70.0,73.938,65.438,70.75,33.625,56.125,72.0,70.0,1000.0,500.0,0.209,498.0,113.875,84.5,0.219,70.0,73.938,65.25,71.375,29.922,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,111.938,89.063,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,532.0,532.0,526.0,0.253,0.217,1.542,0.0,1.293,0.381,0.001,1.219,0.93,0.966
2052008,1023,1.0,1.0,1.0,1.0,83.331,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,375.988,23.577,13.383,0.0,80.0,65.0,1.4,1591.375,1669.269,1891.662,563.496,65.05,58.69,70.814,64.702,61.646,1.417,2.864,0.392,82.28,65.823,26.338,22.189,30.7,34.011,115.0,72.94,114.327,45.083,59.675,45.392,-10.82,25.797,27.969,72.0,73.188,65.5,66.563,0.0,26.797,72.0,70.0,1000.0,500.0,0.027,103.813,73.938,73.125,0.014,70.063,150.625,65.25,72.625,42.781,43.563,72.0,70.0,1000.0,500.0,0.211,503.75,116.125,96.125,0.409,70.125,73.938,65.25,70.875,33.625,56.656,72.0,70.0,1000.0,500.0,0.205,494.5,113.875,84.5,0.233,70.125,73.813,65.25,71.375,29.891,53.656,72.0,70.0,1000.0,500.0,0.206,496.25,111.938,89.125,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.0,532.5,303.0,532.0,532.0,526.0,0.377,0.283,2.294,0.0,1.3,0.376,0.002,1.182,0.99,1.023
2052008,1024,1.0,1.0,1.0,1.0,83.427,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,375.988,23.546,13.31,0.0,80.0,65.0,1.4,1609.688,1672.498,1896.765,580.541,64.942,58.796,71.024,64.913,61.646,1.417,2.911,0.403,82.373,65.888,26.366,22.077,30.726,34.118,118.995,73.365,118.537,45.156,59.78,45.465,-10.82,25.797,28.016,72.0,73.125,65.5,66.563,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,103.5,73.938,73.25,0.014,70.063,150.625,65.25,72.625,45.5,43.313,72.0,70.0,1000.0,500.0,0.212,504.5,115.875,96.125,0.431,70.125,73.938,65.25,70.75,29.969,55.75,72.0,70.0,1000.0,500.0,0.211,501.0,113.875,84.813,0.23,70.125,73.813,65.25,71.375,29.859,52.688,72.0,70.0,1000.0,500.0,0.211,502.5,111.938,89.063,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.236,0.281,1.557,0.0,1.291,0.376,0.001,1.23,0.967,1.033
2052008,1025,1.0,1.0,1.0,1.0,83.329,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,377.16,23.608,13.368,0.0,80.0,65.0,1.4,1592.75,1672.498,1889.962,562.807,64.942,58.69,70.814,64.702,61.646,1.41,2.872,0.403,82.194,65.7,26.366,22.133,30.726,34.011,120.845,73.259,120.236,45.156,59.78,45.465,-10.82,25.828,28.0,72.0,73.188,65.5,66.563,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,96.875,73.813,73.125,0.014,70.063,150.625,65.25,72.625,42.75,44.125,72.0,70.0,1000.0,500.0,0.207,499.75,115.625,96.125,0.413,70.125,73.938,65.25,70.75,29.938,55.75,72.0,70.0,1000.0,500.0,0.21,502.75,113.813,84.5,0.243,70.125,73.813,65.25,71.5,32.688,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,112.125,89.063,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.302,0.282,2.075,0.0,1.308,0.377,0.001,1.164,1.03,0.964
2052008,1026,1.0,1.0,1.0,1.0,83.383,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,384.187,23.577,13.383,0.0,80.0,65.0,1.4,1600.375,1680.574,1898.467,577.833,64.942,58.69,70.814,64.596,61.646,1.375,2.929,0.41,82.361,65.853,26.394,22.105,30.726,34.118,118.477,73.259,118.168,45.083,59.466,45.392,-10.82,25.797,28.063,72.125,73.188,65.5,66.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.028,104.563,73.813,73.25,0.014,70.063,150.625,65.25,72.438,42.75,43.875,72.0,70.0,1000.0,500.0,0.209,500.5,115.75,95.75,0.429,70.125,73.875,65.25,70.75,29.922,56.0,72.0,70.0,1000.0,500.0,0.208,501.5,113.875,84.5,0.231,70.125,73.75,65.25,71.375,29.781,52.219,72.0,70.0,1000.0,500.0,0.214,508.5,111.938,89.063,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.161,0.288,1.052,0.0,1.334,0.384,0.001,1.24,0.981,0.973
2052008,1027,1.0,1.0,1.0,1.0,83.333,0.0,47.0,47.0,47.0,1.0,1.0,1284.92,375.988,23.588,13.354,0.0,80.0,65.0,1.4,1600.375,1666.042,1891.662,574.427,64.942,58.69,70.814,64.49,61.646,1.372,2.825,0.414,82.364,65.867,26.394,22.189,30.687,34.118,118.551,72.94,118.168,45.229,59.78,45.392,-10.828,25.844,28.047,72.0,73.125,65.5,66.563,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,104.5,73.938,73.125,0.014,70.063,150.625,65.25,72.438,42.719,44.063,72.0,70.0,1000.0,500.0,0.209,497.0,116.063,95.75,0.42,70.0,73.75,65.25,70.75,33.563,55.719,72.0,70.0,1000.0,500.0,0.208,503.5,113.875,84.5,0.226,70.125,73.75,65.25,71.375,29.75,53.438,72.0,70.0,1000.0,500.0,0.207,497.5,111.813,88.938,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.25,531.5,532.5,526.0,0.198,0.15,1.305,0.0,1.285,0.376,0.002,1.233,0.96,0.834
2052008,1028,1.0,1.0,1.0,1.0,83.321,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,380.674,23.608,13.354,0.0,80.0,65.0,1.4,1598.938,1669.269,1905.28,574.541,64.942,58.69,70.814,64.596,61.646,1.375,2.908,0.406,82.437,65.875,26.422,22.217,30.674,34.118,116.776,72.727,116.469,45.156,59.78,45.465,-10.82,25.844,28.047,72.0,73.125,65.5,66.563,0.0,27.328,72.0,70.0,1000.0,500.0,0.027,103.875,73.938,73.25,0.014,70.063,150.625,65.25,72.625,42.719,43.531,72.0,70.0,1000.0,500.0,0.211,503.0,116.313,96.125,0.427,70.0,73.813,65.438,70.563,33.531,56.063,72.0,70.0,1000.0,500.0,0.208,500.75,113.938,84.5,0.199,70.125,73.75,65.25,71.063,29.719,53.438,72.0,70.0,1000.0,500.0,0.207,500.25,111.813,87.25,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.165,0.282,1.047,0.0,1.328,0.381,0.001,1.246,0.847,0.896
2052008,1029,1.0,1.0,1.0,1.0,83.32,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,375.988,23.598,13.441,0.0,80.0,65.0,1.4,1615.375,1649.922,1881.471,559.052,64.942,58.69,70.814,64.596,61.646,1.429,2.936,0.406,82.398,65.9,26.422,22.189,30.674,34.118,116.184,72.621,115.878,45.156,59.571,45.465,-10.82,25.781,28.047,72.0,73.188,65.5,66.563,0.0,26.641,72.0,70.0,1000.0,500.0,0.028,103.5,73.938,73.25,0.014,70.063,150.625,65.25,72.625,42.688,44.813,72.0,70.0,1000.0,500.0,0.203,492.25,116.625,96.25,0.423,70.0,73.875,65.25,70.563,33.531,56.406,72.0,70.0,1000.0,500.0,0.207,497.5,113.875,84.188,0.215,70.0,73.75,65.25,71.0,29.703,52.5,72.0,70.0,1000.0,500.0,0.212,504.5,111.688,86.813,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.166,0.288,1.043,0.0,1.3,0.376,0.001,1.245,0.923,0.983
2052008,1030,1.0,1.0,1.0,1.0,83.324,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,379.502,23.557,13.427,0.0,80.0,65.0,1.4,1597.313,1669.269,1889.962,577.377,64.942,58.69,70.814,64.702,61.753,1.429,2.875,0.381,82.373,65.917,26.394,22.245,30.674,34.118,115.148,72.621,114.77,45.083,59.78,45.392,-10.82,25.813,28.031,72.0,73.125,65.5,66.563,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,99.875,73.813,73.25,0.014,70.063,150.625,65.25,72.75,42.688,43.594,72.0,70.0,1000.0,500.0,0.212,500.75,116.625,96.375,0.41,70.0,73.813,65.25,70.563,33.531,55.906,72.0,70.0,1000.0,500.0,0.211,500.75,113.813,83.813,0.22,70.0,73.75,65.25,71.0,32.563,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,111.625,86.688,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.209,0.282,1.287,0.0,1.329,0.38,0.001,1.2,0.954,0.938
2052008,1031,1.0,1.0,1.0,1.0,83.472,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,377.16,23.588,13.398,0.0,80.0,65.0,1.4,1595.375,1683.806,1893.363,572.097,64.942,58.69,70.814,64.702,61.753,1.444,2.969,0.381,82.217,65.779,26.366,22.245,30.654,34.118,114.335,72.94,113.958,45.156,59.571,45.465,-10.82,25.797,27.984,71.938,73.188,65.5,66.5,0.0,26.984,72.0,70.0,1000.0,500.0,0.027,101.313,73.813,73.125,0.014,70.188,150.625,65.25,72.75,42.656,43.438,72.0,70.0,1000.0,500.0,0.211,503.75,116.313,96.375,0.404,70.0,73.813,65.25,70.438,33.531,55.625,72.0,70.0,1000.0,500.0,0.211,504.75,113.813,83.813,0.217,70.0,73.75,65.313,71.0,32.563,53.063,72.0,70.0,1000.0,500.0,0.208,499.5,111.688,86.688,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.215,0.287,1.286,0.0,1.341,0.377,0.001,1.164,0.941,0.933
2052008,1032,1.0,1.0,1.0,1.0,83.437,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,368.96,23.639,13.412,0.0,80.0,65.0,1.4,1595.188,1654.755,1891.662,563.493,64.942,58.902,71.024,64.913,61.753,1.413,2.926,0.384,82.118,65.697,26.366,22.161,30.667,34.118,118.847,73.259,118.242,45.229,59.78,45.538,-10.82,25.813,27.984,72.0,73.25,65.5,66.625,0.0,27.797,72.0,70.0,1000.0,500.0,0.024,97.563,73.938,73.125,0.014,70.063,150.625,65.25,72.625,42.625,43.75,72.0,70.0,1000.0,500.0,0.208,502.25,116.063,96.25,0.401,70.0,73.813,65.438,70.563,33.531,56.5,72.0,70.0,1000.0,500.0,0.206,496.25,113.625,83.813,0.228,70.0,73.75,65.313,71.063,32.531,52.969,72.0,70.0,1000.0,500.0,0.209,500.25,111.688,87.188,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,302.75,531.0,532.0,526.0,0.314,0.285,2.065,0.0,1.328,0.369,0.002,1.148,0.983,0.893
2052008,1033,1.0,1.0,1.0,1.0,83.499,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,381.845,23.639,13.368,0.0,80.0,65.0,1.4,1605.75,1657.979,1895.063,573.992,65.05,58.902,71.024,64.913,61.646,1.379,2.965,0.395,82.004,65.72,26.394,22.189,30.667,34.118,118.847,73.365,118.611,45.229,59.571,45.538,-10.82,25.797,28.0,72.0,73.25,65.625,66.563,0.0,26.469,72.0,70.0,1000.0,500.0,0.029,106.25,73.938,73.125,0.014,70.063,150.625,65.25,72.625,36.875,44.063,72.0,70.0,1000.0,500.0,0.208,500.0,115.5,95.75,0.406,70.0,73.875,65.25,70.563,33.531,56.188,72.0,70.0,1000.0,500.0,0.208,498.5,113.625,83.813,0.222,70.0,73.813,65.313,71.063,32.531,52.813,72.0,70.0,1000.0,500.0,0.21,501.25,111.688,87.25,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.123,0.288,0.806,0.0,1.321,0.382,0.002,1.159,0.957,0.866
2052008,1034,1.0,1.0,1.0,1.0,83.377,0.0,47.0,47.0,47.0,1.0,1.0,1297.804,373.646,23.588,13.383,0.0,80.0,65.0,1.4,1597.75,1688.657,1898.467,579.223,64.942,58.902,70.919,64.913,61.646,1.379,2.908,0.395,82.231,65.703,26.338,22.217,30.629,34.118,117.442,73.365,116.986,45.302,59.571,45.538,-10.82,25.828,28.0,72.0,73.25,65.5,66.5,0.0,27.047,72.0,70.0,1000.0,500.0,0.028,105.25,73.813,73.125,0.014,70.063,150.625,65.25,72.438,42.563,44.219,72.0,70.0,1000.0,500.0,0.207,498.25,115.5,95.5,0.392,70.0,73.938,65.438,70.563,33.531,55.813,72.0,70.0,1000.0,500.0,0.21,502.75,113.625,83.688,0.224,70.0,73.813,65.313,71.0,32.531,52.563,72.0,70.0,1000.0,500.0,0.211,504.5,111.688,87.25,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.25,531.0,532.5,526.0,0.244,0.221,1.554,0.0,1.298,0.374,0.001,1.133,0.97,0.944
2052008,1035,1.0,1.0,1.0,1.0,83.534,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,379.502,23.598,13.412,0.0,80.0,65.0,1.4,1603.25,1662.816,1896.765,571.606,65.158,58.69,70.814,64.596,61.86,1.337,2.886,0.392,82.231,65.798,26.366,22.245,30.603,34.226,116.702,73.152,116.321,45.229,59.78,45.465,-10.82,25.781,28.031,72.0,73.313,65.5,66.5,0.0,27.0,72.0,70.0,1000.0,500.0,0.028,105.563,73.813,73.25,0.014,70.188,150.625,65.25,72.313,36.781,43.406,72.0,70.0,1000.0,500.0,0.212,503.75,115.625,95.313,0.405,70.0,73.938,65.25,70.563,33.531,55.875,72.0,70.0,1000.0,500.0,0.208,502.75,113.625,83.688,0.221,70.0,73.938,65.313,71.063,32.5,53.625,72.0,70.0,1000.0,500.0,0.205,495.0,111.688,87.25,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.206,0.218,1.299,0.0,1.291,0.38,0.001,1.189,0.957,0.951
2052008,1036,1.0,1.0,1.0,1.0,83.492,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,377.16,23.567,13.368,0.0,80.0,65.0,1.4,1603.25,1633.831,1888.263,575.733,64.942,58.584,70.709,64.596,61.539,1.429,2.872,0.406,82.279,65.85,26.394,22.245,30.616,34.118,115.592,72.834,115.213,45.302,59.675,45.61,-10.82,25.797,28.063,72.125,73.313,65.5,66.563,0.0,26.922,72.0,70.0,1000.0,500.0,0.027,101.438,73.938,73.25,0.014,70.188,150.625,65.25,72.313,36.719,44.281,72.0,70.0,1000.0,500.0,0.207,495.25,116.125,95.313,0.393,70.0,73.875,65.438,70.563,33.531,56.344,72.0,70.0,1000.0,500.0,0.204,498.75,113.625,83.688,0.225,69.938,73.875,65.313,71.063,32.5,52.656,72.0,70.0,1000.0,500.0,0.21,501.75,111.688,87.25,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.209,0.286,1.291,0.0,1.286,0.377,0.001,1.182,0.974,0.934
2052008,1037,1.0,1.0,1.0,1.0,83.401,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,374.817,23.536,13.412,0.0,80.0,65.0,1.4,1595.813,1645.092,1891.662,569.635,64.942,58.902,70.919,64.913,61.646,1.433,2.85,0.388,82.228,65.89,26.45,22.217,30.603,34.118,114.853,72.621,114.401,45.156,59.675,45.465,-10.82,25.781,28.047,72.0,73.25,65.5,66.563,0.0,27.438,72.0,70.0,1000.0,500.0,0.025,100.25,73.813,73.25,0.014,70.063,150.625,65.25,72.438,36.688,44.438,72.0,70.0,1000.0,500.0,0.208,494.75,116.313,95.563,0.396,70.0,73.875,65.25,70.438,33.531,56.719,72.0,70.0,1000.0,500.0,0.206,495.0,113.5,83.625,0.205,70.0,73.813,65.313,71.063,35.219,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,111.688,87.25,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.252,0.285,1.538,0.0,1.302,0.375,0.001,1.187,0.886,0.958
2052008,1038,1.0,1.0,1.0,1.0,83.451,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,377.16,23.608,13.398,0.0,80.0,65.0,1.4,1602.25,1669.269,1896.765,576.202,64.942,58.902,70.919,64.913,61.753,1.364,2.868,0.395,82.365,65.899,26.422,22.161,30.59,34.118,119.513,72.727,118.906,45.156,59.675,45.538,-10.82,25.828,28.047,72.125,73.313,65.625,66.563,0.0,26.609,72.0,70.0,1000.0,500.0,0.028,104.938,73.813,73.25,0.014,70.188,150.625,65.25,72.438,36.656,43.875,72.0,70.0,1000.0,500.0,0.21,501.0,116.625,95.75,0.397,70.0,73.875,65.438,70.438,33.563,56.313,72.0,70.0,1000.0,500.0,0.206,499.0,113.5,83.625,0.223,70.0,73.875,65.313,71.0,32.5,52.5,72.0,70.0,1000.0,500.0,0.214,503.25,111.688,87.188,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.306,0.353,2.069,0.0,1.318,0.377,0.001,1.197,0.964,0.932
2052008,1039,1.0,1.0,1.0,1.0,83.554,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,378.331,23.577,13.383,0.0,80.0,65.0,1.4,1608.0,1654.755,1888.263,567.016,64.942,59.008,71.024,64.913,61.753,1.413,2.904,0.392,82.298,65.875,26.366,22.133,30.603,34.118,120.771,73.046,120.236,45.302,59.884,45.538,-10.82,25.781,28.031,72.125,73.313,65.625,66.563,0.0,26.813,72.0,70.0,1000.0,500.0,0.029,106.75,73.938,73.25,0.014,70.063,150.625,65.25,72.438,42.344,44.938,72.0,70.0,1000.0,500.0,0.203,492.25,116.563,95.688,0.397,70.0,73.938,65.438,70.563,33.563,56.313,72.0,70.0,1000.0,500.0,0.207,497.75,113.5,83.688,0.233,70.0,73.875,65.313,71.063,32.5,52.906,72.0,70.0,1000.0,500.0,0.209,501.25,111.625,87.25,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.264,0.217,1.82,0.0,1.308,0.378,0.001,1.197,1.005,0.988
2052008,1040,1.0,1.0,1.0,1.0,83.515,0.0,47.0,47.0,47.0,1.0,1.0,1297.804,377.16,23.66,13.456,0.0,80.0,65.0,1.4,1604.0,1651.533,1906.985,573.762,64.942,58.69,70.709,64.702,61.753,1.406,2.836,0.403,82.343,65.88,26.422,22.217,30.564,34.118,118.477,73.152,117.946,45.156,59.78,45.538,-10.82,25.766,28.047,72.0,73.313,65.5,66.563,0.0,27.266,72.0,70.0,1000.0,500.0,0.024,97.5,73.938,73.25,0.014,70.063,150.625,65.25,72.438,42.313,44.0,72.0,70.0,1000.0,500.0,0.21,498.75,116.25,95.563,0.384,70.0,73.938,65.438,70.438,33.563,56.281,72.0,70.0,1000.0,500.0,0.208,498.5,113.5,83.625,0.212,70.0,73.938,65.313,71.063,32.469,53.375,72.0,70.0,1000.0,500.0,0.207,498.5,111.688,87.25,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.277,0.351,1.814,0.0,1.298,0.377,0.001,1.148,0.916,0.93
2052008,1041,1.0,1.0,1.0,1.0,83.421,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,379.502,23.577,13.354,0.0,80.0,65.0,1.4,1598.938,1672.498,1898.467,581.977,64.942,58.69,70.709,64.596,61.646,1.387,2.89,0.388,82.159,65.685,26.507,22.33,30.551,34.118,118.034,72.94,117.725,45.302,59.78,45.538,-10.82,25.766,28.125,72.125,73.5,65.5,66.563,0.0,27.141,72.0,70.0,1000.0,500.0,0.026,102.625,73.938,73.25,0.014,70.063,150.625,65.25,72.438,42.313,43.5,72.0,70.0,1000.0,500.0,0.211,504.25,115.875,95.5,0.392,70.0,73.938,65.25,70.563,33.563,55.75,72.0,70.0,1000.0,500.0,0.21,504.75,113.625,83.625,0.214,70.0,73.875,65.313,71.063,35.219,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,111.625,87.25,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.162,0.218,1.052,0.0,1.302,0.38,0.001,1.154,0.928,0.974
2052008,1042,1.0,1.0,1.0,1.0,83.521,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,377.16,23.546,13.456,0.0,80.0,65.0,1.4,1598.938,1669.269,1900.169,574.51,65.158,58.69,70.814,64.702,61.86,1.368,2.832,0.406,82.158,65.686,26.45,22.133,30.564,34.333,116.776,72.727,116.321,45.302,59.884,45.61,-10.82,25.719,28.141,72.125,73.5,65.5,66.563,0.0,26.656,72.0,70.0,1000.0,500.0,0.028,104.188,73.938,73.125,0.014,70.063,150.625,65.25,72.313,42.281,44.188,72.0,70.0,1000.0,500.0,0.208,499.0,115.5,95.313,0.402,69.938,73.938,65.25,70.438,33.563,55.813,72.0,70.0,1000.0,500.0,0.21,504.25,113.813,83.5,0.218,70.0,73.875,65.313,71.063,32.469,53.531,72.0,70.0,1000.0,500.0,0.207,497.0,111.625,87.25,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.243,0.284,1.548,0.0,1.325,0.377,0.002,1.173,0.956,1.002
2052008,1043,1.0,1.0,1.0,1.0,83.58,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,371.303,23.546,13.324,0.0,80.0,65.0,1.4,1603.813,1662.816,1886.565,571.37,64.942,58.69,70.814,64.913,61.646,1.391,2.832,0.381,82.132,65.683,26.507,22.273,30.538,34.118,115.962,72.727,115.583,45.302,59.78,45.538,-10.828,25.766,28.156,72.125,73.5,65.625,66.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.028,105.25,73.938,73.25,0.014,70.063,150.625,65.25,72.188,42.25,45.0,72.0,70.0,1000.0,500.0,0.204,491.5,115.438,94.938,0.385,70.0,73.938,65.438,70.563,33.563,55.563,72.0,70.0,1000.0,500.0,0.211,506.25,113.813,83.625,0.216,70.0,73.875,65.313,71.063,32.469,53.219,72.0,70.0,1000.0,500.0,0.208,499.25,111.625,87.188,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.206,0.217,1.29,0.0,1.318,0.371,0.001,1.141,0.943,1.004
2052008,1044,1.0,1.0,1.0,1.0,83.44,0.0,47.0,47.0,47.0,1.0,1.0,1350.512,377.16,23.515,13.412,0.0,80.0,65.0,1.4,1604.375,1672.498,1888.263,575.497,65.158,58.69,70.814,64.807,61.86,1.391,2.89,0.392,82.094,65.674,26.45,22.189,30.59,34.333,115.0,72.727,114.548,45.229,59.675,45.61,-10.82,25.766,28.063,72.125,73.438,65.5,66.563,0.0,26.531,72.0,70.0,1000.0,500.0,0.029,106.063,73.813,73.125,0.014,70.188,150.625,65.25,72.313,42.25,43.563,72.0,70.0,1000.0,500.0,0.211,502.75,115.5,94.938,0.379,70.0,74.063,65.438,70.563,33.594,55.781,72.0,70.0,1000.0,500.0,0.209,503.0,113.813,83.625,0.222,70.0,74.0,65.25,71.063,32.438,53.75,72.0,70.0,1000.0,500.0,0.206,495.25,111.625,87.25,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.251,0.354,1.536,0.0,1.351,0.377,0.001,1.126,0.969,1.026
2052008,1045,1.0,1.0,1.0,1.0,83.606,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,373.646,23.618,13.427,0.0,80.0,65.0,1.4,1616.438,1651.533,1886.565,572.218,65.265,58.584,70.709,64.702,61.753,1.448,2.839,0.403,82.038,65.715,26.422,22.189,30.603,34.226,116.554,73.152,115.73,45.302,59.571,45.538,-10.82,25.797,28.094,72.125,73.438,65.625,66.563,0.0,26.906,72.0,70.0,1000.0,500.0,0.029,107.0,73.938,73.25,0.014,70.063,150.625,65.375,72.188,42.219,44.531,72.0,70.0,1000.0,500.0,0.206,494.0,115.75,94.938,0.388,70.0,74.0,65.438,70.438,33.594,56.531,72.0,70.0,1000.0,500.0,0.207,496.5,113.813,83.625,0.216,70.0,73.938,65.313,71.063,32.438,52.469,72.0,70.0,1000.0,500.0,0.212,503.75,111.625,87.25,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.448,0.222,2.812,0.0,1.307,0.374,0.001,1.167,0.943,0.868
2052008,1046,1.0,1.0,1.0,1.0,83.538,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,371.303,23.546,13.383,0.0,80.0,65.0,1.4,1607.313,1666.042,1881.471,585.186,65.265,58.69,70.709,64.702,61.86,1.433,2.973,0.395,82.019,65.53,26.45,22.358,30.642,34.333,118.477,73.365,118.02,45.376,59.78,45.683,-10.82,25.766,28.109,72.125,73.438,65.5,66.563,0.0,26.297,72.0,70.0,1000.0,500.0,0.029,106.563,73.938,73.25,0.014,70.063,150.625,65.25,72.188,42.219,43.781,72.0,70.0,1000.0,500.0,0.211,498.75,115.75,95.063,0.382,70.0,74.0,65.438,70.563,33.594,55.75,72.0,70.0,1000.0,500.0,0.211,502.25,113.625,83.688,0.215,70.0,73.938,65.313,71.063,32.438,53.094,72.0,70.0,1000.0,500.0,0.208,499.0,111.625,87.188,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.239,0.285,1.554,0.0,1.307,0.371,0.001,1.142,0.931,0.934
2052008,1047,1.0,1.0,1.0,1.0,83.55,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,377.16,23.598,13.383,0.0,80.0,65.0,1.4,1592.313,1653.144,1886.565,571.654,65.265,58.902,70.919,64.913,61.86,1.44,2.908,0.373,81.943,65.57,26.478,22.301,30.654,34.333,119.365,73.471,118.98,45.302,59.988,45.61,-10.82,25.797,28.109,72.125,73.5,65.5,66.563,0.0,27.859,72.0,70.0,1000.0,500.0,0.024,97.375,73.813,73.25,0.014,70.188,150.625,65.375,72.313,42.188,43.219,72.0,70.0,1000.0,500.0,0.213,505.5,115.625,95.063,0.392,70.0,74.063,65.438,70.563,33.594,56.563,72.0,70.0,1000.0,500.0,0.205,498.5,113.5,83.813,0.228,70.0,74.0,65.313,71.063,32.438,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,111.625,87.188,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.0,532.0,526.0,0.198,0.281,1.312,0.0,1.308,0.377,0.001,1.165,0.979,0.994
2052008,1048,1.0,1.0,1.0,1.0,83.661,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,377.16,23.598,13.383,0.0,80.0,65.0,1.4,1599.875,1653.144,1883.169,572.072,65.05,58.69,70.709,64.807,61.753,1.436,2.976,0.388,81.906,65.528,26.478,22.33,30.616,34.226,117.22,73.259,116.764,45.302,59.675,45.61,-10.82,25.766,28.172,72.125,73.625,65.5,66.563,0.0,27.438,72.0,70.0,1000.0,500.0,0.028,105.875,73.938,73.25,0.014,70.063,150.625,65.25,72.313,42.188,43.625,72.0,70.0,1000.0,500.0,0.21,503.0,115.5,95.063,0.4,70.0,74.063,65.438,70.563,33.594,56.281,72.0,70.0,1000.0,500.0,0.205,498.75,113.5,83.688,0.216,70.0,74.0,65.25,71.063,32.406,53.25,72.0,70.0,1000.0,500.0,0.208,498.75,111.5,87.25,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.25,531.0,532.0,526.0,0.245,0.287,1.555,0.0,1.315,0.377,0.001,1.182,0.931,1.025
2052008,1049,1.0,1.0,1.0,1.0,83.636,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,374.817,23.577,13.427,0.0,80.0,65.0,1.4,1615.563,1680.574,1884.866,572.206,65.05,58.902,70.919,64.596,61.646,1.406,2.85,0.381,81.956,65.566,26.563,22.245,30.667,34.226,116.776,73.046,116.469,45.376,59.675,45.683,-10.82,25.813,28.234,72.0,73.688,65.5,66.563,0.0,27.578,72.0,70.0,1000.0,500.0,0.029,106.125,74.0,73.25,0.014,70.063,150.625,65.25,72.188,42.156,43.406,72.0,70.0,1000.0,500.0,0.211,504.0,115.625,94.938,0.399,70.0,74.063,65.25,70.563,33.594,56.188,72.0,70.0,1000.0,500.0,0.208,500.75,113.5,83.688,0.218,70.0,74.0,65.313,71.0,32.406,53.031,72.0,70.0,1000.0,500.0,0.208,500.25,111.313,87.25,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.166,0.288,1.046,0.0,1.312,0.375,0.002,1.193,0.94,0.912
2052008,1050,1.0,1.0,1.0,1.0,83.641,0.0,47.0,47.0,47.0,1.0,1.0,1257.98,377.16,23.515,13.398,0.0,80.0,65.0,1.4,1609.125,1641.873,1883.169,568.101,65.158,58.69,70.709,64.596,61.86,1.433,2.864,0.399,81.89,65.57,26.563,22.301,30.629,34.333,115.592,72.727,115.139,45.449,59.675,45.683,-10.82,25.703,28.203,72.125,73.75,65.5,66.5,0.0,27.547,72.0,70.0,1000.0,500.0,0.029,107.0,73.938,73.25,0.014,70.063,150.625,65.25,72.313,42.156,44.875,72.0,70.0,1000.0,500.0,0.202,491.5,116.063,94.938,0.392,70.0,74.063,65.25,70.438,33.594,56.656,72.0,70.0,1000.0,500.0,0.206,494.5,113.625,83.625,0.225,70.0,74.0,65.25,71.063,32.406,53.25,72.0,70.0,1000.0,500.0,0.208,499.25,111.313,87.25,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.249,0.22,1.54,0.0,1.258,0.377,0.001,1.197,0.976,0.996
2052008,1051,1.0,1.0,1.0,1.0,83.659,0.0,47.0,47.0,47.0,1.0,1.0,1298.975,374.817,23.526,13.383,0.0,80.0,65.0,1.4,1608.75,1678.958,1889.962,578.807,64.942,58.902,70.919,64.807,61.646,1.379,2.832,0.392,81.949,65.557,26.563,22.386,30.616,34.118,115.074,72.727,114.475,45.376,59.78,45.683,-10.82,25.797,28.219,72.0,73.813,65.5,66.5,0.0,27.266,72.0,70.0,1000.0,500.0,0.028,105.5,73.938,73.125,0.014,70.063,150.625,65.25,72.313,42.125,43.5,72.0,70.0,1000.0,500.0,0.21,503.0,116.313,95.125,0.388,70.0,74.0,65.438,70.563,33.594,56.75,72.0,70.0,1000.0,500.0,0.205,494.75,113.813,83.625,0.21,70.0,74.0,65.25,71.0,32.375,52.406,72.0,70.0,1000.0,500.0,0.215,505.5,111.5,87.188,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.333,0.285,2.037,0.0,1.299,0.375,0.002,1.188,0.917,0.908
2052008,1052,1.0,1.0,1.0,1.0,83.719,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,374.817,23.567,13.339,0.0,80.0,65.0,1.4,1603.5,1654.755,1883.169,566.546,65.158,58.69,70.709,64.702,61.86,1.406,2.893,0.399,81.794,65.504,26.591,22.33,30.667,34.333,118.921,72.834,118.463,45.376,59.884,45.683,-10.82,25.766,28.266,72.0,73.688,65.5,66.5,0.0,27.047,72.0,70.0,1000.0,500.0,0.029,106.188,73.813,73.125,0.014,70.063,150.625,65.25,72.313,42.125,44.219,72.0,70.0,1000.0,500.0,0.206,498.25,116.563,95.313,0.375,70.0,74.0,65.25,70.563,33.594,56.719,72.0,70.0,1000.0,500.0,0.205,494.0,113.875,83.688,0.233,70.0,73.938,65.313,71.0,32.375,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,111.5,87.188,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,532.0,532.0,526.0,0.234,0.282,1.558,0.0,1.302,0.375,0.001,1.151,1.017,0.929
2052008,1053,1.0,1.0,1.0,1.0,83.689,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,371.303,23.515,13.354,0.0,80.0,65.0,1.4,1612.938,1675.727,1881.471,575.862,65.158,58.69,70.709,64.807,61.86,1.444,2.922,0.395,82.079,65.663,26.591,22.301,30.7,34.333,119.957,73.046,119.35,45.376,59.78,45.683,-10.82,25.75,28.281,72.0,73.625,65.5,66.563,0.0,27.703,72.0,70.0,1000.0,500.0,0.028,106.313,73.938,73.25,0.014,70.063,150.625,65.375,72.313,42.094,43.531,72.0,70.0,1000.0,500.0,0.212,501.75,116.313,95.5,0.395,69.938,73.938,65.438,70.75,36.5,56.625,72.0,70.0,1000.0,500.0,0.205,495.25,113.813,83.688,0.221,70.0,73.875,65.313,71.0,32.375,52.625,72.0,70.0,1000.0,500.0,0.211,503.25,111.5,87.188,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.304,0.285,2.06,0.0,1.305,0.371,0.001,1.188,0.963,0.946
2052008,1054,1.0,1.0,1.0,1.0,83.712,0.0,47.0,47.0,47.0,1.0,1.0,1281.406,374.817,23.618,13.441,0.0,80.0,65.0,1.4,1612.938,1657.979,1881.471,574.995,65.158,58.902,70.919,64.913,61.86,1.391,2.753,0.384,81.901,65.517,26.675,22.301,30.654,34.226,117.738,73.152,117.355,45.376,59.78,45.683,-10.82,25.766,28.328,72.0,73.563,65.5,66.563,0.0,27.844,72.0,70.0,1000.0,500.0,0.029,106.313,73.938,73.25,0.014,70.063,150.625,65.25,72.438,36.344,43.5,72.0,70.0,1000.0,500.0,0.211,504.0,116.125,95.5,0.394,70.0,73.875,65.438,70.563,33.625,56.438,72.0,70.0,1000.0,500.0,0.207,496.75,113.813,83.688,0.214,70.0,73.875,65.25,71.0,29.484,53.406,72.0,70.0,1000.0,500.0,0.207,497.0,111.313,87.188,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.203,0.286,1.307,0.0,1.281,0.375,0.001,1.174,0.932,0.96
2052008,1055,1.0,1.0,1.0,1.0,83.628,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,384.187,23.608,13.324,0.0,80.0,65.0,1.4,1602.625,1685.423,1900.169,585.025,64.942,58.796,71.024,64.702,61.86,1.421,2.973,0.366,82.18,65.739,26.591,22.386,30.603,34.118,117.368,73.046,116.986,45.376,59.78,45.756,-10.82,25.797,28.297,72.0,73.5,65.5,66.563,0.0,27.391,72.0,70.0,1000.0,500.0,0.028,106.063,73.938,73.25,0.014,70.063,150.625,65.25,72.313,42.063,43.281,72.0,70.0,1000.0,500.0,0.21,504.0,115.75,95.125,0.401,70.0,73.938,65.25,70.563,33.625,55.75,72.0,70.0,1000.0,500.0,0.212,501.25,113.5,83.813,0.221,70.0,73.875,65.25,71.0,32.344,51.969,72.0,70.0,1000.0,500.0,0.216,508.25,111.313,87.188,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.203,0.352,1.303,0.0,1.346,0.384,0.001,1.195,0.949,0.999
2052008,1056,1.0,1.0,1.0,1.0,83.739,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,379.502,23.588,13.354,0.0,80.0,65.0,1.4,1606.375,1677.343,1888.263,570.731,65.158,58.902,70.919,64.807,61.86,1.406,2.85,0.392,81.885,65.482,26.619,22.33,30.518,34.226,116.11,72.834,115.804,45.449,59.571,45.61,-10.82,25.797,28.313,72.0,73.5,65.5,66.563,0.0,27.234,72.0,70.0,1000.0,500.0,0.029,106.313,73.938,73.25,0.014,70.063,150.625,65.25,72.313,36.281,43.781,72.0,70.0,1000.0,500.0,0.209,501.25,115.5,95.063,0.39,70.0,73.875,65.25,70.438,33.625,55.625,72.0,70.0,1000.0,500.0,0.21,503.5,113.5,83.688,0.222,70.0,73.813,65.25,71.063,32.313,53.125,72.0,70.0,1000.0,500.0,0.208,497.75,111.5,87.063,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.167,0.152,1.043,0.0,1.346,0.38,0.001,1.152,0.957,0.948
2052008,1057,1.0,1.0,1.0,1.0,83.749,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,379.502,23.567,13.427,0.0,80.0,65.0,1.4,1599.063,1672.498,1896.765,580.324,65.158,58.584,70.709,64.702,61.753,1.368,2.85,0.399,82.142,65.575,26.619,22.386,30.479,34.118,115.37,72.727,115.065,45.376,59.571,45.756,-10.82,25.766,28.281,72.0,73.438,65.5,66.563,0.0,27.406,72.0,70.0,1000.0,500.0,0.028,104.938,73.938,73.125,0.014,70.063,150.625,65.25,72.188,36.25,43.813,72.0,70.0,1000.0,500.0,0.209,500.25,115.625,94.938,0.383,70.125,73.875,65.25,70.563,33.625,55.875,72.0,70.0,1000.0,500.0,0.209,501.75,113.25,83.688,0.211,70.0,73.813,65.313,71.0,32.313,52.75,72.0,70.0,1000.0,500.0,0.21,503.0,111.5,87.188,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,530.5,532.5,525.5,0.169,0.359,1.039,0.0,1.31,0.38,0.002,1.145,0.902,0.96
2052008,1058,1.0,1.0,1.0,1.0,83.659,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,378.331,23.649,13.31,0.0,80.0,65.0,1.4,1604.688,1669.269,1900.169,571.875,64.942,58.902,71.024,64.807,61.646,1.333,2.861,0.395,82.17,65.806,26.675,22.386,30.415,34.011,117.59,72.834,116.69,45.376,59.78,45.61,-10.82,25.719,28.359,72.125,73.438,65.5,66.563,0.0,28.125,72.0,70.0,1000.0,500.0,0.028,105.188,73.938,73.25,0.014,70.188,150.625,65.25,72.188,41.938,43.719,72.0,70.0,1000.0,500.0,0.21,500.5,115.75,94.938,0.396,70.0,73.938,65.25,70.563,33.625,55.875,72.0,70.0,1000.0,500.0,0.209,501.75,113.375,83.625,0.217,69.938,73.875,65.25,71.063,32.313,53.688,72.0,70.0,1000.0,500.0,0.205,494.25,111.5,87.063,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.476,0.216,3.074,0.0,1.308,0.378,0.001,1.191,0.934,0.884
2052008,1059,1.0,1.0,1.0,1.0,83.672,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,377.16,23.608,13.383,0.0,80.0,65.0,1.4,1606.25,1661.203,1891.662,570.731,64.942,58.584,70.709,64.702,61.539,1.406,2.933,0.403,82.268,65.814,26.731,22.33,30.415,34.011,119.217,73.046,118.832,45.449,59.884,45.683,-10.828,25.766,28.375,72.125,73.5,65.5,66.563,0.0,27.563,72.0,70.0,1000.0,500.0,0.029,106.063,73.938,73.25,0.014,70.063,150.625,65.25,72.188,41.906,44.469,72.0,70.0,1000.0,500.0,0.205,493.5,115.875,94.938,0.388,70.0,74.0,65.438,70.563,33.625,55.688,72.0,70.0,1000.0,500.0,0.209,503.25,113.375,83.688,0.22,70.0,74.0,65.313,71.0,32.313,52.875,72.0,70.0,1000.0,500.0,0.209,500.25,111.5,87.188,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.197,0.217,1.312,0.0,1.318,0.377,0.001,1.174,0.945,0.989
2052008,1100,1.0,1.0,1.0,1.0,83.719,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,374.817,23.557,13.354,0.0,80.0,65.0,1.4,1600.563,1667.656,1901.872,574.476,65.05,58.69,70.709,64.702,61.646,1.36,2.929,0.403,82.284,65.813,26.675,22.386,30.389,34.118,118.329,73.046,118.168,45.522,59.675,45.756,-10.82,25.797,28.422,72.0,73.438,65.5,66.563,0.0,27.563,72.0,70.0,1000.0,500.0,0.028,105.813,73.813,73.125,0.014,70.063,150.625,65.25,72.313,36.156,44.0,72.0,70.0,1000.0,500.0,0.209,499.75,115.75,95.063,0.388,70.0,73.938,65.25,70.438,33.625,55.531,72.0,70.0,1000.0,500.0,0.211,503.75,113.25,83.688,0.231,70.0,73.938,65.313,71.063,32.281,53.031,72.0,70.0,1000.0,500.0,0.208,501.25,111.5,87.188,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.5,532.0,526.0,0.084,0.221,0.548,0.0,1.301,0.375,0.001,1.16,0.988,0.989
2052008,1101,1.0,1.0,1.0,1.0,83.821,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,377.16,23.557,13.354,0.0,80.0,65.0,1.4,1600.563,1688.657,1893.363,571.933,64.942,58.902,70.919,64.807,61.646,1.425,2.918,0.381,82.356,65.911,26.759,22.414,30.389,34.118,117.738,73.152,117.281,45.376,59.988,45.756,-10.828,25.953,28.5,72.125,73.375,65.5,66.5,0.0,27.609,72.0,70.0,1000.0,500.0,0.028,105.688,73.938,73.25,0.014,70.188,150.625,65.25,72.188,36.125,43.25,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,95.063,0.401,70.0,73.938,65.25,70.438,33.625,55.406,72.0,70.0,1000.0,500.0,0.211,505.25,113.25,83.625,0.205,70.0,73.813,65.25,71.0,32.281,53.5,72.0,70.0,1000.0,500.0,0.205,495.5,111.313,87.063,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.5,303.0,531.0,532.0,526.0,0.241,0.347,1.555,0.0,1.341,0.377,0.001,1.199,0.878,0.979
2052008,1102,1.0,1.0,1.0,1.0,83.786,0.0,47.0,47.0,47.0,1.0,1.0,1348.17,377.16,23.536,13.368,0.0,80.0,65.0,1.4,1604.625,1677.343,1884.866,570.78,65.158,58.69,70.814,64.596,61.86,1.41,2.926,0.392,82.452,65.909,26.759,22.47,30.369,34.118,116.554,72.94,116.247,45.522,59.884,45.756,-10.82,25.75,28.469,72.125,73.25,65.625,66.5,0.0,28.391,72.0,70.0,1000.0,500.0,0.028,105.625,73.938,73.25,0.014,70.063,150.625,65.25,72.188,41.813,43.938,72.0,70.0,1000.0,500.0,0.208,500.75,115.625,94.938,0.39,70.0,73.813,65.25,70.563,33.625,55.5,72.0,70.0,1000.0,500.0,0.212,504.75,113.25,83.688,0.219,70.0,73.813,65.313,71.0,32.281,53.219,72.0,70.0,1000.0,500.0,0.207,496.75,111.5,87.063,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.0,526.0,0.166,0.218,1.044,0.0,1.348,0.377,0.001,1.166,0.936,0.987
2052008,1103,1.0,1.0,1.0,1.0,83.648,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,383.016,23.515,13.339,0.0,80.0,65.0,1.4,1608.563,1645.092,1888.263,566.865,64.942,58.902,71.024,64.596,61.646,1.406,2.868,0.392,82.285,65.858,26.787,22.47,30.317,34.011,115.814,72.727,115.435,45.449,59.884,45.756,-10.82,26.047,28.516,72.0,73.188,65.5,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.029,106.563,73.938,73.25,0.014,70.188,150.625,65.25,72.188,41.813,44.906,72.0,70.0,1000.0,500.0,0.202,493.5,115.625,94.938,0.395,70.0,73.75,65.25,70.438,33.625,56.594,72.0,70.0,1000.0,500.0,0.206,495.25,113.375,83.625,0.222,70.0,73.688,65.25,71.0,32.25,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,111.313,87.188,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.207,0.284,1.288,0.0,1.286,0.383,0.001,1.181,0.955,0.95
2052008,1104,1.0,1.0,1.0,1.0,83.789,0.0,47.0,47.0,47.0,1.0,1.0,1297.804,387.701,23.536,13.339,0.0,80.0,65.0,1.4,1616.125,1678.958,1898.467,577.57,65.158,58.902,70.919,64.913,61.86,1.387,2.915,0.399,82.453,65.919,26.787,22.498,30.305,34.011,114.853,72.621,114.475,45.595,59.675,45.829,-10.82,26.047,28.5,72.0,73.125,65.5,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.028,105.375,73.813,73.25,0.014,69.938,150.625,65.25,72.313,41.781,43.594,72.0,70.0,1000.0,500.0,0.21,503.75,115.75,94.938,0.392,69.938,73.75,65.438,70.438,33.625,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,113.625,83.625,0.217,70.0,73.625,65.313,71.0,32.25,52.344,72.0,70.0,1000.0,500.0,0.213,505.0,111.5,87.188,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.211,0.222,1.286,0.0,1.298,0.388,0.001,1.179,0.941,0.953
2052008,1105,1.0,1.0,1.0,1.0,83.792,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,385.359,23.567,13.383,0.0,80.0,65.0,1.4,1610.938,1662.816,1910.396,568.086,65.158,58.902,70.919,64.807,61.539,1.421,2.886,0.395,82.508,65.949,26.871,22.498,30.33,33.903,118.551,72.94,117.872,45.595,59.675,45.829,-10.82,26.234,28.594,72.0,73.125,65.5,66.5,0.0,28.141,72.0,70.0,1000.0,500.0,0.028,105.313,73.938,73.25,0.014,70.063,150.625,65.25,72.313,41.75,43.531,72.0,70.0,1000.0,500.0,0.213,500.25,116.063,94.938,0.39,70.0,73.75,65.438,70.563,33.625,56.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.813,83.688,0.223,70.0,73.688,65.313,71.063,32.219,53.375,72.0,70.0,1000.0,500.0,0.206,497.0,111.5,87.188,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.351,0.222,2.311,0.0,1.322,0.385,0.001,1.191,0.971,0.911
2052008,1106,1.0,1.0,1.0,1.0,83.845,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,378.331,23.546,13.339,0.0,80.0,65.0,1.4,1602.375,1670.883,1895.063,581.778,64.942,58.902,70.919,64.807,61.646,1.379,2.983,0.403,82.465,65.918,26.843,22.442,30.33,33.903,120.179,72.94,119.497,45.449,59.884,45.756,-10.82,25.938,28.547,72.125,73.188,65.5,66.5,0.0,28.063,72.0,70.0,1000.0,500.0,0.028,105.75,73.938,73.25,0.014,70.063,150.625,65.25,72.313,41.719,43.844,72.0,70.0,1000.0,500.0,0.209,500.75,116.125,95.063,0.385,70.0,73.688,65.438,70.563,33.625,55.719,72.0,70.0,1000.0,500.0,0.21,503.0,113.625,83.688,0.227,70.0,73.5,65.25,71.0,32.219,53.719,72.0,70.0,1000.0,500.0,0.205,495.5,111.5,87.188,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,302.75,531.5,532.5,526.0,0.34,0.284,2.318,0.0,1.31,0.378,0.001,1.172,0.983,0.939
2052008,1107,1.0,1.0,1.0,1.0,83.862,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,374.817,23.557,13.368,0.0,80.0,65.0,1.4,1602.375,1667.656,1889.962,562.716,65.158,58.69,70.814,64.596,61.86,1.406,2.918,0.395,82.38,65.959,26.815,22.414,30.253,34.118,118.329,73.046,118.094,45.449,59.571,45.683,-10.828,26.234,28.531,72.125,73.125,65.5,66.563,0.0,28.734,72.0,70.0,1000.0,500.0,0.029,106.688,73.938,73.25,0.014,70.188,150.625,65.25,72.188,41.688,44.625,72.0,70.0,1000.0,500.0,0.205,493.25,116.063,94.875,0.381,70.0,73.688,65.25,70.563,33.625,56.563,72.0,70.0,1000.0,500.0,0.206,496.25,113.625,83.688,0.224,70.0,73.563,65.25,71.0,32.219,52.719,72.0,70.0,1000.0,500.0,0.21,502.25,111.313,87.063,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.122,0.222,0.799,0.0,1.291,0.375,0.001,1.167,0.97,0.958
2052008,1108,1.0,1.0,1.0,1.0,83.742,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,379.502,23.577,13.412,0.0,80.0,65.0,1.4,1604.5,1672.498,1896.765,576.166,64.942,58.69,70.709,64.702,61.539,1.421,2.897,0.403,82.512,65.915,26.871,22.666,30.214,33.903,118.108,72.94,117.651,45.449,59.571,45.756,-10.82,26.313,28.578,72.0,73.125,65.5,66.563,0.0,27.734,72.0,70.0,1000.0,500.0,0.033,114.25,73.938,73.125,0.014,70.063,150.625,65.25,72.188,41.656,43.688,72.0,70.0,1000.0,500.0,0.21,501.25,115.75,94.875,0.357,70.0,73.688,65.25,70.438,33.625,56.156,72.0,70.0,1000.0,500.0,0.209,498.0,113.5,83.688,0.235,70.0,73.563,65.313,71.063,32.188,53.406,72.0,70.0,1000.0,500.0,0.205,499.0,111.5,87.063,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.239,0.292,1.556,0.0,1.307,0.38,0.002,1.077,1.013,0.962
2052008,1109,1.0,1.0,1.0,1.0,83.754,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,378.331,23.598,13.412,0.0,80.0,65.0,1.4,1614.563,1672.498,1889.962,577.479,65.158,58.584,70.709,64.385,61.86,1.429,2.915,0.395,82.523,66.046,26.983,22.498,30.266,34.011,116.554,72.727,116.247,45.595,59.884,45.829,-10.82,26.438,28.688,72.125,73.063,65.375,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.032,110.563,73.813,73.375,0.014,70.063,150.625,65.25,72.188,41.625,43.438,72.0,70.0,1000.0,500.0,0.213,502.25,115.625,94.563,0.372,70.0,73.688,65.25,70.563,33.625,56.219,72.0,70.0,1000.0,500.0,0.209,498.75,113.5,83.688,0.231,70.0,73.563,65.313,71.0,32.188,53.219,72.0,70.0,1000.0,500.0,0.208,498.75,111.5,87.063,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.25,531.5,532.5,526.0,0.165,0.22,1.047,0.0,1.315,0.378,0.001,1.132,0.996,0.941
2052008,1110,1.0,1.0,1.0,1.0,83.747,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,377.16,23.526,13.398,0.0,80.0,65.0,1.4,1603.813,1678.958,1901.872,574.037,64.942,58.584,70.814,64.596,61.646,1.406,2.929,0.392,82.521,66.018,26.899,22.61,30.214,33.903,115.888,72.727,115.583,45.595,59.988,45.829,-10.82,26.297,28.641,72.0,73.063,65.375,66.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.029,106.688,73.938,73.25,0.014,70.063,150.625,65.25,72.313,41.594,43.531,72.0,70.0,1000.0,500.0,0.211,503.5,115.75,94.563,0.376,70.0,73.688,65.25,70.438,24.266,55.906,72.0,70.0,1000.0,500.0,0.21,501.25,113.5,83.625,0.211,70.0,73.5,65.25,71.0,32.188,53.188,72.0,70.0,1000.0,500.0,0.208,499.25,111.5,87.188,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.166,0.218,1.037,0.0,1.32,0.377,0.001,1.151,0.912,0.943
