DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1111,1.0,1.0,1.0,1.0,83.855,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,381.845,23.588,13.441,0.0,80.0,65.0,1.4,1604.938,1680.574,1883.169,570.853,65.158,58.902,70.919,64.913,61.753,1.372,2.922,0.406,82.564,65.967,26.927,22.61,30.201,34.011,114.853,72.515,114.475,45.522,59.675,45.829,-10.82,26.266,28.672,72.125,73.063,65.5,66.563,0.0,28.625,72.0,70.0,1000.0,500.0,0.029,106.0,74.0,73.25,0.014,70.063,150.625,65.25,72.188,41.563,44.469,72.0,70.0,1000.0,500.0,0.206,497.25,115.875,94.563,0.369,69.938,73.688,65.25,70.438,33.625,55.688,72.0,70.0,1000.0,500.0,0.212,503.25,113.375,83.688,0.229,70.0,73.563,65.313,71.0,32.156,53.375,72.0,70.0,1000.0,500.0,0.206,499.25,111.313,87.188,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.211,0.292,1.289,0.0,1.319,0.382,0.002,1.137,0.983,0.901
2052008,1112,1.0,1.0,1.0,1.0,83.862,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,378.331,23.536,13.354,0.0,80.0,65.0,1.4,1619.375,1683.806,1900.169,588.709,65.158,58.584,70.709,64.702,61.86,1.383,2.955,0.377,82.6,66.005,26.927,22.554,30.188,34.011,116.184,72.94,115.213,45.522,59.884,45.829,-10.82,26.266,28.672,72.125,73.125,65.5,66.5,0.0,27.906,72.0,70.0,1000.0,500.0,0.034,115.25,73.938,73.25,0.014,70.063,150.625,65.25,72.188,41.563,43.625,72.0,70.0,1000.0,500.0,0.212,503.0,116.125,94.688,0.366,70.0,73.75,65.25,70.563,33.625,55.844,72.0,70.0,1000.0,500.0,0.21,502.75,113.375,83.688,0.219,70.0,73.625,65.313,71.0,32.156,53.656,72.0,70.0,1000.0,500.0,0.205,495.5,111.5,86.875,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.528,0.285,3.303,0.0,1.329,0.378,0.001,1.134,0.94,0.976
2052008,1113,1.0,1.0,1.0,1.0,83.861,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,380.674,23.618,13.324,0.0,80.0,65.0,1.4,1620.063,1654.755,1891.662,565.19,64.942,58.796,70.919,64.913,61.646,1.429,2.868,0.384,82.499,66.069,26.927,22.61,30.136,33.796,118.921,73.046,118.463,45.595,59.675,45.829,-10.82,26.313,28.688,72.0,73.25,65.5,66.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.03,107.75,73.938,73.125,0.014,70.063,150.625,65.25,72.188,35.813,45.0,72.0,70.0,1000.0,500.0,0.204,491.25,115.875,94.688,0.373,69.938,73.75,65.25,70.438,33.625,55.781,72.0,70.0,1000.0,500.0,0.21,502.75,113.375,83.688,0.219,70.0,73.625,65.313,71.0,32.156,52.938,72.0,70.0,1000.0,500.0,0.209,500.0,111.313,87.063,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.236,0.221,1.562,0.0,1.329,0.381,0.002,1.142,0.94,0.969
2052008,1114,1.0,1.0,1.0,1.0,83.769,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,381.845,23.557,13.383,0.0,80.0,65.0,1.4,1604.25,1667.656,1891.662,565.731,65.158,58.902,70.919,64.807,61.753,1.402,2.846,0.403,82.558,66.037,26.983,22.61,30.136,34.011,119.365,73.152,119.128,45.522,59.884,45.829,-10.82,26.297,28.703,72.0,73.375,65.5,66.563,0.0,28.547,72.0,70.0,1000.0,500.0,0.029,106.563,73.938,73.25,0.014,70.063,150.625,65.25,72.313,41.5,43.313,72.0,70.0,1000.0,500.0,0.213,503.5,115.875,94.688,0.381,70.0,73.813,65.25,70.438,33.625,55.938,72.0,70.0,1000.0,500.0,0.208,501.5,113.375,83.625,0.212,70.0,73.75,65.313,71.063,32.125,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,111.188,87.063,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.121,0.286,0.806,0.0,1.321,0.382,0.001,1.167,0.912,0.929
2052008,1115,1.0,1.0,1.0,1.0,83.77,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,383.016,23.588,13.354,0.0,80.0,65.0,1.4,1602.625,1664.429,1905.28,572.901,64.942,58.69,70.709,64.596,61.753,1.406,2.879,0.403,82.515,66.021,26.955,22.638,30.11,34.011,117.442,73.046,116.986,45.595,59.78,45.902,-10.82,26.344,28.734,71.938,73.375,65.5,66.5,0.0,28.719,72.0,70.0,1000.0,500.0,0.029,106.5,73.938,73.25,0.014,70.063,150.625,65.25,72.188,35.75,43.563,72.0,70.0,1000.0,500.0,0.211,503.0,115.625,94.688,0.386,69.938,73.813,65.25,70.438,33.625,56.031,72.0,70.0,1000.0,500.0,0.208,500.75,113.375,83.688,0.216,70.0,73.813,65.25,71.0,32.125,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,111.188,87.063,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.242,0.289,1.554,0.0,1.335,0.383,0.001,1.168,0.927,0.908
2052008,1116,1.0,1.0,1.0,1.0,83.786,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,379.502,23.567,13.354,0.0,80.0,65.0,1.4,1602.625,1651.533,1889.962,570.115,65.158,58.796,70.919,64.49,61.753,1.425,2.897,0.403,82.483,66.067,27.039,22.666,30.136,33.903,116.702,72.94,116.395,45.522,59.988,45.829,-10.82,26.453,28.813,72.0,73.375,65.5,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.029,106.75,73.938,73.25,0.014,70.063,150.625,65.25,72.063,41.469,44.594,72.0,70.0,1000.0,500.0,0.205,493.25,115.5,94.438,0.375,70.0,73.813,65.438,70.438,33.625,56.438,72.0,70.0,1000.0,500.0,0.207,496.5,113.375,83.625,0.226,70.0,73.75,65.313,71.0,25.469,52.625,72.0,70.0,1000.0,500.0,0.211,502.25,111.188,87.063,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.25,531.0,532.5,526.0,0.165,0.283,1.045,0.0,1.294,0.38,0.001,1.142,0.972,0.908
2052008,1117,1.0,1.0,1.0,1.0,83.732,0.0,47.0,47.0,47.0,1.0,1.0,1296.633,381.845,23.588,13.427,0.0,80.0,65.0,1.4,1597.188,1666.042,1895.063,574.093,64.835,58.584,70.709,64.807,61.539,1.413,2.936,0.392,82.504,66.01,27.067,22.638,30.136,33.796,115.74,72.515,115.361,45.595,59.78,45.829,-10.82,26.484,28.844,72.0,73.313,65.5,66.563,0.0,28.906,72.0,70.0,1000.0,500.0,0.029,106.188,74.0,73.25,0.014,70.063,150.625,65.25,72.063,41.438,43.406,72.0,70.0,1000.0,500.0,0.212,504.0,115.75,94.438,0.375,70.125,73.875,65.25,70.438,36.5,56.25,72.0,70.0,1000.0,500.0,0.208,498.0,113.375,83.625,0.226,70.0,73.75,65.25,71.0,32.094,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,111.125,86.875,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.207,0.221,1.292,0.0,1.297,0.382,0.002,1.155,0.972,0.923
2052008,1118,1.0,1.0,1.0,1.0,83.775,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,378.331,23.526,13.412,0.0,80.0,65.0,1.4,1604.813,1675.727,1891.662,577.341,64.942,58.69,70.709,64.49,61.539,1.421,2.994,0.377,82.554,65.966,27.096,22.638,30.123,33.796,114.926,72.621,114.475,45.522,59.78,45.829,-10.82,26.406,28.828,72.0,73.313,65.375,66.563,0.0,28.969,72.0,70.0,1000.0,500.0,0.029,106.875,73.938,73.25,0.014,70.063,150.625,65.25,72.0,41.438,43.438,72.0,70.0,1000.0,500.0,0.21,504.5,116.063,94.563,0.366,70.0,73.813,65.25,70.438,33.656,55.625,72.0,70.0,1000.0,500.0,0.213,503.0,113.5,83.688,0.222,70.0,73.75,65.25,71.0,32.094,53.25,72.0,70.0,1000.0,500.0,0.208,499.25,111.125,86.875,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.0,303.0,531.0,532.0,526.0,0.251,0.289,1.534,0.0,1.326,0.378,0.001,1.137,0.957,0.944
2052008,1119,1.0,1.0,1.0,1.0,83.868,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,393.558,23.536,13.368,0.0,80.0,65.0,1.4,1612.75,1693.51,1896.765,585.732,64.942,58.902,70.919,64.807,61.646,1.417,2.915,0.417,82.345,65.975,27.011,22.694,30.091,33.903,119.143,72.621,118.611,45.522,59.884,45.829,-10.82,26.359,28.781,72.125,73.25,65.375,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.035,116.813,73.938,73.25,0.014,70.063,150.625,65.25,72.188,41.406,43.938,72.0,70.0,1000.0,500.0,0.208,500.75,116.25,94.688,0.382,70.0,73.813,65.25,70.563,33.656,55.75,72.0,70.0,1000.0,500.0,0.21,503.0,113.625,83.625,0.234,70.0,73.688,65.25,71.0,32.094,53.5,72.0,70.0,1000.0,500.0,0.207,498.0,111.188,86.875,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,530.5,532.0,526.0,0.269,0.286,1.808,0.0,1.327,0.394,0.001,1.19,1.015,0.894
2052008,1120,1.0,1.0,1.0,1.0,83.721,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,383.016,23.536,13.427,0.0,80.0,65.0,1.4,1625.0,1648.312,1886.565,579.726,64.835,58.584,70.709,64.49,61.539,1.425,2.962,0.384,82.278,65.895,27.067,22.638,30.065,33.796,120.549,72.94,120.014,45.669,59.78,45.902,-10.82,26.453,28.781,72.0,73.375,65.375,66.5,0.0,27.625,72.0,70.0,1000.0,500.0,0.035,117.375,73.938,73.25,0.014,70.063,150.625,65.25,72.188,41.406,44.938,72.0,70.0,1000.0,500.0,0.203,493.0,116.25,94.688,0.367,70.0,73.813,65.25,70.438,33.656,56.625,72.0,70.0,1000.0,500.0,0.206,496.5,113.5,83.625,0.22,70.0,73.688,65.25,71.0,32.063,52.563,72.0,70.0,1000.0,500.0,0.211,503.25,111.188,87.063,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.264,0.222,1.817,0.0,1.313,0.383,0.001,1.144,0.951,0.95
2052008,1121,1.0,1.0,1.0,1.0,83.76,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,379.502,23.608,13.412,0.0,80.0,65.0,1.4,1614.313,1649.922,1888.263,577.415,65.158,58.796,70.919,64.702,61.753,1.421,2.987,0.392,82.3,65.843,27.011,22.666,30.013,33.903,118.182,73.152,117.798,45.669,59.884,45.902,-10.82,26.484,28.813,72.0,73.375,65.5,66.5,0.0,28.484,72.0,70.0,1000.0,500.0,0.028,104.063,73.938,73.375,0.014,70.063,150.625,65.25,72.188,35.656,44.5,72.0,70.0,1000.0,500.0,0.207,495.25,116.063,94.875,0.379,70.0,73.75,65.25,70.438,33.656,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,113.5,83.625,0.229,70.0,73.625,65.25,71.0,32.063,52.938,72.0,70.0,1000.0,500.0,0.209,500.75,111.313,86.875,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.201,0.22,1.309,0.0,1.293,0.38,0.001,1.16,0.989,0.941
2052008,1122,1.0,1.0,1.0,1.0,83.811,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,372.474,23.546,13.441,0.0,80.0,65.0,1.4,1602.5,1680.574,1896.765,588.497,65.05,58.478,70.814,64.385,61.753,1.375,2.922,0.399,82.404,65.828,27.124,22.638,30.013,33.903,117.886,72.94,117.503,45.595,59.988,45.902,-10.82,26.563,28.875,72.125,73.375,65.5,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.031,111.188,73.938,73.25,0.014,70.063,150.625,65.25,72.063,41.375,43.25,72.0,70.0,1000.0,500.0,0.213,506.25,115.75,94.688,0.372,70.0,73.688,65.25,70.438,33.656,55.5,72.0,70.0,1000.0,500.0,0.214,504.25,113.5,83.625,0.219,70.0,73.688,65.25,71.0,32.063,53.438,72.0,70.0,1000.0,500.0,0.206,497.5,111.5,86.875,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.0,303.0,531.5,532.5,526.0,0.201,0.287,1.303,0.0,1.32,0.372,0.001,1.132,0.946,0.909
2052008,1123,1.0,1.0,1.0,1.0,83.699,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,384.187,23.557,13.456,0.0,80.0,65.0,1.4,1605.5,1667.656,1900.169,575.374,64.835,58.584,70.709,64.385,61.432,1.341,2.911,0.392,82.28,65.771,27.124,22.694,29.987,33.796,116.48,72.515,116.026,45.595,60.093,45.902,-10.82,26.594,28.922,72.0,73.313,65.375,66.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.032,111.313,73.938,73.125,0.014,70.063,150.625,65.063,72.063,41.344,43.906,72.0,70.0,1000.0,500.0,0.21,501.75,115.5,94.563,0.39,70.0,73.688,65.125,70.563,33.656,56.063,72.0,70.0,1000.0,500.0,0.207,501.0,113.5,83.625,0.238,70.0,73.625,65.25,71.0,32.063,53.25,72.0,70.0,1000.0,500.0,0.208,497.75,111.5,86.875,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.243,0.285,1.545,0.0,1.304,0.384,0.002,1.18,1.028,0.966
2052008,1124,1.0,1.0,1.0,1.0,83.786,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,386.53,23.618,13.398,0.0,80.0,65.0,1.4,1614.625,1662.816,1900.169,573.048,64.942,58.796,70.919,64.702,61.432,1.413,2.936,0.381,82.179,65.731,27.124,22.666,29.961,33.796,115.74,72.621,115.435,45.595,59.78,45.902,-10.82,26.531,28.922,72.125,73.25,65.5,66.5,0.0,28.313,72.0,70.0,1000.0,500.0,0.032,111.875,73.938,73.25,0.014,70.063,150.625,65.063,72.063,41.344,44.688,72.0,70.0,1000.0,500.0,0.203,495.25,115.438,94.438,0.371,70.0,73.75,65.25,70.438,33.656,56.844,72.0,70.0,1000.0,500.0,0.206,494.75,113.5,83.625,0.228,70.0,73.688,65.25,71.0,32.031,53.031,72.0,70.0,1000.0,500.0,0.21,500.0,111.5,87.063,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.167,0.29,1.041,0.0,1.319,0.387,0.001,1.126,0.985,0.934
2052008,1125,1.0,1.0,1.0,1.0,83.826,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,383.016,23.557,13.427,0.0,80.0,65.0,1.4,1606.75,1687.04,1906.985,567.046,65.158,58.584,70.709,64.596,61.753,1.36,2.951,0.399,82.3,65.841,27.067,22.638,29.909,33.903,114.705,72.515,114.327,45.595,59.988,45.902,-10.82,26.484,28.875,72.0,73.188,65.375,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.031,110.438,73.813,73.25,0.014,70.063,150.625,65.063,72.063,41.344,43.75,72.0,70.0,1000.0,500.0,0.21,502.25,115.625,94.438,0.379,70.0,73.688,65.25,70.438,36.5,56.375,72.0,70.0,1000.0,500.0,0.206,498.75,113.5,83.625,0.212,70.0,73.625,65.25,70.938,32.031,52.688,72.0,70.0,1000.0,500.0,0.212,505.0,111.313,86.875,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.0,303.0,530.5,532.5,526.0,0.211,0.286,1.287,0.0,1.315,0.383,0.001,1.161,0.916,0.923
2052008,1126,1.0,1.0,1.0,1.0,83.768,0.0,47.0,47.0,47.0,1.0,1.0,1283.748,378.331,23.546,13.324,0.0,80.0,65.0,1.4,1609.563,1664.429,1886.565,572.452,65.05,58.69,70.919,64.807,61.432,1.391,2.836,0.388,82.355,65.914,27.152,22.666,29.883,33.796,117.664,72.727,116.838,45.669,59.78,45.975,-10.82,26.5,28.922,71.938,73.188,65.375,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.031,110.813,73.813,73.25,0.014,70.063,150.625,65.063,72.063,41.313,43.781,72.0,70.0,1000.0,500.0,0.212,499.5,115.875,94.438,0.38,70.0,73.688,65.25,70.438,33.656,56.719,72.0,70.0,1000.0,500.0,0.204,496.5,113.5,83.625,0.25,70.0,73.625,65.25,71.0,32.031,53.313,72.0,70.0,1000.0,500.0,0.207,498.75,111.313,86.813,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.433,0.289,2.809,0.0,1.284,0.378,0.001,1.177,1.08,0.947
2052008,1127,1.0,1.0,1.0,1.0,83.765,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,381.845,23.536,13.412,0.0,80.0,65.0,1.4,1609.563,1688.657,1906.985,576.779,65.05,58.478,70.709,64.596,61.753,1.337,2.98,0.392,82.502,65.958,27.124,22.75,29.857,33.796,119.217,73.046,118.685,45.595,59.988,45.902,-10.82,26.531,28.922,72.0,73.25,65.375,66.25,0.0,27.922,72.0,70.0,1000.0,500.0,0.031,110.25,73.938,73.25,0.014,70.063,150.625,65.25,72.063,41.313,43.969,72.0,70.0,1000.0,500.0,0.209,500.75,115.875,94.563,0.368,70.0,73.688,65.25,70.75,33.656,55.969,72.0,70.0,1000.0,500.0,0.209,501.75,113.625,84.313,0.238,70.0,73.563,65.25,71.0,32.0,52.625,72.0,70.0,1000.0,500.0,0.214,502.75,111.313,87.063,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,530.5,532.5,525.5,0.271,0.286,1.808,0.0,1.333,0.382,0.001,1.133,1.009,0.927
2052008,1128,1.0,1.0,1.0,1.0,83.654,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,383.016,23.495,13.368,0.0,80.0,65.0,1.4,1614.625,1696.747,1896.765,578.363,64.835,58.584,70.709,64.49,61.539,1.375,2.976,0.395,82.437,65.949,27.124,22.638,29.857,33.689,117.96,73.152,117.725,45.595,59.884,45.902,-10.82,26.516,28.875,72.0,73.25,65.375,66.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.031,110.313,73.938,73.25,0.014,70.063,150.625,65.063,72.063,41.281,43.375,72.0,70.0,1000.0,500.0,0.212,504.0,115.75,94.563,0.388,70.125,73.688,65.25,70.563,33.656,56.0,72.0,70.0,1000.0,500.0,0.208,501.0,113.5,84.688,0.23,70.0,73.688,65.25,71.0,32.0,52.125,72.0,70.0,1000.0,500.0,0.214,507.75,111.313,86.875,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.123,0.287,0.797,0.0,1.32,0.383,0.001,1.188,0.958,0.916
2052008,1129,1.0,1.0,1.0,1.0,83.734,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,378.331,23.505,13.398,0.0,80.0,65.0,1.4,1608.813,1683.806,1905.28,575.391,65.05,58.69,71.024,64.385,61.646,1.398,2.933,0.388,82.437,65.949,27.152,22.694,29.831,33.689,117.442,72.834,117.134,45.595,60.093,45.902,-10.82,26.594,28.922,72.0,73.313,65.375,66.5,0.0,27.375,72.0,70.0,1000.0,500.0,0.031,109.875,73.938,73.25,0.014,70.063,150.625,65.063,72.063,41.281,43.938,72.0,70.0,1000.0,500.0,0.21,500.25,115.625,94.563,0.374,70.0,73.688,65.25,70.563,33.656,56.188,72.0,70.0,1000.0,500.0,0.208,500.0,113.5,84.5,0.239,70.0,73.625,65.25,71.0,32.0,53.656,72.0,70.0,1000.0,500.0,0.204,496.0,111.313,86.875,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.162,0.284,1.046,0.0,1.317,0.378,0.001,1.139,1.002,0.93
2052008,1130,1.0,1.0,1.0,1.0,83.683,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,380.674,23.608,13.412,0.0,80.0,65.0,1.4,1621.188,1678.958,1906.985,570.921,64.835,58.69,70.919,64.596,61.432,1.402,2.922,0.392,82.504,66.003,27.124,22.722,29.805,33.581,116.11,72.727,115.73,45.595,59.78,45.975,-10.828,26.656,28.953,72.0,73.438,65.375,66.5,0.0,27.5,72.0,70.0,1000.0,500.0,0.031,110.625,74.0,73.25,0.014,70.063,150.625,65.063,72.063,41.25,43.469,72.0,70.0,1000.0,500.0,0.212,503.25,115.625,94.563,0.375,70.0,73.688,65.125,70.563,33.656,56.156,72.0,70.0,1000.0,500.0,0.207,500.25,113.5,84.313,0.226,70.0,73.688,65.25,70.938,31.984,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,111.188,86.875,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.207,0.359,1.296,0.0,1.329,0.381,0.002,1.142,0.954,0.94
2052008,1131,1.0,1.0,1.0,1.0,83.705,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,383.016,23.598,13.354,0.0,80.0,65.0,1.4,1618.5,1667.656,1903.576,577.466,64.942,58.478,70.709,64.385,61.539,1.406,2.911,0.395,82.541,66.037,27.124,22.75,29.747,33.689,115.296,72.303,114.918,45.669,59.78,45.975,-10.82,26.609,28.922,72.125,73.375,65.375,66.5,0.0,27.375,72.0,70.0,1000.0,500.0,0.031,111.063,74.0,73.25,0.014,70.063,150.625,65.063,72.0,41.25,43.844,72.0,70.0,1000.0,500.0,0.209,498.25,116.063,94.438,0.379,70.0,73.75,65.125,70.563,33.656,56.125,72.0,70.0,1000.0,500.0,0.206,499.75,113.5,84.188,0.221,70.0,73.688,65.25,70.938,31.969,52.625,72.0,70.0,1000.0,500.0,0.21,502.0,111.188,86.875,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.0,531.0,532.5,525.5,0.207,0.29,1.289,0.0,1.336,0.383,0.002,1.184,0.937,0.975
2052008,1132,1.0,1.0,1.0,1.0,83.675,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,384.187,23.588,13.412,0.0,80.0,65.0,1.4,1609.438,1674.112,1900.169,589.846,64.942,58.478,70.709,64.385,61.646,1.413,2.976,0.384,82.411,66.009,27.124,22.666,29.734,33.689,117.442,72.303,116.543,45.742,59.78,46.047,-10.82,26.531,28.906,72.0,73.438,65.375,66.25,0.0,27.141,72.0,70.0,1000.0,500.0,0.032,112.125,73.938,73.25,0.014,70.063,150.625,65.063,72.063,41.219,43.594,72.0,70.0,1000.0,500.0,0.212,501.25,116.25,94.688,0.381,69.938,73.688,65.125,70.438,33.625,56.0,72.0,70.0,1000.0,500.0,0.208,500.25,113.625,83.688,0.221,70.0,73.688,65.25,70.938,31.969,52.594,72.0,70.0,1000.0,500.0,0.21,502.0,111.188,86.875,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.25,530.5,532.0,526.0,0.47,0.291,3.063,0.0,1.334,0.384,0.001,1.187,0.957,0.925
2052008,1133,1.0,1.0,1.0,1.0,83.512,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,378.331,23.526,13.412,0.0,80.0,65.0,1.4,1612.25,1685.423,1893.363,578.809,64.727,58.478,70.709,64.385,61.539,1.398,2.893,0.384,82.261,65.841,27.096,22.638,29.708,33.474,119.809,72.515,119.276,45.742,59.78,45.902,-10.82,26.453,28.875,72.0,73.5,65.375,66.25,0.0,27.609,72.0,70.0,1000.0,500.0,0.032,112.063,73.938,73.25,0.014,70.063,150.625,65.0,72.063,41.219,43.375,72.0,70.0,1000.0,500.0,0.212,503.75,116.313,94.875,0.369,70.0,73.688,65.125,70.438,33.625,56.719,72.0,70.0,1000.0,500.0,0.206,495.25,113.625,83.625,0.209,70.0,73.625,65.25,70.938,31.953,52.844,72.0,70.0,1000.0,500.0,0.209,499.5,111.188,86.875,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.5,303.0,530.5,532.0,526.0,0.265,0.153,1.81,0.0,1.336,0.378,0.001,1.143,0.907,0.975
2052008,1134,1.0,1.0,1.0,1.0,83.576,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,378.331,23.505,13.412,0.0,80.0,65.0,1.4,1612.25,1656.367,1901.872,575.588,64.942,58.478,70.709,64.49,61.646,1.413,2.962,0.388,82.275,65.817,27.152,22.722,29.682,33.581,118.995,72.727,118.759,45.595,59.78,45.975,-10.82,26.563,28.938,72.0,73.5,65.375,66.5,0.0,28.109,72.0,70.0,1000.0,500.0,0.027,103.188,73.938,73.25,0.014,70.063,150.625,65.063,72.063,41.188,43.531,72.0,70.0,1000.0,500.0,0.213,502.25,116.25,94.875,0.39,70.0,73.688,65.125,70.438,33.625,56.406,72.0,70.0,1000.0,500.0,0.207,497.25,113.5,83.625,0.222,70.0,73.688,65.125,70.938,31.953,52.813,72.0,70.0,1000.0,500.0,0.209,500.25,111.188,86.875,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.12,0.359,0.801,0.0,1.324,0.378,0.001,1.205,0.959,0.957
2052008,1135,1.0,1.0,1.0,1.0,83.505,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,388.873,23.546,13.31,0.0,80.0,65.0,1.4,1601.5,1670.883,1905.28,578.611,64.835,58.69,70.919,64.596,61.432,1.429,2.918,0.403,82.232,65.766,27.096,22.666,29.656,33.474,118.182,72.834,117.725,45.669,59.988,46.047,-10.82,26.531,28.906,72.0,73.375,65.375,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.029,107.688,73.938,73.25,0.014,70.188,150.625,65.063,72.063,41.188,43.656,72.0,70.0,1000.0,500.0,0.211,502.75,116.063,94.875,0.36,70.0,73.688,65.125,70.375,33.625,55.469,72.0,70.0,1000.0,500.0,0.212,505.75,113.5,83.625,0.195,70.0,73.625,65.125,70.938,31.938,53.219,72.0,70.0,1000.0,500.0,0.206,496.5,111.188,86.875,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.5,303.25,530.5,532.0,526.0,0.237,0.351,1.554,0.0,1.34,0.389,0.001,1.102,0.843,0.968
2052008,1136,1.0,1.0,1.0,1.0,83.528,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,374.817,23.618,13.368,0.0,80.0,65.0,1.4,1611.188,1645.092,1889.962,561.162,64.942,58.69,70.919,64.385,61.539,1.436,2.962,0.403,82.128,65.763,27.208,22.61,29.63,33.581,116.998,72.621,116.69,45.742,59.884,46.047,-10.82,26.656,28.984,72.0,73.375,65.188,66.5,0.0,27.438,72.0,70.0,1000.0,500.0,0.032,111.313,73.938,73.25,0.014,70.188,150.625,65.0,72.063,41.125,44.781,72.0,70.0,1000.0,500.0,0.202,495.25,115.625,94.688,0.376,70.0,73.688,65.125,70.438,33.625,56.375,72.0,70.0,1000.0,500.0,0.207,500.75,113.375,83.5,0.22,70.0,73.688,65.125,70.938,31.938,53.125,72.0,70.0,1000.0,500.0,0.208,498.0,111.188,86.875,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.164,0.288,1.051,0.0,1.314,0.375,0.001,1.138,0.951,0.978
2052008,1137,1.0,1.0,1.0,1.0,83.414,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,375.988,23.557,13.427,0.0,80.0,65.0,1.4,1614.625,1661.203,1896.765,579.813,64.727,58.478,70.709,64.385,61.325,1.383,2.915,0.388,82.149,65.772,27.18,22.638,29.618,33.474,116.184,72.515,115.804,45.669,59.884,46.047,-10.82,26.594,28.984,72.0,73.313,65.375,66.25,0.0,27.313,72.0,70.0,1000.0,500.0,0.032,111.563,73.938,73.25,0.014,70.063,150.625,65.063,72.0,35.375,44.188,72.0,70.0,1000.0,500.0,0.209,497.25,115.5,94.438,0.364,70.0,73.688,65.125,70.375,33.625,56.469,72.0,70.0,1000.0,500.0,0.207,497.0,113.375,83.5,0.223,70.0,73.688,65.125,70.938,31.922,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,111.188,86.875,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.5,303.0,530.0,532.0,525.5,0.205,0.357,1.294,0.0,1.32,0.376,0.001,1.108,0.964,0.978
2052008,1138,1.0,1.0,1.0,1.0,83.486,0.0,47.0,47.0,47.0,1.0,1.0,1346.999,373.646,23.526,13.398,0.0,80.0,65.0,1.4,1608.875,1701.605,1905.28,590.729,64.942,58.584,70.919,64.596,61.539,1.375,2.908,0.384,82.311,65.717,27.096,22.638,29.566,33.474,115.222,72.303,114.844,45.742,59.884,46.047,-10.828,26.453,28.875,72.0,73.188,65.375,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.031,110.188,74.0,73.25,0.014,70.188,150.625,65.063,72.0,35.344,43.656,72.0,70.0,1000.0,500.0,0.21,502.75,115.5,94.375,0.368,70.0,73.688,65.125,70.375,33.625,55.625,72.0,70.0,1000.0,500.0,0.213,502.75,113.375,83.313,0.211,70.0,73.625,65.25,70.938,31.922,52.156,72.0,70.0,1000.0,500.0,0.214,508.5,111.188,86.875,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,530.0,532.0,525.5,0.207,0.289,1.285,0.0,1.347,0.374,0.002,1.124,0.917,0.925
2052008,1139,1.0,1.0,1.0,1.0,83.373,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,385.359,23.536,13.456,0.0,80.0,65.0,1.4,1606.0,1690.275,1905.28,584.301,65.05,58.372,70.709,64.49,61.539,1.402,2.955,0.384,82.272,65.783,27.096,22.61,29.605,33.474,115.888,72.409,115.139,45.669,59.78,46.047,-10.82,26.453,28.875,71.938,73.188,65.188,66.25,0.0,27.484,72.0,70.0,1000.0,500.0,0.031,111.063,73.938,73.25,0.014,70.063,150.625,65.0,72.0,41.031,43.781,72.0,70.0,1000.0,500.0,0.208,502.25,115.625,94.375,0.375,70.0,73.688,65.125,70.375,33.625,55.688,72.0,70.0,1000.0,500.0,0.212,502.75,113.375,83.313,0.233,70.0,73.563,65.125,70.938,29.031,53.344,72.0,70.0,1000.0,500.0,0.207,498.0,111.188,86.875,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.0,530.5,532.0,526.0,0.405,0.36,2.548,0.0,1.324,0.385,0.001,1.152,1.013,0.947
2052008,1140,1.0,1.0,1.0,1.0,83.453,0.0,47.0,47.0,47.0,1.0,1.0,1291.947,374.817,23.629,13.354,0.0,80.0,65.0,1.4,1602.438,1664.429,1900.169,561.332,65.05,58.584,70.919,64.596,61.539,1.379,2.882,0.373,82.137,65.697,27.124,22.666,29.592,33.474,119.291,72.834,118.832,45.742,60.093,46.047,-10.82,26.531,28.969,72.0,73.125,65.188,66.25,0.0,27.406,72.0,70.0,1000.0,500.0,0.031,111.063,73.938,73.25,0.014,70.063,150.625,65.063,72.063,41.031,44.375,72.0,70.0,1000.0,500.0,0.206,497.75,115.875,94.438,0.376,70.0,73.625,65.125,70.438,33.656,56.344,72.0,70.0,1000.0,500.0,0.206,499.75,113.375,83.625,0.219,70.0,73.563,65.125,70.938,31.891,53.25,72.0,70.0,1000.0,500.0,0.208,498.0,111.188,87.063,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,525.5,0.233,0.284,1.566,0.0,1.292,0.375,0.001,1.165,0.942,0.904
2052008,1141,1.0,1.0,1.0,1.0,83.424,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,383.016,23.515,13.354,0.0,80.0,65.0,1.4,1602.438,1659.591,1883.169,574.3,64.835,58.372,70.709,64.596,61.432,1.406,2.785,0.384,82.236,65.807,27.124,22.666,29.553,33.366,119.217,72.834,118.98,45.742,60.093,46.047,-10.82,26.547,28.922,72.125,73.125,65.188,66.25,0.0,27.438,72.0,70.0,1000.0,500.0,0.031,110.125,73.938,73.25,0.014,70.063,150.625,65.063,72.0,41.0,43.594,72.0,70.0,1000.0,500.0,0.212,502.25,115.875,94.438,0.383,69.938,73.625,65.125,70.438,36.5,56.813,72.0,70.0,1000.0,500.0,0.204,496.0,113.375,83.813,0.228,70.0,73.563,65.125,70.938,31.875,53.563,72.0,70.0,1000.0,500.0,0.206,498.25,111.188,86.875,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.0,530.0,532.0,526.0,0.12,0.284,0.805,0.0,1.3,0.383,0.001,1.187,0.975,0.929
2052008,1142,1.0,1.0,1.0,1.0,83.297,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,381.845,23.567,13.398,0.0,80.0,65.0,1.4,1611.125,1677.343,1886.565,576.961,64.942,58.372,70.709,64.385,61.646,1.413,2.875,0.395,82.367,65.856,27.096,22.666,29.54,33.474,117.812,72.727,117.355,45.742,60.197,46.047,-10.82,26.531,28.844,72.0,73.063,65.188,66.25,0.0,27.266,72.0,70.0,1000.0,500.0,0.031,111.25,73.938,73.25,0.014,70.188,150.625,65.063,72.0,35.25,43.469,72.0,70.0,1000.0,500.0,0.213,501.75,115.625,94.438,0.362,70.0,73.625,65.125,70.438,33.656,56.375,72.0,70.0,1000.0,500.0,0.208,497.5,113.375,83.938,0.212,70.0,73.563,65.125,70.938,31.859,53.313,72.0,70.0,1000.0,500.0,0.208,498.25,111.313,86.875,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.0,531.0,532.5,526.0,0.239,0.283,1.556,0.0,1.301,0.382,0.001,1.109,0.903,1.026
2052008,1143,1.0,1.0,1.0,1.0,83.356,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,384.187,23.608,13.324,0.0,80.0,65.0,1.4,1601.688,1683.806,1898.467,583.348,64.942,58.372,70.709,64.279,61.432,1.391,2.915,0.399,82.439,65.846,27.152,22.666,29.54,33.366,116.85,72.515,116.543,45.742,60.093,46.047,-10.82,26.594,28.922,72.0,73.063,65.188,66.188,0.0,27.328,72.0,70.0,1000.0,500.0,0.031,110.125,74.0,73.25,0.014,70.063,150.625,65.0,72.063,40.969,43.781,72.0,70.0,1000.0,500.0,0.209,501.5,115.5,94.375,0.367,70.125,73.625,65.125,70.438,33.656,56.406,72.0,70.0,1000.0,500.0,0.208,497.25,113.375,83.938,0.234,70.0,73.563,65.125,70.938,31.844,52.219,72.0,70.0,1000.0,500.0,0.213,507.75,111.188,86.875,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.0,530.5,532.0,526.0,0.163,0.283,1.047,0.0,1.295,0.384,0.002,1.121,0.996,0.964
2052008,1144,1.0,1.0,1.0,1.0,83.186,0.0,47.0,47.0,47.0,1.0,1.0,1337.628,387.701,23.598,13.354,0.0,80.0,65.0,1.4,1610.75,1677.343,1886.565,579.839,64.727,58.478,70.814,64.49,61.218,1.391,2.969,0.403,82.445,65.959,27.124,22.638,29.54,33.259,116.036,72.409,115.656,45.742,60.197,46.047,-10.82,26.594,28.922,72.0,73.063,65.188,66.188,0.0,28.0,72.0,70.0,1000.0,500.0,0.031,110.188,73.938,73.125,0.014,70.063,150.625,65.0,72.0,40.938,43.344,72.0,70.0,1000.0,500.0,0.212,503.75,115.625,94.375,0.377,70.0,73.625,65.125,70.438,33.656,56.5,72.0,70.0,1000.0,500.0,0.208,497.0,113.5,84.063,0.219,70.0,73.5,65.125,70.938,31.844,52.813,72.0,70.0,1000.0,500.0,0.21,503.5,111.188,86.875,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.0,530.5,532.0,526.0,0.206,0.282,1.296,0.0,1.338,0.388,0.002,1.158,0.932,0.932
2052008,1145,1.0,1.0,1.0,1.0,83.239,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,381.845,23.526,13.441,0.0,80.0,65.0,1.4,1614.125,1653.144,1889.962,571.066,64.942,58.266,70.709,64.279,61.539,1.387,2.875,0.41,82.516,65.994,27.18,22.722,29.54,33.366,115.074,72.303,114.77,45.742,59.988,46.12,-10.82,26.547,28.969,72.0,73.0,65.063,66.25,0.0,27.563,72.0,70.0,1000.0,500.0,0.031,110.313,73.938,73.25,0.014,70.063,150.625,65.0,72.0,40.906,44.844,72.0,70.0,1000.0,500.0,0.203,491.0,116.063,94.375,0.367,70.0,73.625,65.125,70.438,33.656,55.625,72.0,70.0,1000.0,500.0,0.213,501.75,113.625,83.938,0.237,70.0,73.5,65.125,70.938,31.828,53.625,72.0,70.0,1000.0,500.0,0.205,496.5,111.188,86.875,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,531.0,532.0,525.5,0.167,0.357,1.034,0.0,1.307,0.382,0.001,1.15,1.018,0.94
2052008,1146,1.0,1.0,1.0,1.0,83.214,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,381.845,23.588,13.471,0.0,80.0,65.0,1.4,1601.0,1685.423,1888.263,582.142,64.835,58.584,70.919,64.596,61.539,1.375,2.926,0.384,82.587,66.031,27.124,22.582,29.553,33.366,118.699,72.409,117.946,45.742,59.988,46.047,-10.82,26.5,28.984,72.0,73.063,65.188,66.25,0.0,27.625,72.0,70.0,1000.0,500.0,0.031,109.875,73.938,73.25,0.014,70.063,150.625,65.0,72.0,40.875,43.781,72.0,70.0,1000.0,500.0,0.209,500.0,116.125,94.438,0.371,70.0,73.688,65.125,70.375,30.0,55.375,72.0,70.0,1000.0,500.0,0.213,505.0,113.625,83.938,0.225,70.0,73.563,65.125,70.938,31.828,52.313,72.0,70.0,1000.0,500.0,0.214,507.25,111.188,86.875,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.0,530.5,532.0,526.0,0.384,0.288,2.565,0.0,1.327,0.382,0.001,1.163,0.966,0.95
2052008,1147,1.0,1.0,1.0,1.0,83.172,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,390.044,23.557,13.324,0.0,80.0,65.0,1.4,1613.188,1653.144,1913.809,573.368,64.942,58.478,70.919,64.596,61.539,1.417,2.9,0.399,82.516,66.016,27.124,22.638,29.507,33.259,119.069,72.621,118.759,45.815,59.988,46.12,-10.82,26.547,28.906,72.0,73.125,65.188,66.25,0.0,27.469,72.0,70.0,1000.0,500.0,0.031,110.688,73.938,73.375,0.014,70.063,150.625,65.0,72.0,40.844,44.469,72.0,70.0,1000.0,500.0,0.203,496.25,116.25,94.563,0.364,70.0,73.625,65.125,70.438,33.625,56.031,72.0,70.0,1000.0,500.0,0.21,499.25,113.813,83.938,0.217,70.0,73.625,65.125,70.938,31.813,53.406,72.0,70.0,1000.0,500.0,0.207,497.5,111.313,86.875,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,531.5,532.0,303.25,530.5,532.0,525.5,0.157,0.287,1.054,0.0,1.327,0.39,0.001,1.141,0.938,0.955
2052008,1148,1.0,1.0,1.0,1.0,83.142,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,385.359,23.495,13.441,0.0,80.0,65.0,1.4,1612.75,1675.727,1888.263,584.69,64.835,58.478,70.919,64.385,61.539,1.452,2.911,0.388,82.348,65.918,27.096,22.666,29.43,33.259,117.96,72.621,117.577,45.815,60.093,46.12,-10.82,26.594,28.922,72.0,73.125,65.188,66.188,0.0,27.188,72.0,70.0,1000.0,500.0,0.032,112.063,74.0,73.25,0.014,70.063,150.625,65.0,72.0,40.844,44.625,72.0,70.0,1000.0,500.0,0.203,495.25,116.125,94.563,0.371,70.0,73.625,65.063,70.438,33.625,55.688,72.0,70.0,1000.0,500.0,0.212,502.0,113.813,83.938,0.228,70.0,73.563,65.0,70.938,31.813,53.0,72.0,70.0,1000.0,500.0,0.21,501.0,111.313,86.875,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.25,530.5,532.0,526.0,0.198,0.287,1.3,0.0,1.332,0.385,0.002,1.156,0.985,0.937
2052008,1149,1.0,1.0,1.0,1.0,83.098,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,387.701,23.546,13.412,0.0,80.0,65.0,1.4,1611.25,1667.656,1883.169,584.153,64.835,58.478,70.919,64.279,61.432,1.402,2.882,0.399,82.352,65.865,27.124,22.638,29.443,33.259,117.294,72.727,116.912,45.742,59.884,46.047,-10.82,26.672,28.938,71.938,73.125,65.188,66.188,0.0,27.109,72.0,70.0,1000.0,500.0,0.032,111.813,74.0,73.125,0.014,70.063,150.625,65.0,72.0,40.813,44.781,72.0,70.0,1000.0,500.0,0.202,494.25,115.75,94.563,0.375,70.0,73.625,65.063,70.375,33.625,55.438,72.0,70.0,1000.0,500.0,0.214,503.5,113.625,83.938,0.233,70.0,73.563,65.125,70.938,31.797,53.188,72.0,70.0,1000.0,500.0,0.208,499.75,111.313,86.875,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,525.5,0.202,0.289,1.299,0.0,1.328,0.388,0.002,1.148,1.0,0.99
2052008,1150,1.0,1.0,1.0,1.0,83.005,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,383.016,23.649,13.412,0.0,80.0,65.0,1.4,1609.688,1674.112,1883.169,574.595,64.727,58.16,70.604,64.174,61.218,1.455,2.936,0.388,82.247,65.85,27.18,22.61,29.456,33.044,116.184,72.409,115.804,45.815,60.093,46.12,-10.82,26.672,29.0,72.0,73.125,65.188,66.25,0.0,27.078,72.0,70.0,1000.0,500.0,0.032,111.438,73.938,73.25,0.014,70.063,150.625,65.0,72.0,35.063,44.75,72.0,70.0,1000.0,500.0,0.206,493.5,115.5,94.438,0.383,70.0,73.625,65.063,70.375,33.625,55.844,72.0,70.0,1000.0,500.0,0.21,503.5,113.375,83.938,0.234,70.0,73.5,65.0,70.938,31.781,53.5,72.0,70.0,1000.0,500.0,0.207,497.75,111.313,86.875,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.25,530.0,532.0,526.0,0.205,0.287,1.299,0.0,1.322,0.383,0.001,1.166,0.996,0.934
2052008,1151,1.0,1.0,1.0,1.0,82.915,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,383.016,23.629,13.441,0.0,80.0,65.0,1.4,1609.688,1648.312,1888.263,567.207,64.619,58.372,70.919,64.385,61.218,1.455,2.926,0.392,82.294,65.832,27.18,22.61,29.468,33.152,115.37,72.303,115.065,45.962,59.884,46.12,-10.82,26.625,28.984,72.0,73.125,65.063,66.25,0.0,27.672,72.0,70.0,1000.0,500.0,0.032,111.563,73.938,73.25,0.014,70.063,150.625,65.0,71.813,40.75,44.781,72.0,70.0,1000.0,500.0,0.205,493.5,115.625,94.375,0.366,70.0,73.563,65.063,70.375,29.969,56.344,72.0,70.0,1000.0,500.0,0.205,498.25,113.375,83.938,0.223,70.0,73.5,65.125,70.813,31.781,53.344,72.0,70.0,1000.0,500.0,0.208,499.25,111.313,86.875,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.167,0.153,1.042,0.0,1.326,0.383,0.001,1.124,0.949,0.962
2052008,1152,1.0,1.0,1.0,1.0,82.841,0.0,47.0,47.0,47.0,1.0,1.0,1343.485,375.988,23.557,13.354,0.0,80.0,65.0,1.4,1604.688,1677.343,1898.467,580.416,64.835,58.266,70.709,64.279,61.432,1.436,2.918,0.392,82.271,65.821,27.264,22.582,29.456,33.259,116.85,72.196,115.878,45.888,59.884,46.12,-10.82,26.609,29.078,72.0,73.063,65.063,66.188,0.0,27.906,72.0,70.0,1000.0,500.0,0.032,111.313,73.938,73.25,0.014,70.063,150.625,64.875,71.813,40.75,43.25,72.0,70.0,1000.0,500.0,0.213,504.25,115.75,94.25,0.376,70.0,73.625,65.063,70.563,33.594,56.75,72.0,70.0,1000.0,500.0,0.205,494.75,113.375,83.938,0.235,70.0,73.563,65.0,70.938,31.766,53.344,72.0,70.0,1000.0,500.0,0.208,499.75,111.313,86.875,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.25,530.5,532.0,526.0,0.513,0.221,3.308,0.0,1.343,0.376,0.001,1.168,1.001,0.969
2052008,1153,1.0,1.0,1.0,1.0,82.781,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,378.331,23.577,13.456,0.0,80.0,65.0,1.4,1607.25,1662.816,1883.169,578.805,64.619,58.266,70.814,64.279,61.218,1.406,2.922,0.377,82.157,65.705,27.152,22.638,29.404,33.152,119.439,72.303,118.98,45.742,60.093,46.12,-10.82,26.594,29.016,72.0,73.125,65.188,66.25,0.0,27.406,72.0,70.0,1000.0,500.0,0.032,111.438,74.0,73.375,0.014,70.063,150.625,64.875,71.813,40.719,43.438,72.0,70.0,1000.0,500.0,0.212,504.75,115.875,94.25,0.379,70.0,73.563,65.063,70.375,33.594,56.438,72.0,70.0,1000.0,500.0,0.206,496.0,113.5,83.938,0.226,70.0,73.5,65.0,70.813,31.766,53.656,72.0,70.0,1000.0,500.0,0.207,498.5,111.188,86.875,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.25,531.5,532.0,526.0,0.23,0.354,1.562,0.0,1.325,0.378,0.001,1.184,0.966,0.897
2052008,1154,1.0,1.0,1.0,1.0,82.735,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,377.16,23.577,13.383,0.0,80.0,65.0,1.4,1607.313,1677.343,1893.363,582.09,64.619,58.16,70.709,64.174,61.218,1.41,2.947,0.381,82.178,65.693,27.236,22.722,29.365,33.044,118.847,72.621,118.685,45.962,59.884,46.12,-10.82,26.594,29.016,72.0,73.125,65.063,66.188,0.0,27.469,72.0,70.0,1000.0,500.0,0.031,110.625,73.938,73.25,0.014,70.188,150.625,64.875,71.813,40.719,44.031,72.0,70.0,1000.0,500.0,0.208,501.25,116.063,94.375,0.368,70.0,73.625,64.938,70.375,33.594,56.625,72.0,70.0,1000.0,500.0,0.207,495.5,113.375,83.813,0.225,70.0,73.563,65.0,70.813,31.75,52.156,72.0,70.0,1000.0,500.0,0.216,510.75,111.313,86.875,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.0,532.0,303.0,530.0,531.5,526.0,0.083,0.152,0.551,0.0,1.328,0.377,0.001,1.153,0.962,0.92
2052008,1155,1.0,1.0,1.0,1.0,82.622,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,377.16,23.567,13.412,0.0,80.0,65.0,1.4,1621.938,1653.144,1883.169,577.275,64.512,58.372,70.919,64.385,61.111,1.36,2.864,0.381,82.19,65.718,27.18,22.638,29.3,33.044,117.812,72.621,117.355,45.815,59.884,46.12,-10.82,26.641,29.016,72.0,73.125,65.063,66.188,0.0,27.359,72.0,70.0,1000.0,500.0,0.031,111.125,74.0,73.25,0.014,70.063,150.625,64.875,71.813,40.688,44.281,72.0,70.0,1000.0,500.0,0.208,496.5,115.875,94.438,0.37,70.0,73.688,64.938,70.375,33.594,56.656,72.0,70.0,1000.0,500.0,0.205,496.0,113.375,83.938,0.226,70.0,73.625,65.0,70.813,31.734,53.25,72.0,70.0,1000.0,500.0,0.208,500.0,111.188,86.875,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.0,532.0,303.0,530.0,532.0,525.5,0.238,0.291,1.556,0.0,1.304,0.377,0.002,1.146,0.962,0.975
2052008,1156,1.0,1.0,1.0,1.0,82.551,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,372.474,23.567,13.383,0.0,80.0,65.0,1.4,1611.188,1666.042,1893.363,576.411,64.512,58.372,70.919,64.174,61.111,1.391,2.933,0.395,82.097,65.675,27.264,22.554,29.3,32.937,116.776,72.409,116.469,45.888,59.78,46.12,-10.82,26.734,29.094,72.0,73.25,65.063,66.063,0.0,27.281,72.0,70.0,1000.0,500.0,0.031,111.125,73.938,73.25,0.014,70.063,150.625,64.875,71.813,40.688,43.375,72.0,70.0,1000.0,500.0,0.213,504.5,115.625,94.438,0.366,70.0,73.688,64.938,70.25,36.469,56.656,72.0,70.0,1000.0,500.0,0.204,497.0,113.375,83.813,0.246,70.0,73.625,65.0,70.813,31.734,53.531,72.0,70.0,1000.0,500.0,0.208,498.0,111.188,86.813,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.5,303.25,530.5,532.0,526.0,0.163,0.223,1.045,0.0,1.328,0.372,0.001,1.121,1.052,0.885
2052008,1157,1.0,1.0,1.0,1.0,82.581,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,398.243,23.546,13.383,0.0,80.0,65.0,1.4,1628.188,1653.144,1913.809,570.547,64.727,58.054,70.604,63.962,61.325,1.455,2.875,0.417,82.163,65.723,27.264,22.582,29.274,33.152,115.814,72.196,115.509,45.888,60.197,46.12,-10.82,26.766,29.141,72.0,73.313,65.063,66.188,0.0,27.188,72.0,70.0,1000.0,500.0,0.032,111.5,73.938,73.25,0.014,70.063,150.625,64.875,71.813,34.938,44.75,72.0,70.0,1000.0,500.0,0.205,492.25,115.625,94.25,0.361,70.0,73.688,64.938,70.25,33.625,56.156,72.0,70.0,1000.0,500.0,0.208,498.75,113.375,83.813,0.231,70.0,73.625,64.875,70.813,31.734,52.563,72.0,70.0,1000.0,500.0,0.212,503.75,111.188,86.875,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.0,532.0,303.25,531.0,532.0,525.5,0.165,0.217,1.038,0.0,1.327,0.398,0.001,1.115,0.988,0.918
2052008,1158,1.0,1.0,1.0,1.0,82.464,0.0,47.0,47.0,47.0,1.0,1.0,1352.855,378.331,23.515,13.368,0.0,80.0,65.0,1.4,1609.75,1680.574,1883.169,578.128,64.619,58.16,70.604,64.174,61.325,1.406,2.915,0.373,82.144,65.589,27.236,22.638,29.287,33.152,114.926,72.09,114.548,45.888,60.093,46.193,-10.82,26.641,29.141,72.0,73.375,65.063,66.063,0.0,27.219,72.0,70.0,1000.0,500.0,0.031,110.813,74.0,73.25,0.014,70.063,150.625,64.875,71.688,40.656,43.281,72.0,70.0,1000.0,500.0,0.212,504.5,115.75,94.25,0.353,69.938,73.75,64.938,70.25,33.625,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,113.5,83.813,0.229,70.0,73.688,65.0,70.813,31.734,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,111.313,86.813,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.0,303.0,531.0,532.0,526.0,0.208,0.287,1.285,0.0,1.353,0.378,0.002,1.097,0.983,0.968
2052008,1159,1.0,1.0,1.0,1.0,82.34,0.0,47.0,47.0,47.0,1.0,1.0,1297.804,383.016,23.588,13.398,0.0,80.0,65.0,1.4,1600.375,1688.657,1881.471,574.032,64.512,58.372,70.814,64.385,61.111,1.36,2.879,0.388,82.025,65.603,27.264,22.61,29.339,32.937,118.847,72.196,118.242,45.888,60.093,46.193,-10.82,26.625,29.109,72.0,73.375,65.063,66.188,0.0,27.828,72.0,70.0,1000.0,500.0,0.031,110.813,74.0,73.25,0.014,70.063,150.625,64.875,71.813,40.625,43.906,72.0,70.0,1000.0,500.0,0.209,501.0,115.875,94.25,0.381,70.0,73.75,64.938,70.375,40.281,55.688,72.0,70.0,1000.0,500.0,0.21,503.75,113.625,83.813,0.226,70.0,73.688,65.0,71.0,31.734,53.531,72.0,70.0,1000.0,500.0,0.207,497.25,111.5,88.438,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,532.0,532.0,303.25,530.0,532.0,526.0,0.306,0.288,2.061,0.0,1.298,0.383,0.002,1.191,0.974,1.101
2052008,1200,1.0,1.0,1.0,1.0,82.257,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,372.474,23.546,13.412,0.0,80.0,65.0,1.4,1600.375,1678.958,1891.662,583.974,64.512,58.372,70.814,64.385,61.111,1.345,2.944,0.399,82.198,65.765,27.32,22.638,29.326,32.937,119.143,72.409,118.537,45.815,59.78,46.12,-10.82,26.719,29.188,72.0,73.375,65.063,66.063,0.0,27.359,72.0,70.0,1000.0,500.0,0.031,110.938,73.938,73.25,0.014,70.063,150.625,64.813,71.813,43.344,43.375,72.0,70.0,1000.0,500.0,0.211,504.75,116.063,94.375,0.369,70.0,73.75,64.938,70.375,33.625,55.531,72.0,70.0,1000.0,500.0,0.214,503.5,113.813,83.938,0.245,70.0,73.688,64.875,71.063,31.719,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,111.5,89.625,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.0,532.0,303.25,530.5,532.0,526.0,0.305,0.293,2.06,0.0,1.312,0.372,0.001,1.157,1.058,1.06
2052008,1201,1.0,1.0,1.0,1.0,82.169,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,378.331,23.546,13.383,0.0,80.0,65.0,1.4,1615.375,1659.591,1883.169,566.054,64.512,58.16,70.709,64.068,61.111,1.421,2.886,0.377,82.107,65.662,27.264,22.666,29.313,33.044,117.442,72.621,116.986,45.888,59.988,46.266,-10.828,26.766,29.141,72.0,73.5,65.063,66.188,0.0,28.016,72.0,70.0,1000.0,500.0,0.027,103.625,74.0,73.25,0.014,70.063,150.625,64.875,71.813,40.625,43.906,72.0,70.0,1000.0,500.0,0.208,501.25,115.875,94.375,0.36,69.938,73.75,64.938,70.438,36.5,56.688,72.0,70.0,1000.0,500.0,0.205,496.0,113.813,84.438,0.248,70.125,73.75,64.875,71.313,31.703,53.094,72.0,70.0,1000.0,500.0,0.208,500.0,111.625,89.625,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,303.0,530.0,532.0,525.5,0.24,0.359,1.551,0.0,1.325,0.378,0.002,1.119,1.054,1.047
