DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1202,1.0,1.0,1.0,1.0,82.095,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,375.988,23.567,13.456,0.0,80.0,65.0,1.4,1604.063,1646.702,1874.689,565.133,64.512,58.054,70.709,63.962,61.004,1.413,2.94,0.395,81.942,65.668,27.348,22.61,29.326,33.044,116.85,72.409,116.469,45.962,59.884,46.193,-10.82,26.906,29.234,72.0,73.688,65.0,66.063,0.0,27.688,72.0,70.0,1000.0,500.0,0.031,109.875,74.0,73.25,0.014,70.063,150.625,64.813,71.813,40.594,44.719,72.0,70.0,1000.0,500.0,0.203,495.25,115.625,94.375,0.38,70.0,73.875,64.938,70.563,30.0,56.375,72.0,70.0,1000.0,500.0,0.207,496.75,113.625,84.875,0.231,70.125,73.813,64.875,71.313,31.672,53.094,72.0,70.0,1000.0,500.0,0.208,500.5,111.625,89.438,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.5,532.0,303.25,530.0,532.0,526.0,0.202,0.223,1.297,0.0,1.32,0.376,0.002,1.167,0.96,1.037
2052008,1203,1.0,1.0,1.0,1.0,82.019,0.0,47.0,47.0,47.0,1.0,1.0,1306.003,380.674,23.577,13.368,0.0,80.0,65.0,1.4,1606.063,1669.269,1891.662,574.013,64.512,58.16,70.709,64.068,61.111,1.425,2.969,0.399,82.075,65.645,27.46,22.554,29.352,33.044,115.666,72.303,115.213,45.962,59.884,46.193,-10.82,26.922,29.313,72.125,73.75,65.0,66.063,0.0,27.5,72.0,70.0,1000.0,500.0,0.031,111.0,73.938,73.375,0.014,70.063,150.625,64.875,71.688,40.594,44.281,72.0,70.0,1000.0,500.0,0.208,496.0,115.5,94.25,0.371,70.0,73.875,64.875,70.563,33.656,56.469,72.0,70.0,1000.0,500.0,0.207,496.75,113.625,84.875,0.245,70.0,73.938,64.875,71.313,28.781,53.281,72.0,70.0,1000.0,500.0,0.208,499.25,111.688,89.438,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,532.0,532.0,303.25,530.5,532.0,526.0,0.246,0.222,1.544,0.0,1.306,0.381,0.001,1.14,1.019,0.963
2052008,1204,1.0,1.0,1.0,1.0,82.039,0.0,47.0,47.0,47.0,1.0,1.0,1349.341,380.674,23.618,13.427,0.0,80.0,65.0,1.4,1598.188,1693.51,1891.662,592.759,64.727,58.16,70.709,64.174,61.432,1.372,2.933,0.377,82.089,65.681,27.404,22.638,29.391,33.259,114.853,71.878,114.401,46.035,59.884,46.266,-10.82,26.688,29.234,72.125,73.75,65.063,66.188,0.0,27.547,72.0,70.0,1000.0,500.0,0.031,110.25,73.938,73.375,0.014,70.063,150.625,64.813,71.688,40.563,44.094,72.0,70.0,1000.0,500.0,0.208,500.0,115.75,94.25,0.366,70.125,73.875,64.938,70.438,33.625,55.719,72.0,70.0,1000.0,500.0,0.212,502.0,113.813,84.875,0.25,70.125,73.938,64.875,71.0,28.734,52.563,72.0,70.0,1000.0,500.0,0.212,506.0,111.5,88.563,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.25,530.0,532.0,526.0,0.248,0.224,1.543,0.0,1.349,0.381,0.001,1.137,1.046,0.903
2052008,1205,1.0,1.0,1.0,1.0,81.873,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,377.16,23.557,13.427,0.0,80.0,65.0,1.4,1616.938,1657.979,1874.689,579.541,64.512,58.372,70.919,64.385,61.325,1.391,2.886,0.384,82.033,65.633,27.376,22.638,29.378,33.152,119.143,72.834,118.537,45.376,60.093,45.829,-10.82,26.578,29.234,72.0,73.75,65.063,66.188,0.0,26.922,72.0,70.0,1000.0,500.0,0.031,111.313,74.0,73.25,0.014,70.063,150.625,64.875,71.813,40.563,44.438,72.0,70.0,1000.0,500.0,0.205,497.75,116.063,94.25,0.357,70.125,73.938,64.938,70.563,29.953,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.813,85.0,0.249,70.125,74.0,64.875,70.938,28.703,53.219,72.0,70.0,1000.0,500.0,0.208,498.75,111.5,87.688,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.0,303.25,530.5,532.0,525.5,0.308,0.413,2.061,0.0,1.317,0.377,0.002,1.125,1.038,0.944
2052008,1206,1.0,1.0,1.0,1.0,81.903,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,386.53,23.546,13.441,0.0,80.0,65.0,1.4,1606.25,1678.958,1895.063,577.759,64.835,58.372,70.814,64.702,61.539,1.341,2.933,0.403,82.031,65.594,27.264,22.61,29.352,33.259,118.847,73.471,118.537,44.57,59.988,44.882,-10.82,26.469,29.031,72.0,73.688,65.063,66.063,0.0,27.266,72.0,70.0,1000.0,500.0,0.031,110.438,73.938,73.25,0.014,70.188,150.625,64.875,71.813,43.281,43.656,72.0,70.0,1000.0,500.0,0.211,502.0,116.125,94.375,0.368,70.125,74.0,65.063,70.563,29.922,56.125,72.0,70.0,1000.0,500.0,0.21,498.75,113.625,85.125,0.253,70.0,74.0,64.875,70.938,31.547,52.563,72.0,70.0,1000.0,500.0,0.212,505.25,111.625,87.188,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.0,532.0,303.25,531.0,532.0,525.5,0.161,0.272,1.054,0.0,1.318,0.387,0.001,1.157,1.043,0.969
2052008,1207,1.0,1.0,1.0,1.0,81.898,0.0,47.0,47.0,47.0,1.0,1.0,1284.92,375.988,23.588,13.412,0.0,80.0,65.0,1.4,1612.125,1635.439,1886.565,564.781,64.835,58.16,70.709,64.807,61.646,1.356,2.947,0.388,81.855,65.617,27.208,22.666,29.365,33.259,117.442,73.896,116.838,44.13,59.884,44.445,-10.82,26.359,29.031,71.938,73.625,65.063,66.063,0.0,28.078,72.0,70.0,1000.0,500.0,0.027,102.75,73.938,73.25,0.014,70.063,150.625,65.0,71.813,40.531,44.875,72.0,70.0,1000.0,500.0,0.204,492.0,116.125,94.438,0.368,70.0,74.0,65.063,70.563,29.891,55.781,72.0,70.0,1000.0,500.0,0.211,501.0,113.813,85.125,0.221,70.0,74.0,65.0,70.813,28.641,52.875,72.0,70.0,1000.0,500.0,0.21,500.75,111.5,87.063,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.0,532.0,303.25,531.0,532.0,526.0,0.327,0.268,2.058,0.0,1.285,0.376,0.001,1.153,0.917,0.997
2052008,1208,1.0,1.0,1.0,1.0,81.918,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,370.132,23.618,13.354,0.0,80.0,65.0,1.4,1606.563,1677.343,1886.565,584.161,64.942,58.372,70.919,64.807,61.646,1.337,2.944,0.392,82.041,65.633,27.208,22.638,29.365,33.366,116.628,74.002,116.247,44.057,59.988,44.372,-10.82,26.344,28.969,72.125,73.625,65.063,66.25,0.0,27.828,72.0,70.0,1000.0,500.0,0.03,108.563,74.0,73.375,0.014,70.188,150.625,65.0,72.0,40.5,43.75,72.0,70.0,1000.0,500.0,0.21,501.0,115.875,94.563,0.37,70.125,73.938,65.063,70.375,33.5,55.406,72.0,70.0,1000.0,500.0,0.212,504.5,113.625,84.438,0.205,70.0,74.0,65.0,70.813,28.625,52.844,72.0,70.0,1000.0,500.0,0.208,502.75,111.5,87.063,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.211,0.264,1.3,0.0,1.331,0.37,0.001,1.14,0.865,0.99
2052008,1209,1.0,1.0,1.0,1.0,81.844,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,373.646,23.618,13.368,0.0,80.0,65.0,1.4,1606.563,1653.144,1876.384,565.167,64.835,58.16,70.709,64.807,61.539,1.413,2.951,0.384,81.953,65.655,27.18,22.666,29.391,33.259,115.592,74.108,115.139,43.91,59.884,44.227,-10.82,26.234,28.953,72.0,73.563,65.188,66.25,0.0,27.453,72.0,70.0,1000.0,500.0,0.032,111.063,73.938,73.25,0.014,70.063,150.625,65.063,72.0,40.469,45.094,72.0,70.0,1000.0,500.0,0.203,490.75,115.625,94.375,0.355,70.125,74.0,65.125,70.25,33.5,56.719,72.0,70.0,1000.0,500.0,0.206,494.75,113.625,83.313,0.203,70.0,74.0,65.125,70.813,31.484,52.844,72.0,70.0,1000.0,500.0,0.21,500.75,111.5,87.063,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,532.0,303.5,530.0,532.0,525.5,0.258,0.265,1.546,0.0,1.314,0.374,0.001,1.09,0.89,0.916
2052008,1210,1.0,1.0,1.0,1.0,81.84,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,373.646,23.629,13.295,0.0,80.0,65.0,1.4,1598.188,1682.19,1886.565,583.225,64.942,58.16,70.709,64.913,61.646,1.337,3.016,0.392,82.136,65.623,27.039,22.638,29.404,33.259,114.853,74.533,114.253,43.91,59.884,44.154,-10.82,25.688,28.828,72.125,73.563,65.188,66.25,0.0,27.594,72.0,70.0,1000.0,500.0,0.031,110.0,74.0,73.25,0.014,70.063,150.625,65.063,72.0,34.719,44.031,72.0,70.0,1000.0,500.0,0.208,500.25,115.625,94.25,0.37,70.125,73.875,65.125,70.188,33.5,55.375,72.0,70.0,1000.0,500.0,0.212,504.75,113.5,82.938,0.205,70.0,73.938,65.125,70.938,28.609,52.313,72.0,70.0,1000.0,500.0,0.212,506.5,111.5,87.063,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.5,532.0,303.25,530.5,532.0,525.5,0.352,0.203,2.05,0.0,1.334,0.374,0.002,1.143,0.906,0.99
2052008,1211,1.0,1.0,1.0,1.0,81.889,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,378.331,23.577,13.324,0.0,80.0,65.0,1.4,1622.875,1670.883,1883.169,575.702,64.942,58.372,70.814,65.23,61.646,1.41,2.951,0.377,82.069,65.701,27.039,22.694,29.365,33.259,118.477,75.277,118.094,43.69,60.197,43.935,-10.82,25.719,28.75,71.938,73.438,65.375,66.188,0.0,27.359,72.0,70.0,1000.0,500.0,0.032,111.563,73.938,73.25,0.014,70.063,150.625,65.063,72.0,40.406,44.969,72.0,70.0,1000.0,500.0,0.201,493.0,115.875,94.063,0.366,70.0,73.938,65.25,70.188,36.344,55.344,72.0,70.0,1000.0,500.0,0.213,504.0,113.375,82.625,0.203,70.0,73.938,65.125,70.938,31.453,53.063,72.0,70.0,1000.0,500.0,0.208,499.0,111.5,87.063,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,531.5,532.0,303.5,530.5,532.0,525.5,0.209,0.198,1.304,0.0,1.333,0.378,0.001,1.154,0.903,0.919
2052008,1212,1.0,1.0,1.0,1.0,82.045,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,378.331,23.639,13.398,0.0,80.0,65.0,1.4,1609.625,1682.19,1889.962,577.998,65.265,58.266,70.604,65.019,61.967,1.394,2.915,0.384,82.097,65.677,26.927,22.722,29.352,33.366,115.962,75.489,114.918,43.471,59.884,43.79,-10.82,25.734,28.688,71.938,73.375,65.375,66.25,0.0,26.969,72.0,70.0,1000.0,500.0,0.031,110.563,73.938,73.25,0.014,70.188,150.625,65.25,72.0,34.625,43.406,72.0,70.0,1000.0,500.0,0.212,503.75,115.875,94.25,0.368,70.0,73.875,65.25,70.25,33.5,56.0,72.0,70.0,1000.0,500.0,0.208,501.25,113.5,82.5,0.203,70.0,73.875,65.125,70.938,28.578,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,111.5,87.063,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.5,532.0,303.25,530.0,532.0,526.0,0.61,0.26,3.567,0.0,1.32,0.378,0.001,1.15,0.91,0.884
2052008,1213,1.0,1.0,1.0,1.0,82.066,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,377.16,23.557,13.31,0.0,80.0,65.0,1.4,1615.188,1654.755,1876.384,568.524,65.265,58.16,70.709,65.019,61.967,1.394,2.796,0.403,82.081,65.756,26.927,22.666,29.378,33.366,117.294,75.489,117.281,43.324,59.78,43.644,-10.828,25.719,28.688,72.0,73.313,65.5,66.25,0.0,27.203,72.0,70.0,1000.0,500.0,0.031,110.688,73.938,73.25,0.014,70.188,150.625,65.25,72.063,34.594,44.5,72.0,70.0,1000.0,500.0,0.205,494.0,115.875,94.25,0.367,70.0,73.875,65.25,70.25,33.5,56.625,72.0,70.0,1000.0,500.0,0.206,494.5,113.5,82.688,0.207,70.125,73.875,65.25,71.0,31.422,52.75,72.0,70.0,1000.0,500.0,0.21,501.25,111.5,87.063,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.0,532.0,303.25,531.0,532.0,525.5,0.007,0.259,0.044,0.0,1.31,0.377,0.001,1.147,0.922,0.944
2052008,1214,1.0,1.0,1.0,1.0,82.011,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,372.474,23.567,13.324,0.0,80.0,65.0,1.4,1606.813,1653.144,1884.866,580.877,65.05,58.478,70.919,65.23,61.86,1.368,2.886,0.395,82.132,65.676,26.815,22.722,29.417,33.366,117.886,75.489,116.69,43.178,59.988,43.425,-10.828,25.75,28.5,71.938,73.313,65.5,66.5,0.0,27.156,72.0,70.0,1000.0,500.0,0.031,110.375,73.938,73.25,0.014,70.188,150.625,65.375,72.063,34.531,43.531,72.0,70.0,1000.0,500.0,0.211,503.75,115.75,94.25,0.358,70.0,73.875,65.25,70.375,33.5,56.719,72.0,70.0,1000.0,500.0,0.205,494.75,113.5,82.938,0.236,70.125,73.875,65.25,71.0,31.391,53.719,72.0,70.0,1000.0,500.0,0.205,495.5,111.625,87.063,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,531.5,532.0,303.25,530.5,532.0,526.0,0.665,0.196,4.071,0.0,1.322,0.372,0.001,1.112,1.043,0.931
2052008,1215,1.0,1.0,1.0,1.0,82.094,0.0,47.0,47.0,47.0,1.0,1.0,1306.003,374.817,23.608,13.383,0.0,80.0,65.0,1.4,1618.375,1637.047,1879.775,577.918,65.158,58.372,70.709,65.124,61.967,1.398,2.955,0.384,82.17,65.765,26.871,22.638,29.391,33.259,116.48,75.489,116.321,43.031,59.78,43.28,-10.82,25.719,28.563,72.0,73.438,65.5,66.5,0.0,27.016,72.0,70.0,1000.0,500.0,0.031,111.188,74.0,73.25,0.014,70.188,150.625,65.375,72.063,34.469,44.438,72.0,70.0,1000.0,500.0,0.206,495.0,115.5,94.063,0.357,70.125,74.0,65.438,70.438,33.5,56.5,72.0,70.0,1000.0,500.0,0.205,496.25,113.5,83.125,0.223,70.125,73.938,65.313,71.0,28.484,52.625,72.0,70.0,1000.0,500.0,0.211,503.0,111.5,87.188,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.5,532.0,303.25,531.0,532.0,526.0,0.092,0.199,0.542,0.0,1.306,0.375,0.002,1.106,0.98,0.939
2052008,1216,1.0,1.0,1.0,1.0,82.173,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,373.646,23.608,13.266,0.0,80.0,65.0,1.4,1611.875,1657.979,1881.471,566.992,65.158,58.478,71.024,65.441,61.967,1.413,2.908,0.381,82.129,65.728,26.871,22.666,29.352,33.366,117.072,75.914,116.469,42.958,59.78,43.28,-10.828,25.766,28.5,72.125,73.563,65.625,66.5,0.0,26.969,72.0,70.0,1000.0,500.0,0.031,110.813,74.0,73.375,0.014,70.188,150.625,65.375,72.063,34.406,43.594,72.0,70.0,1000.0,500.0,0.211,503.25,115.5,94.0,0.353,70.0,74.063,65.438,70.438,29.859,56.656,72.0,70.0,1000.0,500.0,0.206,494.75,113.375,83.313,0.222,70.125,74.0,65.313,71.0,28.453,53.313,72.0,70.0,1000.0,500.0,0.207,497.0,111.5,86.875,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,531.5,532.0,303.25,531.0,532.0,526.0,0.346,0.254,2.057,0.0,1.324,0.374,0.001,1.097,0.965,0.884
2052008,1217,1.0,1.0,1.0,1.0,82.218,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,375.988,23.588,13.281,0.0,80.0,65.0,1.4,1615.25,1654.755,1881.471,565.375,65.265,58.478,70.919,65.441,62.074,1.406,2.908,0.399,82.219,65.771,26.731,22.582,29.339,33.366,115.666,75.914,114.696,42.665,60.093,43.134,-10.82,25.719,28.422,72.0,73.625,65.625,66.5,0.0,26.891,72.0,70.0,1000.0,500.0,0.031,111.063,73.938,73.25,0.014,70.313,150.625,65.5,72.063,31.594,44.406,72.0,70.0,1000.0,500.0,0.207,495.0,115.625,93.875,0.328,70.125,74.063,65.563,70.563,29.828,56.438,72.0,70.0,1000.0,500.0,0.207,496.5,113.5,83.5,0.217,70.0,74.0,65.313,71.0,28.422,52.438,72.0,70.0,1000.0,500.0,0.213,504.0,111.313,86.688,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,532.0,303.25,530.5,532.0,526.0,0.576,0.357,3.307,0.0,1.3,0.376,0.001,1.031,0.942,0.88
2052008,1218,1.0,1.0,1.0,1.0,82.364,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,381.845,23.649,13.354,0.0,80.0,65.0,1.4,1607.25,1656.367,1883.169,578.493,65.265,58.266,70.709,65.441,62.074,1.391,2.879,0.406,82.132,65.761,26.675,22.582,29.352,33.259,120.475,76.233,119.793,42.738,59.988,42.988,-10.82,25.75,28.281,72.0,73.625,65.625,66.5,0.0,28.531,72.0,70.0,1000.0,500.0,0.026,102.313,73.938,73.25,0.014,70.188,150.625,65.5,72.0,34.25,43.313,72.0,70.0,1000.0,500.0,0.213,504.25,115.625,93.438,0.322,70.125,74.0,65.25,70.563,29.797,56.156,72.0,70.0,1000.0,500.0,0.209,499.0,113.5,83.5,0.218,70.125,74.063,65.313,71.0,28.391,53.219,72.0,70.0,1000.0,500.0,0.207,498.5,111.5,86.688,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.5,532.0,303.25,530.5,532.0,526.0,0.365,0.194,2.328,0.0,1.313,0.382,0.001,1.033,0.946,0.984
2052008,1219,1.0,1.0,1.0,1.0,82.379,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,385.359,23.577,13.324,0.0,80.0,65.0,1.4,1615.25,1688.657,1901.872,578.565,65.265,58.372,70.709,65.441,62.074,1.387,2.828,0.392,82.322,65.728,26.675,22.61,29.313,33.474,120.623,76.233,119.94,42.518,59.78,42.843,-10.82,25.719,28.328,72.0,73.625,65.625,66.563,0.0,28.281,72.0,70.0,1000.0,500.0,0.03,109.75,73.938,73.375,0.014,70.313,150.625,65.5,72.0,34.188,43.844,72.0,70.0,1000.0,500.0,0.209,502.0,115.625,93.25,0.319,70.25,74.063,65.563,70.563,33.406,56.063,72.0,70.0,1000.0,500.0,0.209,499.25,113.5,83.5,0.217,70.125,74.063,65.438,71.0,24.578,52.063,72.0,70.0,1000.0,500.0,0.214,508.25,111.313,86.688,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.5,532.0,303.25,531.0,532.5,526.0,0.363,0.251,2.324,0.0,1.332,0.385,0.001,1.032,0.942,0.919
2052008,1220,1.0,1.0,1.0,1.0,82.563,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,386.53,23.618,13.251,0.0,80.0,65.0,1.4,1615.25,1659.591,1900.169,573.977,65.588,58.478,71.024,65.652,62.074,1.391,2.908,0.388,82.26,65.821,26.647,22.61,29.352,33.366,118.551,76.445,118.02,42.372,59.884,42.697,-10.82,25.719,28.297,72.0,73.625,65.688,66.563,0.0,27.672,72.0,70.0,1000.0,500.0,0.031,110.813,74.0,73.375,0.014,70.188,150.625,65.5,72.0,34.125,43.188,72.0,70.0,1000.0,500.0,0.212,505.0,115.625,93.188,0.312,70.125,74.0,65.75,70.438,29.734,56.063,72.0,70.0,1000.0,500.0,0.209,499.5,113.375,83.5,0.184,70.25,74.063,65.438,71.0,24.531,53.656,72.0,70.0,1000.0,500.0,0.205,495.5,111.313,86.688,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,531.5,532.5,303.25,531.0,532.0,526.0,0.298,0.246,1.811,0.0,1.315,0.387,0.001,1.012,0.795,0.884
2052008,1221,1.0,1.0,1.0,1.0,82.537,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,374.817,23.67,13.354,0.0,80.0,65.0,1.4,1608.625,1674.112,1886.565,573.214,65.48,58.584,71.024,65.652,62.181,1.379,2.828,0.399,82.405,65.774,26.647,22.582,29.391,33.366,118.108,76.233,117.577,42.298,59.78,42.624,-10.82,25.719,28.297,72.0,73.625,65.688,66.563,0.0,27.625,72.0,70.0,1000.0,500.0,0.031,110.5,73.938,73.25,0.014,70.313,150.625,65.5,72.0,34.031,43.719,72.0,70.0,1000.0,500.0,0.21,502.0,115.5,92.875,0.331,70.125,74.0,65.625,70.375,29.703,55.406,72.0,70.0,1000.0,500.0,0.212,505.25,113.25,83.188,0.182,70.25,74.063,65.438,71.063,28.25,53.625,72.0,70.0,1000.0,500.0,0.206,496.75,111.313,86.688,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.5,532.0,303.25,530.0,532.0,526.0,0.3,0.249,1.815,0.0,1.321,0.375,0.001,1.082,0.791,0.909
2052008,1222,1.0,1.0,1.0,1.0,82.718,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,377.16,23.598,13.354,0.0,80.0,65.0,1.4,1613.563,1657.979,1889.962,563.599,65.48,58.584,70.919,65.758,62.181,1.41,2.911,0.381,82.116,65.782,26.535,22.582,29.313,33.259,116.85,76.233,116.395,42.298,60.093,42.551,-10.828,25.563,28.219,72.0,73.625,65.75,66.625,0.0,27.453,72.0,70.0,1000.0,500.0,0.031,111.25,73.938,73.25,0.014,70.188,150.625,65.625,72.0,31.234,44.219,72.0,70.0,1000.0,500.0,0.206,499.5,115.438,92.875,0.336,70.125,74.0,65.625,70.25,29.672,56.594,72.0,70.0,1000.0,500.0,0.206,496.25,113.25,82.438,0.182,70.25,74.0,65.625,71.063,28.188,53.406,72.0,70.0,1000.0,500.0,0.208,499.25,111.5,86.688,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,531.0,532.0,303.25,529.5,532.0,526.0,0.264,0.19,1.551,0.0,1.308,0.377,0.001,1.096,0.811,0.912
2052008,1223,1.0,1.0,1.0,1.0,82.879,0.0,47.0,47.0,47.0,1.0,1.0,1355.198,378.331,23.608,13.383,0.0,80.0,65.0,1.4,1614.438,1682.19,1883.169,578.214,65.373,58.478,71.024,65.864,62.181,1.421,2.929,0.388,82.263,65.821,26.507,22.526,29.3,33.366,116.036,76.764,115.509,42.152,59.675,42.406,-10.82,25.422,28.141,72.0,73.625,65.688,66.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.031,110.063,73.938,73.25,0.014,70.188,150.625,65.625,71.813,31.156,43.438,72.0,70.0,1000.0,500.0,0.211,503.5,115.313,92.625,0.312,70.125,74.063,65.625,70.188,33.313,56.406,72.0,70.0,1000.0,500.0,0.208,497.25,113.188,81.813,0.182,70.25,74.063,65.438,71.063,28.125,52.094,72.0,70.0,1000.0,500.0,0.215,509.75,111.313,86.688,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.5,532.0,303.25,530.5,532.0,525.5,0.317,0.194,1.798,0.0,1.355,0.378,0.001,1.023,0.826,0.873
2052008,1224,1.0,1.0,1.0,1.0,82.889,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,375.988,23.598,13.412,0.0,80.0,65.0,1.4,1608.375,1669.269,1881.471,575.253,65.48,58.266,70.709,65.652,62.181,1.406,2.843,0.373,82.224,65.771,26.422,22.554,29.3,33.259,115.074,77.189,114.622,42.079,59.884,42.406,-10.82,25.344,28.047,72.125,73.688,65.75,66.625,0.0,28.438,72.0,70.0,1000.0,500.0,0.031,110.438,74.0,73.25,0.014,70.188,150.625,65.625,71.813,33.813,43.375,72.0,70.0,1000.0,500.0,0.211,504.25,115.313,92.063,0.307,70.0,74.125,65.75,70.188,33.281,56.469,72.0,70.0,1000.0,500.0,0.208,496.0,113.188,81.5,0.203,70.25,74.125,65.625,71.063,24.281,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,111.188,86.688,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,532.0,303.25,531.0,532.0,525.5,0.282,0.246,1.542,0.0,1.313,0.376,0.002,1.032,0.93,0.957
2052008,1225,1.0,1.0,1.0,1.0,83.032,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,378.331,23.608,13.295,0.0,80.0,65.0,1.4,1612.75,1670.883,1881.471,586.173,65.696,58.266,70.814,65.547,62.395,1.391,2.897,0.41,82.257,65.835,26.366,22.638,29.274,33.259,114.261,77.083,113.81,41.932,59.571,42.26,-10.82,25.297,28.0,72.125,73.688,65.75,66.625,0.0,28.656,72.0,70.0,1000.0,500.0,0.031,111.0,73.938,73.25,0.014,70.188,150.625,65.688,72.0,33.75,43.563,72.0,70.0,1000.0,500.0,0.209,503.25,115.313,91.813,0.313,70.0,74.125,65.75,70.25,33.281,56.5,72.0,70.0,1000.0,500.0,0.206,496.25,113.188,81.438,0.196,70.25,74.125,65.625,71.0,24.203,52.594,72.0,70.0,1000.0,500.0,0.212,503.5,111.188,86.25,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.0,303.0,529.5,532.0,525.5,0.286,0.247,1.54,0.0,1.32,0.378,0.001,1.063,0.9,0.805
2052008,1226,1.0,1.0,1.0,1.0,83.087,0.0,47.0,47.0,47.0,1.0,1.0,1344.656,377.16,23.649,13.354,0.0,80.0,65.0,1.4,1610.125,1670.883,1886.565,570.174,65.588,58.266,70.814,65.547,62.181,1.383,2.947,0.384,82.174,65.795,26.45,22.61,29.287,33.152,118.625,77.083,117.872,42.005,59.571,42.333,-10.82,25.344,28.0,72.125,73.75,65.75,66.813,0.0,28.875,72.0,70.0,1000.0,500.0,0.031,111.375,74.0,73.375,0.014,70.188,150.625,65.688,71.813,30.938,43.938,72.0,70.0,1000.0,500.0,0.208,501.5,115.438,91.813,0.296,70.0,74.063,65.75,70.25,33.281,56.344,72.0,70.0,1000.0,500.0,0.207,497.25,113.188,81.75,0.199,70.125,74.125,65.625,70.938,24.141,52.969,72.0,70.0,1000.0,500.0,0.209,500.25,111.125,84.875,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.25,531.5,532.0,526.0,0.429,0.249,2.571,0.0,1.345,0.377,0.001,1.011,0.905,0.832
2052008,1227,1.0,1.0,1.0,1.0,83.195,0.0,47.0,47.0,47.0,1.0,1.0,1296.633,375.988,23.608,13.412,0.0,80.0,65.0,1.4,1610.125,1664.429,1891.662,571.4,65.588,58.266,70.814,65.547,62.181,1.425,2.868,0.392,82.133,65.789,26.422,22.554,29.3,33.044,119.439,76.764,118.611,42.885,59.571,43.134,-10.82,25.719,28.047,72.125,73.75,66.0,66.813,0.0,28.438,72.0,70.0,1000.0,500.0,0.031,111.438,74.0,73.25,0.014,70.188,150.625,65.688,71.813,33.594,44.594,72.0,70.0,1000.0,500.0,0.205,493.25,115.438,91.813,0.299,70.0,74.063,65.875,70.375,33.281,56.25,72.0,70.0,1000.0,500.0,0.207,498.0,113.188,81.813,0.201,70.0,74.125,65.688,70.938,27.875,53.156,72.0,70.0,1000.0,500.0,0.208,499.5,111.125,84.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,532.0,303.25,530.5,532.0,526.0,0.458,0.2,2.822,0.0,1.297,0.376,0.002,1.021,0.912,0.854
2052008,1228,1.0,1.0,1.0,1.0,83.408,0.0,47.0,47.0,47.0,1.0,1.0,1343.485,379.502,23.639,13.339,0.0,80.0,65.0,1.4,1598.563,1693.51,1886.565,578.552,65.696,58.478,70.919,65.652,62.395,1.345,2.904,0.399,82.343,65.72,26.394,22.554,29.274,33.259,118.108,76.445,117.725,43.104,59.571,43.498,-10.82,25.719,28.031,72.125,73.75,65.75,66.625,0.0,28.734,72.0,70.0,1000.0,500.0,0.031,109.688,73.938,73.25,0.014,70.188,150.625,65.688,71.688,30.797,44.063,72.0,70.0,1000.0,500.0,0.209,500.5,115.313,91.438,0.29,70.125,74.125,65.75,70.375,33.25,55.375,72.0,70.0,1000.0,500.0,0.213,505.0,113.188,82.063,0.182,70.25,74.125,65.688,70.813,27.828,52.25,72.0,70.0,1000.0,500.0,0.214,507.25,111.0,84.313,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,532.0,303.25,530.5,532.0,526.0,0.217,0.319,1.308,0.0,1.343,0.38,0.001,1.001,0.819,0.854
2052008,1229,1.0,1.0,1.0,1.0,83.496,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,373.646,23.66,13.324,0.0,80.0,65.0,1.4,1619.813,1649.922,1895.063,574.659,65.48,58.372,71.024,65.652,62.074,1.433,2.926,0.388,82.195,65.739,26.422,22.498,29.274,33.044,117.738,76.127,117.134,43.251,59.571,43.571,-10.82,25.719,28.063,72.0,73.688,65.75,66.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.031,110.938,73.938,73.25,0.014,70.188,150.625,65.688,71.688,33.469,44.719,72.0,70.0,1000.0,500.0,0.202,495.5,115.438,91.375,0.295,70.0,74.063,65.75,70.375,29.578,56.625,72.0,70.0,1000.0,500.0,0.205,497.0,113.063,82.313,0.184,70.125,74.125,65.688,70.813,27.781,52.875,72.0,70.0,1000.0,500.0,0.209,500.25,111.125,84.188,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.343,0.261,2.064,0.0,1.311,0.374,0.001,1.026,0.818,0.85
2052008,1230,1.0,1.0,1.0,1.0,83.512,0.0,47.0,47.0,47.0,1.0,1.0,1348.17,377.16,23.649,13.368,0.0,80.0,65.0,1.4,1610.563,1683.806,1906.985,587.415,65.48,58.266,70.709,65.441,62.181,1.375,2.965,0.399,82.278,65.831,26.45,22.498,29.274,33.044,116.332,75.914,115.878,43.178,59.675,43.571,-10.82,25.719,28.141,72.125,73.75,65.75,66.813,0.0,28.281,72.0,70.0,1000.0,500.0,0.036,119.063,73.938,73.25,0.014,70.188,150.625,65.688,71.563,33.375,43.531,72.0,70.0,1000.0,500.0,0.211,504.25,115.438,91.25,0.242,70.0,74.125,65.75,70.25,33.188,56.719,72.0,70.0,1000.0,500.0,0.205,494.75,113.063,81.938,0.188,70.125,74.125,65.688,70.813,27.75,52.469,72.0,70.0,1000.0,500.0,0.213,503.5,111.0,84.188,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.266,0.318,1.551,0.0,1.348,0.377,0.001,0.846,0.846,0.854
2052008,1231,1.0,1.0,1.0,1.0,83.696,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,377.16,23.66,13.354,0.0,80.0,65.0,1.4,1624.313,1654.755,1876.384,567.545,65.696,58.372,70.919,65.758,62.395,1.421,2.973,0.388,82.145,65.773,26.422,22.61,29.3,33.044,115.74,76.339,115.287,43.251,59.675,43.571,-10.82,25.688,28.094,72.125,73.75,65.75,66.625,0.0,28.313,72.0,70.0,1000.0,500.0,0.033,113.25,74.0,73.25,0.014,70.188,150.625,65.688,71.5,33.313,44.938,72.0,70.0,1000.0,500.0,0.203,493.0,115.438,90.438,0.265,70.125,74.125,65.75,70.25,33.188,56.094,72.0,70.0,1000.0,500.0,0.208,498.5,112.813,81.813,0.19,70.125,74.188,65.688,70.813,27.719,53.25,72.0,70.0,1000.0,500.0,0.208,498.75,110.875,84.125,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.0,303.25,531.0,532.0,525.5,0.272,0.26,1.549,0.0,1.304,0.377,0.002,0.958,0.852,0.844
2052008,1232,1.0,1.0,1.0,1.0,83.817,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,383.016,23.577,13.427,0.0,80.0,65.0,1.4,1610.375,1693.51,1895.063,589.257,65.696,58.478,70.919,65.758,62.395,1.356,2.955,0.392,82.333,65.858,26.422,22.526,29.287,33.152,114.705,76.764,114.253,43.324,59.571,43.644,-10.82,25.313,28.016,72.125,73.813,65.75,66.813,0.0,29.422,72.0,70.0,1000.0,500.0,0.031,110.875,74.0,73.25,0.014,70.188,150.625,65.688,71.5,33.25,43.563,72.0,70.0,1000.0,500.0,0.211,503.0,115.625,90.063,0.266,70.0,74.125,65.75,70.25,33.156,55.75,72.0,70.0,1000.0,500.0,0.211,501.5,112.813,81.5,0.188,70.125,74.125,65.688,70.813,27.672,52.219,72.0,70.0,1000.0,500.0,0.214,508.25,110.875,84.125,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,531.5,532.0,525.5,0.281,0.264,1.541,0.0,1.328,0.383,0.002,0.983,0.852,0.852
2052008,1233,1.0,1.0,1.0,1.0,83.836,0.0,47.0,47.0,47.0,1.0,1.0,1357.54,373.646,23.66,13.427,0.0,80.0,65.0,1.4,1606.625,1683.806,1883.169,574.963,65.48,58.16,70.709,65.547,62.395,1.387,2.922,0.384,82.301,65.751,26.422,22.526,29.216,33.044,119.069,76.87,118.463,43.544,59.988,43.79,-10.82,25.328,28.016,72.125,73.813,66.0,66.813,0.0,28.625,72.0,70.0,1000.0,500.0,0.035,118.25,73.938,73.25,0.014,70.188,150.625,65.688,71.375,33.188,44.125,72.0,70.0,1000.0,500.0,0.207,500.25,115.75,90.063,0.263,70.0,74.125,65.75,70.25,29.516,56.031,72.0,70.0,1000.0,500.0,0.208,501.25,112.813,81.5,0.186,70.125,74.125,65.688,70.813,27.641,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,110.875,84.125,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.5,532.0,303.25,531.5,532.0,526.0,0.34,0.201,2.07,0.0,1.358,0.374,0.001,0.976,0.843,0.852
2052008,1234,1.0,1.0,1.0,1.0,84.036,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,379.502,23.577,13.368,0.0,80.0,65.0,1.4,1626.125,1688.657,1891.662,582.713,65.696,58.372,70.814,65.652,62.288,1.41,2.944,0.395,82.329,65.868,26.422,22.582,29.216,33.044,118.921,76.764,118.463,43.617,59.78,43.862,-10.82,25.438,28.094,72.125,73.813,65.75,66.813,0.0,28.0,72.0,70.0,1000.0,500.0,0.037,121.0,74.0,73.375,0.014,70.188,150.625,65.688,71.5,33.125,43.531,72.0,70.0,1000.0,500.0,0.211,503.5,116.063,90.063,0.258,70.125,74.125,65.75,70.25,29.484,56.031,72.0,70.0,1000.0,500.0,0.207,500.25,112.813,81.438,0.186,70.125,74.125,65.688,70.813,27.594,52.813,72.0,70.0,1000.0,500.0,0.21,500.5,110.688,84.125,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,532.0,303.0,530.5,532.0,525.5,0.256,0.203,1.559,0.0,1.314,0.38,0.001,0.969,0.844,0.838
2052008,1235,1.0,1.0,1.0,1.0,84.102,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,371.303,23.567,13.354,0.0,80.0,65.0,1.4,1609.938,1661.203,1889.962,573.969,65.588,58.372,70.814,65.547,62.288,1.44,2.872,0.381,82.318,65.87,26.422,22.582,29.216,33.152,117.442,76.552,117.06,43.617,59.571,43.935,-10.82,25.469,28.094,72.125,73.813,65.75,66.625,0.0,28.797,72.0,70.0,1000.0,500.0,0.033,113.75,73.938,73.375,0.014,70.188,150.625,65.688,71.375,33.031,44.875,72.0,70.0,1000.0,500.0,0.201,493.5,116.063,90.063,0.259,70.125,74.188,65.75,70.188,33.125,55.531,72.0,70.0,1000.0,500.0,0.211,504.0,112.813,81.313,0.186,70.125,74.063,65.688,70.938,27.563,53.625,72.0,70.0,1000.0,500.0,0.206,495.5,110.688,84.125,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.22,0.266,1.3,0.0,1.308,0.371,0.001,0.973,0.848,0.838
2052008,1236,1.0,1.0,1.0,1.0,84.114,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,375.988,23.526,13.368,0.0,80.0,65.0,1.4,1607.75,1646.702,1895.063,573.301,65.373,58.478,70.919,65.124,61.967,1.417,2.908,0.395,82.205,65.811,26.507,22.554,29.261,33.044,116.628,76.233,116.395,43.617,59.571,43.935,-10.82,25.719,28.188,72.125,73.875,65.75,66.813,0.0,29.391,72.0,70.0,1000.0,500.0,0.032,112.188,73.938,73.25,0.014,70.188,150.625,65.625,71.375,32.969,44.969,72.0,70.0,1000.0,500.0,0.204,492.25,115.875,90.125,0.255,70.125,74.125,65.625,70.25,33.094,56.531,72.0,70.0,1000.0,500.0,0.205,496.75,112.813,81.5,0.199,70.125,74.125,65.688,70.813,27.531,53.406,72.0,70.0,1000.0,500.0,0.208,498.75,110.625,83.938,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,532.0,303.25,529.5,532.0,526.0,0.136,0.266,0.792,0.0,1.319,0.376,0.001,0.949,0.901,0.869
2052008,1237,1.0,1.0,1.0,1.0,84.19,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,380.674,23.526,13.368,0.0,80.0,65.0,1.4,1607.75,1690.275,1893.363,589.192,65.373,58.372,70.814,65.23,61.86,1.333,2.936,0.37,82.507,65.908,26.563,22.554,29.274,32.937,115.888,76.233,115.583,43.617,59.884,44.008,-10.82,25.703,28.266,72.125,73.813,65.75,66.813,0.0,28.5,72.0,70.0,1000.0,500.0,0.036,119.5,74.0,73.25,0.014,70.188,150.625,65.625,71.375,32.906,44.063,72.0,70.0,1000.0,500.0,0.208,499.0,115.75,90.125,0.26,70.0,74.063,65.625,70.25,29.438,55.719,72.0,70.0,1000.0,500.0,0.213,501.0,112.813,81.5,0.191,70.125,74.125,65.688,70.688,27.484,52.563,72.0,70.0,1000.0,500.0,0.212,506.0,110.688,84.125,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,532.0,303.0,530.0,531.5,525.5,0.181,0.321,1.037,0.0,1.304,0.381,0.002,0.963,0.865,0.888
2052008,1238,1.0,1.0,1.0,1.0,84.249,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,379.502,23.515,13.354,0.0,80.0,65.0,1.4,1624.813,1664.429,1893.363,574.971,65.373,58.372,70.919,64.913,61.86,1.406,2.94,0.395,82.484,65.957,26.675,22.554,29.248,33.044,115.0,75.808,114.696,43.764,59.78,44.008,-10.82,25.703,28.406,72.0,73.875,65.688,66.813,0.0,28.891,72.0,70.0,1000.0,500.0,0.032,112.313,74.0,73.25,0.014,70.188,150.625,65.5,71.188,32.844,43.469,72.0,70.0,1000.0,500.0,0.211,504.0,115.625,90.063,0.261,70.125,74.125,65.563,70.25,29.406,56.563,72.0,70.0,1000.0,500.0,0.207,495.25,112.813,81.813,0.197,70.125,74.125,65.625,70.813,27.453,53.469,72.0,70.0,1000.0,500.0,0.207,497.75,110.625,83.938,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.182,0.203,1.033,0.0,1.304,0.38,0.002,0.964,0.883,0.85
2052008,1239,1.0,1.0,1.0,1.0,84.086,0.0,47.0,47.0,47.0,1.0,1.0,1287.262,380.674,23.546,13.383,0.0,80.0,65.0,1.4,1608.375,1666.042,1895.063,561.235,64.942,58.372,70.814,64.702,61.432,1.413,2.929,0.388,82.439,65.981,26.815,22.554,29.216,32.937,119.513,74.746,118.98,43.764,59.884,44.081,-10.82,26.297,28.578,72.0,73.875,65.625,66.625,0.0,29.219,72.0,70.0,1000.0,500.0,0.031,110.938,74.0,73.125,0.014,70.313,150.625,65.375,71.063,32.781,44.063,72.0,70.0,1000.0,500.0,0.207,499.75,115.438,89.688,0.248,70.125,74.063,65.563,70.25,29.359,56.688,72.0,70.0,1000.0,500.0,0.204,496.25,112.688,81.813,0.198,70.125,74.125,65.625,70.688,27.406,53.063,72.0,70.0,1000.0,500.0,0.209,499.75,110.625,83.938,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,532.0,303.25,530.5,531.5,525.5,0.28,0.263,1.812,0.0,1.287,0.381,0.002,0.923,0.884,0.869
2052008,1240,1.0,1.0,1.0,1.0,84.134,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,386.53,23.495,13.471,0.0,80.0,65.0,1.4,1608.375,1662.816,1889.962,576.448,65.05,58.16,70.709,64.279,61.539,1.383,2.998,0.406,82.563,66.053,26.899,22.61,29.222,33.044,119.957,73.79,119.645,43.764,59.675,44.154,-10.82,26.484,28.719,72.0,73.938,65.625,66.625,0.0,29.469,72.0,70.0,1000.0,500.0,0.031,111.063,73.938,73.25,0.014,70.188,150.625,65.25,70.938,32.719,43.219,72.0,70.0,1000.0,500.0,0.212,505.25,115.063,89.563,0.261,70.25,74.188,65.438,69.938,23.594,56.313,72.0,70.0,1000.0,500.0,0.208,497.25,112.688,81.813,0.173,70.125,74.188,65.438,70.5,27.359,52.813,72.0,70.0,1000.0,500.0,0.211,501.5,110.625,83.938,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.0,530.5,531.5,525.5,0.159,0.33,1.058,0.0,1.295,0.387,0.001,0.962,0.773,0.846
2052008,1241,1.0,1.0,1.0,1.0,83.991,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,374.817,23.505,13.427,0.0,80.0,65.0,1.4,1604.75,1701.605,1891.662,581.89,64.727,58.266,70.604,64.174,61.218,1.356,2.908,0.373,82.45,65.922,27.039,22.61,29.248,32.937,118.182,73.046,117.798,43.764,59.675,44.154,-10.828,26.641,28.828,72.0,74.0,65.5,66.563,0.0,28.641,72.0,70.0,1000.0,500.0,0.037,120.625,73.938,73.25,0.014,70.188,150.625,65.25,70.938,32.656,44.156,72.0,70.0,1000.0,500.0,0.208,499.75,115.063,89.5,0.27,70.0,74.188,65.25,69.75,29.297,55.5,72.0,70.0,1000.0,500.0,0.212,505.75,112.563,81.313,0.173,70.125,74.188,65.313,70.5,27.313,53.406,72.0,70.0,1000.0,500.0,0.207,496.25,110.625,83.813,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,532.0,303.25,530.0,532.0,525.5,0.2,0.329,1.304,0.0,1.341,0.375,0.001,0.998,0.782,0.862
2052008,1242,1.0,1.0,1.0,1.0,84.067,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,378.331,23.515,13.398,0.0,80.0,65.0,1.4,1622.25,1653.144,1888.263,566.231,64.942,58.16,70.604,63.962,61.325,1.417,2.962,0.399,82.398,66.007,27.124,22.666,29.261,33.044,117.59,72.409,117.355,43.764,59.675,44.154,-10.828,26.859,28.938,72.0,73.938,65.375,66.563,0.0,28.625,72.0,70.0,1000.0,500.0,0.034,115.063,74.0,73.25,0.014,70.063,150.625,65.063,70.813,32.594,44.688,72.0,70.0,1000.0,500.0,0.206,493.5,115.063,89.438,0.264,70.0,74.188,65.25,69.563,32.938,56.125,72.0,70.0,1000.0,500.0,0.207,501.5,112.25,80.75,0.177,70.125,74.25,65.313,70.5,27.266,53.063,72.0,70.0,1000.0,500.0,0.209,500.75,110.625,83.75,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.122,0.328,0.798,0.0,1.317,0.378,0.002,0.978,0.807,0.86
2052008,1243,1.0,1.0,1.0,1.0,83.983,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,375.988,23.515,13.398,0.0,80.0,65.0,1.4,1615.813,1664.429,1889.962,573.864,64.619,58.478,70.814,64.068,61.004,1.421,2.904,0.399,82.326,65.914,27.152,22.582,29.274,32.829,116.554,72.09,116.173,43.91,59.571,44.081,-10.82,26.938,29.016,72.125,73.875,65.375,66.5,0.0,29.188,72.0,70.0,1000.0,500.0,0.032,112.063,74.0,73.375,0.014,70.188,150.625,65.063,70.75,38.25,44.5,72.0,70.0,1000.0,500.0,0.208,495.25,115.313,89.438,0.267,70.0,74.25,65.125,69.563,32.938,56.781,72.0,70.0,1000.0,500.0,0.206,495.0,112.5,80.5,0.199,70.125,74.25,65.25,70.375,27.234,53.313,72.0,70.0,1000.0,500.0,0.208,499.5,110.5,83.75,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.201,0.146,1.295,0.0,1.318,0.376,0.001,0.999,0.921,0.864
2052008,1244,1.0,1.0,1.0,1.0,83.783,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,381.845,23.526,13.471,0.0,80.0,65.0,1.4,1616.75,1664.429,1886.565,578.238,64.512,58.372,70.814,64.068,61.004,1.417,2.904,0.395,82.395,65.927,27.32,22.694,29.326,33.044,115.74,71.665,115.509,43.91,59.675,44.154,-10.82,27.031,29.203,72.0,73.875,65.375,66.5,0.0,29.047,72.0,70.0,1000.0,500.0,0.033,114.938,74.0,73.25,0.014,70.188,150.625,65.0,70.75,32.469,43.531,72.0,70.0,1000.0,500.0,0.213,504.25,115.313,89.188,0.268,70.0,74.25,65.063,69.563,32.938,56.313,72.0,70.0,1000.0,500.0,0.207,497.25,112.563,80.625,0.194,70.125,74.25,65.25,70.375,27.188,52.625,72.0,70.0,1000.0,500.0,0.213,503.5,110.5,83.625,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.123,0.208,0.785,0.0,1.324,0.382,0.002,1.012,0.896,0.879
2052008,1245,1.0,1.0,1.0,1.0,83.665,0.0,47.0,47.0,47.0,1.0,1.0,1342.313,378.331,23.536,13.441,0.0,80.0,65.0,1.4,1614.938,1687.04,1906.985,586.726,64.404,58.16,70.604,64.068,61.004,1.402,2.991,0.399,82.501,65.869,27.264,22.722,29.248,33.044,114.926,71.24,114.622,43.837,59.466,44.227,-10.82,26.938,29.188,72.0,73.875,65.188,66.25,0.0,28.453,72.0,70.0,1000.0,500.0,0.038,121.438,74.0,73.25,0.014,70.188,150.625,65.0,70.813,38.125,44.0,72.0,70.0,1000.0,500.0,0.209,501.25,115.313,89.438,0.278,70.0,74.25,65.063,69.75,32.938,55.313,72.0,70.0,1000.0,500.0,0.213,505.5,112.563,81.125,0.202,70.125,74.25,65.125,70.313,30.016,53.594,72.0,70.0,1000.0,500.0,0.206,496.0,110.438,83.75,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,531.5,525.5,0.164,0.335,1.034,0.0,1.342,0.378,0.002,1.04,0.919,0.858
2052008,1246,1.0,1.0,1.0,1.0,83.584,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,375.988,23.557,13.368,0.0,80.0,65.0,1.4,1616.813,1683.806,1896.765,579.519,64.404,58.054,70.604,63.751,61.004,1.368,2.854,0.384,82.528,65.996,27.292,22.722,29.248,32.937,118.551,71.24,117.946,43.837,59.675,44.227,-10.82,26.969,29.25,72.0,73.938,65.063,66.25,0.0,28.375,72.0,70.0,1000.0,500.0,0.037,120.875,74.0,73.25,0.014,70.063,150.625,64.875,70.75,32.344,43.781,72.0,70.0,1000.0,500.0,0.21,501.75,115.063,89.188,0.252,70.0,74.25,65.063,69.75,35.781,55.781,72.0,70.0,1000.0,500.0,0.21,502.75,112.688,81.313,0.199,70.0,74.25,65.125,70.313,30.0,53.781,72.0,70.0,1000.0,500.0,0.205,494.25,110.5,83.625,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.0,303.25,530.5,532.0,525.5,0.301,0.329,2.058,0.0,1.319,0.376,0.002,0.943,0.903,0.895
2052008,1247,1.0,1.0,1.0,1.0,83.595,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,384.187,23.577,13.324,0.0,80.0,65.0,1.4,1616.813,1674.112,1895.063,580.831,64.619,58.266,70.709,63.962,61.111,1.425,2.955,0.373,82.675,66.156,27.376,22.722,29.313,33.044,119.809,71.347,119.35,43.91,59.78,44.227,-10.82,27.078,29.328,72.0,74.0,65.063,66.188,0.0,28.906,72.0,70.0,1000.0,500.0,0.033,112.938,74.0,73.25,0.014,70.063,150.625,64.875,70.438,38.031,43.375,72.0,70.0,1000.0,500.0,0.213,505.0,115.063,89.188,0.256,70.0,74.188,64.938,69.75,32.938,56.156,72.0,70.0,1000.0,500.0,0.208,498.0,112.688,81.5,0.194,70.125,74.188,65.125,70.313,27.094,52.813,72.0,70.0,1000.0,500.0,0.21,500.5,110.438,83.75,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.0,530.0,531.5,525.5,0.223,0.266,1.562,0.0,1.314,0.384,0.002,0.958,0.875,0.854
2052008,1248,1.0,1.0,1.0,1.0,83.455,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,372.474,23.546,13.412,0.0,80.0,65.0,1.4,1612.438,1680.574,1895.063,580.476,64.512,58.054,70.499,63.645,60.897,1.383,2.908,0.392,82.631,66.078,27.432,22.722,29.468,32.937,118.108,71.453,117.577,43.984,59.571,44.227,-10.82,27.188,29.422,72.0,74.0,65.063,66.25,0.0,28.938,72.0,70.0,1000.0,500.0,0.031,111.125,74.0,73.25,0.014,70.063,150.625,64.813,70.563,32.281,44.0,72.0,70.0,1000.0,500.0,0.208,501.5,115.313,89.188,0.27,70.0,74.188,64.938,69.688,35.813,55.469,72.0,70.0,1000.0,500.0,0.214,504.5,112.688,81.5,0.204,70.125,74.313,65.0,70.25,27.063,53.719,72.0,70.0,1000.0,500.0,0.205,495.0,110.313,83.813,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,531.0,532.0,525.5,0.268,0.209,1.806,0.0,1.318,0.372,0.002,1.02,0.92,0.863
2052008,1249,1.0,1.0,1.0,1.0,83.403,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,386.53,23.649,13.383,0.0,80.0,65.0,1.4,1607.688,1675.727,1896.765,576.893,64.619,58.054,70.393,63.751,61.111,1.36,2.897,0.403,82.735,66.196,27.46,22.778,29.391,33.044,117.812,71.028,117.281,43.91,59.466,44.227,-10.82,27.141,29.422,72.125,74.063,65.063,66.188,0.0,28.813,72.0,70.0,1000.0,500.0,0.036,119.313,73.938,73.25,0.014,70.063,150.625,64.813,70.438,37.969,43.719,72.0,70.0,1000.0,500.0,0.21,501.75,115.313,89.125,0.257,70.0,74.25,65.063,69.688,32.938,55.5,72.0,70.0,1000.0,500.0,0.212,504.5,112.813,81.5,0.196,70.0,74.313,65.0,70.25,27.047,53.313,72.0,70.0,1000.0,500.0,0.208,497.25,110.313,83.813,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.0,531.0,532.0,525.5,0.268,0.273,1.814,0.0,1.32,0.387,0.001,0.973,0.888,0.859
2052008,1250,1.0,1.0,1.0,1.0,83.352,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,383.016,23.608,13.383,0.0,80.0,65.0,1.4,1617.813,1680.574,1895.063,586.215,64.727,58.054,70.499,64.068,61.111,1.398,2.929,0.399,82.818,66.228,27.432,22.806,29.326,32.937,116.48,70.922,116.026,43.984,59.675,44.227,-10.82,26.813,29.313,71.938,74.0,65.0,66.188,0.0,28.406,72.0,70.0,1000.0,500.0,0.037,121.0,73.938,73.375,0.014,70.063,150.625,64.875,70.563,37.969,44.5,72.0,70.0,1000.0,500.0,0.204,496.25,115.063,89.125,0.27,70.0,74.313,64.938,69.688,35.813,55.563,72.0,70.0,1000.0,500.0,0.211,503.5,112.813,81.5,0.199,70.0,74.375,65.0,70.25,27.016,53.094,72.0,70.0,1000.0,500.0,0.209,498.75,110.313,83.75,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.0,530.5,532.0,525.5,0.235,0.207,1.549,0.0,1.334,0.383,0.001,1.012,0.901,0.927
2052008,1251,1.0,1.0,1.0,1.0,83.286,0.0,47.0,47.0,47.0,1.0,1.0,1288.433,379.502,23.608,13.368,0.0,80.0,65.0,1.4,1619.563,1657.979,1889.962,572.324,64.727,58.266,70.709,64.49,61.325,1.44,2.94,0.399,82.669,66.208,27.292,22.694,29.326,32.937,115.74,72.303,115.287,43.984,59.675,44.299,-10.82,26.547,29.172,71.938,74.0,65.0,66.188,0.0,28.875,72.0,70.0,1000.0,500.0,0.031,111.813,74.0,73.25,0.014,70.188,150.625,64.875,70.563,32.188,44.656,72.0,70.0,1000.0,500.0,0.206,494.0,115.063,89.188,0.264,70.0,74.25,64.938,69.688,32.938,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,113.063,81.5,0.199,70.0,74.375,65.0,70.25,29.859,52.219,72.0,70.0,1000.0,500.0,0.214,504.5,110.313,83.75,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,531.0,532.0,525.5,0.246,0.268,1.546,0.0,1.288,0.38,0.002,0.987,0.909,0.865
2052008,1252,1.0,1.0,1.0,1.0,83.228,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,378.331,23.588,13.427,0.0,80.0,65.0,1.4,1609.625,1669.269,1883.169,573.419,64.512,58.16,70.604,64.702,61.218,1.429,2.85,0.406,82.73,66.172,27.208,22.806,29.313,32.722,114.779,73.365,114.253,44.057,59.466,44.299,-10.82,26.313,29.063,71.938,74.188,65.063,66.188,0.0,28.578,72.0,70.0,1000.0,500.0,0.034,115.938,73.938,73.375,0.014,70.188,150.625,64.875,70.563,37.906,43.313,72.0,70.0,1000.0,500.0,0.212,505.25,115.063,89.188,0.266,70.0,74.25,64.938,69.75,32.938,56.406,72.0,70.0,1000.0,500.0,0.208,496.75,113.063,81.75,0.204,70.0,74.375,65.0,70.25,29.844,53.688,72.0,70.0,1000.0,500.0,0.205,494.75,110.125,83.75,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.0,530.5,532.0,525.5,0.3,0.211,1.794,0.0,1.332,0.378,0.001,0.995,0.924,0.855
