DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1253,1.0,1.0,1.0,1.0,83.22,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,380.674,23.567,13.368,0.0,80.0,65.0,1.4,1611.313,1682.19,1889.962,572.078,64.835,58.266,70.604,64.807,61.539,1.436,2.936,0.399,82.51,66.136,27.124,22.75,29.326,32.829,118.477,73.577,117.872,44.057,59.675,44.299,-10.82,26.219,28.953,72.0,74.313,65.063,66.063,0.0,27.938,72.0,70.0,1000.0,500.0,0.035,116.438,74.0,73.25,0.014,70.188,150.625,65.0,70.563,37.875,44.0,72.0,70.0,1000.0,500.0,0.209,500.75,115.0,89.188,0.258,70.0,74.313,65.063,69.813,32.938,56.594,72.0,70.0,1000.0,500.0,0.205,497.75,113.063,81.938,0.205,70.125,74.438,65.0,70.25,29.844,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,110.125,83.75,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.5,530.0,532.0,525.5,0.318,0.207,2.059,0.0,1.327,0.381,0.002,0.963,0.923,0.878
2052008,1254,1.0,1.0,1.0,1.0,83.186,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,385.359,23.608,13.368,0.0,80.0,65.0,1.4,1619.0,1666.042,1896.765,575.432,64.835,57.947,70.393,64.49,61.539,1.413,2.944,0.41,82.515,66.082,27.124,22.722,29.313,32.829,114.926,74.427,114.179,43.984,59.78,44.299,-10.82,26.281,28.953,71.938,74.313,65.188,66.188,0.0,27.578,72.0,70.0,1000.0,500.0,0.035,117.063,74.0,73.375,0.014,70.063,150.625,65.0,70.563,29.375,44.906,72.0,70.0,1000.0,500.0,0.204,492.5,115.063,89.188,0.256,70.0,74.25,65.063,69.813,32.938,56.313,72.0,70.0,1000.0,500.0,0.208,498.25,113.063,82.125,0.202,70.0,74.438,65.125,70.25,29.828,53.0,72.0,70.0,1000.0,500.0,0.21,501.25,110.125,83.75,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.435,0.267,2.549,0.0,1.321,0.385,0.001,0.958,0.904,0.859
2052008,1255,1.0,1.0,1.0,1.0,83.109,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,378.331,23.639,13.441,0.0,80.0,65.0,1.4,1624.0,1672.498,1886.565,575.224,64.727,58.16,70.709,64.807,61.432,1.394,2.922,0.388,82.473,65.981,27.067,22.75,29.313,32.829,118.699,74.64,118.611,43.984,59.571,44.227,-10.82,26.219,28.906,72.0,74.375,65.188,66.188,0.0,27.734,72.0,70.0,1000.0,500.0,0.034,113.625,74.0,73.25,0.014,70.063,150.625,65.0,70.563,32.063,44.313,72.0,70.0,1000.0,500.0,0.209,496.5,115.313,89.188,0.269,70.0,74.313,65.063,69.938,29.281,56.188,72.0,70.0,1000.0,500.0,0.208,499.0,113.063,82.438,0.202,69.938,74.438,65.0,70.313,29.828,53.344,72.0,70.0,1000.0,500.0,0.208,499.25,110.125,83.75,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.047,0.21,0.3,0.0,1.324,0.378,0.002,1.016,0.895,0.882
2052008,1256,1.0,1.0,1.0,1.0,83.175,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,386.53,23.629,13.441,0.0,80.0,65.0,1.4,1624.0,1685.423,1888.263,575.099,64.942,58.16,70.709,64.913,61.646,1.394,2.962,0.41,82.522,66.022,27.096,22.75,29.326,32.937,116.554,74.427,115.509,44.13,59.675,44.372,-10.82,26.234,28.922,72.0,74.313,65.188,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.032,113.688,74.0,73.25,0.014,70.188,150.625,65.0,70.75,32.0,43.25,72.0,70.0,1000.0,500.0,0.212,505.75,115.438,89.438,0.258,70.0,74.313,65.125,69.938,29.266,55.875,72.0,70.0,1000.0,500.0,0.21,503.0,112.813,82.313,0.197,70.0,74.5,65.125,70.25,29.813,53.531,72.0,70.0,1000.0,500.0,0.207,498.0,110.0,83.75,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,529.5,531.5,525.5,0.586,0.209,3.568,0.0,1.329,0.387,0.002,0.97,0.869,0.874
2052008,1257,1.0,1.0,1.0,1.0,83.163,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,381.845,23.577,13.412,0.0,80.0,65.0,1.4,1624.75,1675.727,1896.765,573.612,64.942,58.266,70.709,64.913,61.646,1.413,2.94,0.406,82.38,65.882,27.124,22.694,29.313,32.937,117.442,74.427,117.355,43.984,59.78,44.372,-10.82,26.188,28.875,72.0,74.25,65.063,66.25,0.0,27.938,72.0,70.0,1000.0,500.0,0.034,116.125,73.938,73.25,0.014,70.063,150.625,65.063,70.75,31.953,43.656,72.0,70.0,1000.0,500.0,0.21,503.0,115.438,89.438,0.263,70.0,74.313,65.125,69.938,29.25,56.719,72.0,70.0,1000.0,500.0,0.205,496.75,112.813,82.5,0.221,70.0,74.438,65.125,70.25,29.813,53.313,72.0,70.0,1000.0,500.0,0.208,499.75,110.125,83.75,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.0,530.5,531.5,525.5,0.048,0.329,0.296,0.0,1.346,0.382,0.001,0.988,0.969,0.848
2052008,1258,1.0,1.0,1.0,1.0,83.101,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,375.988,23.608,13.398,0.0,80.0,65.0,1.4,1621.688,1648.312,1886.565,568.461,64.835,58.054,70.499,64.702,61.432,1.455,2.897,0.392,82.326,65.923,27.039,22.75,29.339,32.937,118.995,74.427,117.798,43.984,59.78,44.372,-10.82,26.219,28.875,72.0,74.125,65.188,66.188,0.0,28.531,72.0,70.0,1000.0,500.0,0.035,116.688,73.938,73.25,0.014,70.063,150.625,65.25,70.813,37.625,44.813,72.0,70.0,1000.0,500.0,0.204,492.75,115.438,89.438,0.267,70.125,74.375,65.125,70.188,32.875,56.469,72.0,70.0,1000.0,500.0,0.207,496.75,112.813,82.438,0.197,70.0,74.438,65.125,70.313,29.797,53.406,72.0,70.0,1000.0,500.0,0.208,500.0,110.0,83.75,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.634,0.329,4.08,0.0,1.32,0.376,0.001,1.003,0.866,0.859
2052008,1259,1.0,1.0,1.0,1.0,83.239,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,381.845,23.567,13.398,0.0,80.0,65.0,1.4,1619.688,1693.51,1900.169,586.953,65.158,58.054,70.604,64.807,61.753,1.413,2.929,0.395,82.456,65.887,27.011,22.694,29.339,33.044,116.036,74.64,115.804,44.057,59.571,44.372,-10.82,25.984,28.828,72.0,74.063,65.375,66.25,0.0,28.219,72.0,70.0,1000.0,500.0,0.034,115.563,73.938,73.25,0.014,70.188,150.625,65.063,70.813,31.844,43.75,72.0,70.0,1000.0,500.0,0.21,502.75,115.063,89.438,0.256,70.125,74.375,65.125,69.75,29.203,56.031,72.0,70.0,1000.0,500.0,0.209,500.0,112.688,82.063,0.182,70.0,74.438,65.125,70.313,29.797,52.094,72.0,70.0,1000.0,500.0,0.218,508.75,110.0,83.75,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.132,0.272,0.79,0.0,1.346,0.382,0.001,0.948,0.806,0.844
2052008,1300,1.0,1.0,1.0,1.0,83.196,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,378.331,23.608,13.368,0.0,80.0,65.0,1.4,1608.438,1675.727,1879.775,577.681,65.158,58.054,70.604,64.807,61.753,1.372,2.944,0.377,82.431,65.882,27.067,22.666,29.378,33.044,116.776,74.852,116.173,44.13,59.571,44.445,-10.828,25.719,28.828,72.0,74.063,65.375,66.25,0.0,27.641,72.0,70.0,1000.0,500.0,0.034,116.125,74.0,73.375,0.014,70.188,150.625,65.063,70.813,31.781,44.125,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,89.5,0.27,70.125,74.313,65.125,69.75,32.813,55.313,72.0,70.0,1000.0,500.0,0.212,506.5,112.563,81.5,0.181,70.0,74.375,65.125,70.25,29.797,53.625,72.0,70.0,1000.0,500.0,0.205,496.5,110.0,83.75,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,529.5,532.0,525.5,0.34,0.273,2.057,0.0,1.328,0.378,0.001,0.998,0.813,0.848
2052008,1301,1.0,1.0,1.0,1.0,83.2,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,378.331,23.598,13.354,0.0,80.0,65.0,1.4,1608.438,1672.498,1869.607,565.887,65.05,58.266,70.814,65.124,61.86,1.44,3.005,0.381,82.21,65.762,26.927,22.75,29.391,33.044,115.962,74.852,114.992,44.057,59.78,44.299,-10.82,25.672,28.766,72.0,74.0,65.375,66.25,0.0,27.844,72.0,70.0,1000.0,500.0,0.034,116.0,74.0,73.25,0.014,70.188,150.625,65.25,70.75,31.734,44.531,72.0,70.0,1000.0,500.0,0.204,496.5,115.313,89.438,0.278,70.125,74.313,65.25,69.688,29.141,56.094,72.0,70.0,1000.0,500.0,0.207,500.0,112.563,81.125,0.182,69.938,74.313,65.25,70.313,29.797,53.594,72.0,70.0,1000.0,500.0,0.207,497.25,109.938,83.75,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.0,532.0,303.25,531.0,531.5,525.5,0.557,0.206,3.308,0.0,1.339,0.378,0.002,1.04,0.828,0.872
2052008,1302,1.0,1.0,1.0,1.0,83.151,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,381.845,23.629,13.383,0.0,80.0,65.0,1.4,1612.438,1696.747,1891.662,584.654,64.942,58.16,70.814,64.807,61.646,1.402,2.918,0.399,82.28,65.82,26.983,22.722,29.43,32.937,120.105,74.958,119.497,44.057,59.675,44.372,-10.82,25.719,28.734,72.125,74.0,65.375,66.25,0.0,28.594,72.0,70.0,1000.0,500.0,0.034,115.188,74.0,73.375,0.014,70.188,150.625,65.25,70.813,31.656,43.469,72.0,70.0,1000.0,500.0,0.212,503.5,115.063,89.438,0.273,70.0,74.313,65.125,69.688,32.781,55.875,72.0,70.0,1000.0,500.0,0.209,502.25,112.563,80.813,0.193,70.0,74.313,65.25,70.313,29.781,52.156,72.0,70.0,1000.0,500.0,0.215,508.5,109.938,83.75,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,531.0,531.5,525.5,0.318,0.27,2.074,0.0,1.32,0.382,0.001,1.011,0.886,0.864
2052008,1303,1.0,1.0,1.0,1.0,83.154,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,374.817,23.588,13.412,0.0,80.0,65.0,1.4,1626.563,1662.816,1884.866,569.681,65.158,58.266,70.709,65.019,61.539,1.429,2.886,0.403,82.169,65.772,26.955,22.694,29.404,33.044,120.031,75.171,119.571,44.13,59.466,44.372,-10.82,25.766,28.672,72.0,73.938,65.375,66.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.035,116.625,74.0,73.25,0.014,70.063,150.625,65.25,70.813,37.313,44.844,72.0,70.0,1000.0,500.0,0.203,492.0,115.5,89.438,0.268,70.0,74.313,65.25,69.75,32.781,56.563,72.0,70.0,1000.0,500.0,0.206,496.0,112.688,81.125,0.203,70.0,74.25,65.25,70.313,29.781,53.188,72.0,70.0,1000.0,500.0,0.208,500.0,109.938,83.75,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,531.5,303.25,530.0,532.0,525.5,0.242,0.212,1.566,0.0,1.324,0.375,0.002,1.01,0.927,0.891
2052008,1304,1.0,1.0,1.0,1.0,83.154,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,381.845,23.567,13.427,0.0,80.0,65.0,1.4,1609.813,1688.657,1893.363,588.628,64.942,58.16,70.814,65.019,61.539,1.372,2.936,0.417,82.402,65.876,26.955,22.722,29.43,32.937,118.477,74.958,117.946,44.13,59.466,44.445,-10.82,25.891,28.703,72.0,74.0,65.375,66.188,0.0,28.172,72.0,70.0,1000.0,500.0,0.034,115.188,73.938,73.25,0.014,70.188,150.625,65.063,70.813,37.25,43.875,72.0,70.0,1000.0,500.0,0.208,501.5,115.438,89.5,0.262,70.0,74.313,65.25,69.813,32.75,56.063,72.0,70.0,1000.0,500.0,0.21,499.5,112.563,81.438,0.2,70.0,74.313,65.125,70.313,29.766,52.031,72.0,70.0,1000.0,500.0,0.215,509.0,109.813,83.75,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,531.5,303.25,530.5,531.5,525.5,0.288,0.276,1.807,0.0,1.329,0.382,0.001,0.982,0.901,0.875
2052008,1305,1.0,1.0,1.0,1.0,83.206,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,372.474,23.536,13.398,0.0,80.0,65.0,1.4,1612.563,1682.19,1893.363,584.917,65.05,57.947,70.604,64.702,61.753,1.398,2.864,0.384,82.309,65.846,26.955,22.778,29.443,33.044,117.738,74.852,117.281,44.13,59.675,44.445,-10.82,25.688,28.734,72.0,73.875,65.375,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.034,115.75,74.0,73.375,0.014,70.188,150.625,65.063,70.813,31.453,44.125,72.0,70.0,1000.0,500.0,0.21,497.0,115.313,89.438,0.278,70.0,74.313,65.25,69.813,29.109,56.313,72.0,70.0,1000.0,500.0,0.209,498.25,112.688,81.5,0.199,70.125,74.25,65.25,70.313,26.891,53.625,72.0,70.0,1000.0,500.0,0.206,495.75,109.938,83.625,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.0,531.5,525.5,0.251,0.271,1.554,0.0,1.311,0.372,0.001,1.04,0.898,0.819
2052008,1306,1.0,1.0,1.0,1.0,83.262,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,372.474,23.608,13.398,0.0,80.0,65.0,1.4,1603.625,1698.366,1888.263,587.0,65.158,58.054,70.499,64.807,61.753,1.391,2.918,0.399,82.376,65.776,27.011,22.722,29.456,33.044,116.628,74.852,116.173,44.057,59.466,44.372,-10.828,25.719,28.797,71.938,73.875,65.375,66.25,0.0,27.578,72.0,70.0,1000.0,500.0,0.034,115.063,74.0,73.25,0.014,70.188,150.625,65.063,70.813,31.391,43.938,72.0,70.0,1000.0,500.0,0.21,500.25,115.313,89.5,0.264,70.125,74.25,65.125,69.813,29.078,55.531,72.0,70.0,1000.0,500.0,0.212,504.5,112.688,81.75,0.199,70.125,74.25,65.25,70.313,26.859,52.531,72.0,70.0,1000.0,500.0,0.213,505.25,109.938,83.75,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,532.0,303.25,530.0,531.5,525.5,0.257,0.274,1.552,0.0,1.333,0.372,0.002,0.985,0.891,0.857
2052008,1307,1.0,1.0,1.0,1.0,83.278,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,380.674,23.567,13.339,0.0,80.0,65.0,1.4,1611.25,1685.423,1895.063,576.452,65.158,58.266,70.709,65.23,61.86,1.379,2.893,0.388,82.449,65.953,26.983,22.778,29.468,33.152,115.888,75.064,115.361,44.13,59.571,44.445,-10.828,25.766,28.719,71.938,73.938,65.5,66.25,0.0,27.844,72.0,70.0,1000.0,500.0,0.034,115.313,74.0,73.375,0.014,70.188,150.625,65.25,70.813,31.328,43.625,72.0,70.0,1000.0,500.0,0.21,502.25,115.0,89.0,0.241,70.0,74.25,65.25,69.813,32.688,55.719,72.0,70.0,1000.0,500.0,0.21,503.5,112.688,81.813,0.197,70.125,74.25,65.25,70.313,26.844,53.5,72.0,70.0,1000.0,500.0,0.205,496.75,109.938,83.75,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,531.5,303.5,530.0,531.5,525.5,0.304,0.272,1.795,0.0,1.336,0.381,0.001,0.906,0.88,0.921
2052008,1308,1.0,1.0,1.0,1.0,83.301,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,378.331,23.639,13.354,0.0,80.0,65.0,1.4,1621.063,1691.892,1884.866,578.44,65.265,58.16,70.814,65.23,61.86,1.364,2.879,0.388,82.525,66.033,26.899,22.722,29.456,33.152,114.926,75.596,114.548,44.203,59.675,44.445,-10.82,25.719,28.688,72.0,73.813,65.375,66.25,0.0,27.484,72.0,70.0,1000.0,500.0,0.034,114.813,74.0,73.25,0.014,70.188,150.625,65.25,70.75,31.266,43.531,72.0,70.0,1000.0,500.0,0.21,502.25,115.0,88.813,0.25,70.125,74.313,65.438,69.813,32.688,56.0,72.0,70.0,1000.0,500.0,0.208,501.75,112.688,81.75,0.199,70.0,74.188,65.25,70.313,29.688,53.0,72.0,70.0,1000.0,500.0,0.21,499.75,109.938,83.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,532.0,303.0,530.0,531.5,525.5,0.227,0.209,1.292,0.0,1.313,0.378,0.002,0.946,0.891,0.819
2052008,1309,1.0,1.0,1.0,1.0,83.365,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,385.359,23.639,13.441,0.0,80.0,65.0,1.4,1621.063,1669.269,1883.169,571.907,65.265,58.266,70.709,65.23,61.86,1.383,2.991,0.388,82.516,65.987,26.899,22.75,29.481,33.044,115.518,75.702,114.622,44.057,59.466,44.445,-10.82,25.719,28.672,72.0,73.938,65.5,66.5,0.0,28.359,72.0,70.0,1000.0,500.0,0.034,115.313,74.0,73.25,0.014,70.188,150.625,65.25,70.75,31.188,44.969,72.0,70.0,1000.0,500.0,0.201,491.5,114.875,88.813,0.258,70.125,74.25,65.438,69.813,29.0,56.125,72.0,70.0,1000.0,500.0,0.208,501.25,112.688,81.5,0.199,70.0,74.25,65.25,70.313,29.672,51.969,72.0,70.0,1000.0,500.0,0.216,508.5,110.0,83.813,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,531.5,303.0,530.0,531.5,525.5,0.532,0.338,3.061,0.0,1.319,0.385,0.002,0.972,0.898,0.857
2052008,1310,1.0,1.0,1.0,1.0,83.295,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,383.016,23.598,13.368,0.0,80.0,65.0,1.4,1616.188,1664.429,1891.662,577.178,65.05,58.054,70.604,65.019,61.646,1.364,2.962,0.403,82.574,66.072,26.927,22.694,29.507,32.829,119.365,75.489,118.759,44.13,59.466,44.445,-10.82,25.719,28.641,71.938,73.938,65.5,66.5,0.0,28.578,72.0,70.0,1000.0,500.0,0.034,115.688,73.938,73.25,0.014,70.188,150.625,65.375,70.75,31.125,44.688,72.0,70.0,1000.0,500.0,0.206,492.75,114.875,88.813,0.264,70.125,74.313,65.25,69.938,28.969,55.656,72.0,70.0,1000.0,500.0,0.211,503.5,112.563,81.5,0.186,70.0,74.313,65.313,70.375,29.656,53.719,72.0,70.0,1000.0,500.0,0.205,495.25,110.0,83.75,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,532.0,303.0,531.0,531.5,525.5,0.326,0.275,2.065,0.0,1.31,0.383,0.001,0.995,0.836,0.84
2052008,1311,1.0,1.0,1.0,1.0,83.352,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,375.988,23.618,13.398,0.0,80.0,65.0,1.4,1616.188,1678.958,1888.263,572.407,65.158,58.054,70.709,64.913,61.86,1.387,2.965,0.403,82.685,66.127,26.955,22.75,29.553,33.152,120.105,75.489,119.571,44.13,59.675,44.445,-10.828,25.766,28.703,72.0,74.063,65.375,66.25,0.0,27.813,72.0,70.0,1000.0,500.0,0.034,115.188,73.938,73.25,0.014,70.188,150.625,65.25,70.75,31.063,43.781,72.0,70.0,1000.0,500.0,0.21,502.75,115.0,88.813,0.23,70.125,74.313,65.438,69.75,28.938,56.406,72.0,70.0,1000.0,500.0,0.206,499.5,112.688,81.438,0.186,70.0,74.25,65.25,70.313,29.641,53.219,72.0,70.0,1000.0,500.0,0.208,498.25,110.0,83.813,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.5,531.5,526.0,0.283,0.271,1.82,0.0,1.32,0.376,0.001,0.871,0.841,0.819
2052008,1312,1.0,1.0,1.0,1.0,83.376,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,385.359,23.567,13.398,0.0,80.0,65.0,1.4,1620.625,1667.656,1903.576,574.413,65.158,58.16,70.604,64.807,61.86,1.356,2.994,0.403,82.731,66.206,26.955,22.75,29.579,33.152,118.108,75.064,117.577,44.057,59.78,44.445,-10.828,25.719,28.75,72.0,74.125,65.5,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.034,115.563,74.0,73.375,0.014,70.188,150.625,65.25,70.75,31.0,43.5,72.0,70.0,1000.0,500.0,0.211,504.0,115.0,88.625,0.238,70.0,74.313,65.25,69.75,32.563,56.438,72.0,70.0,1000.0,500.0,0.206,496.5,112.563,81.313,0.177,70.0,74.313,65.25,70.313,26.766,52.656,72.0,70.0,1000.0,500.0,0.211,502.0,110.125,83.813,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.291,0.331,1.807,0.0,1.317,0.385,0.001,0.907,0.8,0.888
2052008,1313,1.0,1.0,1.0,1.0,83.396,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,390.044,23.608,13.383,0.0,80.0,65.0,1.4,1614.188,1696.747,1901.872,575.864,65.158,58.266,70.709,65.124,61.86,1.372,2.933,0.392,82.938,66.37,27.067,22.778,29.592,33.152,117.59,74.746,117.207,44.203,59.466,44.445,-10.82,25.938,28.781,72.0,74.125,65.5,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.033,114.563,74.0,73.25,0.014,70.188,150.625,65.25,70.563,36.656,43.531,72.0,70.0,1000.0,500.0,0.21,502.0,115.0,88.438,0.246,70.0,74.313,65.438,69.688,32.531,55.344,72.0,70.0,1000.0,500.0,0.212,505.0,112.563,81.125,0.188,70.0,74.25,65.25,70.375,29.609,52.156,72.0,70.0,1000.0,500.0,0.213,507.0,110.125,83.813,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.211,0.212,1.306,0.0,1.328,0.39,0.002,0.945,0.855,0.849
2052008,1314,1.0,1.0,1.0,1.0,83.404,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,378.331,23.598,13.485,0.0,80.0,65.0,1.4,1609.375,1672.498,1895.063,571.219,65.158,58.372,70.709,65.124,61.86,1.406,2.951,0.417,82.703,66.206,27.011,22.778,29.592,33.259,116.628,74.746,116.1,44.277,59.571,44.518,-10.82,25.688,28.781,72.0,74.125,65.5,66.25,0.0,27.703,72.0,70.0,1000.0,500.0,0.035,116.875,74.0,73.25,0.014,70.188,150.625,65.25,70.75,30.875,43.75,72.0,70.0,1000.0,500.0,0.208,501.75,115.0,88.438,0.249,70.0,74.313,65.25,69.75,32.531,56.625,72.0,70.0,1000.0,500.0,0.206,495.5,112.563,80.75,0.186,70.0,74.25,65.25,70.313,29.594,52.906,72.0,70.0,1000.0,500.0,0.208,499.75,110.125,83.813,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.0,531.5,303.25,530.0,531.5,526.0,0.297,0.212,1.8,0.0,1.327,0.378,0.002,0.956,0.856,0.91
2052008,1315,1.0,1.0,1.0,1.0,83.379,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,384.187,23.588,13.441,0.0,80.0,65.0,1.4,1610.688,1662.816,1898.467,576.055,65.05,58.266,70.709,65.23,61.646,1.383,3.009,0.399,82.596,66.102,26.983,22.778,29.618,33.152,115.814,74.852,115.435,44.277,59.675,44.518,-10.82,25.719,28.672,72.125,74.125,65.5,66.5,0.0,28.297,72.0,70.0,1000.0,500.0,0.035,117.0,73.938,73.375,0.014,70.188,150.625,65.375,70.75,30.813,43.719,72.0,70.0,1000.0,500.0,0.208,502.25,115.0,88.438,0.247,70.0,74.313,65.438,69.813,32.531,56.125,72.0,70.0,1000.0,500.0,0.208,498.25,112.688,80.813,0.2,70.0,74.188,65.313,70.375,26.719,52.844,72.0,70.0,1000.0,500.0,0.209,500.0,110.125,83.813,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,531.5,525.5,0.218,0.21,1.292,0.0,1.332,0.384,0.001,0.948,0.922,0.857
2052008,1316,1.0,1.0,1.0,1.0,83.39,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,388.873,23.598,13.354,0.0,80.0,65.0,1.4,1619.438,1693.51,1900.169,583.015,65.05,58.266,70.709,65.23,61.753,1.398,2.933,0.392,82.524,66.045,26.899,22.778,29.592,33.152,115.0,75.489,114.401,44.13,59.466,44.518,-10.828,25.719,28.641,72.125,74.188,65.5,66.5,0.0,28.625,72.0,70.0,1000.0,500.0,0.035,116.188,74.0,73.375,0.014,70.188,150.625,65.375,70.75,30.75,43.938,72.0,70.0,1000.0,500.0,0.208,501.25,115.0,88.438,0.204,70.125,74.188,65.438,69.813,32.531,56.094,72.0,70.0,1000.0,500.0,0.209,498.25,112.563,81.125,0.199,70.125,74.25,65.313,70.375,29.563,53.063,72.0,70.0,1000.0,500.0,0.208,497.75,110.125,83.813,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.0,530.0,531.5,525.5,0.358,0.338,2.043,0.0,1.326,0.389,0.001,0.783,0.905,0.838
2052008,1317,1.0,1.0,1.0,1.0,83.51,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,384.187,23.567,13.368,0.0,80.0,65.0,1.4,1619.438,1699.985,1898.467,585.953,65.05,58.054,70.499,65.019,61.753,1.368,2.98,0.388,82.7,66.169,26.871,22.722,29.592,33.152,114.853,75.489,114.105,44.277,59.466,44.518,-10.82,25.766,28.609,71.938,74.188,65.5,66.5,0.0,28.438,72.0,70.0,1000.0,500.0,0.034,115.188,73.938,73.125,0.014,70.188,150.625,65.375,70.75,36.406,43.625,72.0,70.0,1000.0,500.0,0.21,502.25,115.063,88.438,0.253,70.125,74.25,65.438,69.938,28.859,55.906,72.0,70.0,1000.0,500.0,0.211,499.5,112.688,81.313,0.194,70.0,74.25,65.313,70.375,29.547,52.156,72.0,70.0,1000.0,500.0,0.213,506.75,110.0,83.813,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,531.5,303.25,530.5,532.0,525.5,0.448,0.212,2.548,0.0,1.335,0.384,0.002,0.974,0.881,0.88
2052008,1318,1.0,1.0,1.0,1.0,83.43,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,379.502,23.618,13.354,0.0,80.0,65.0,1.4,1621.375,1674.112,1895.063,578.059,65.05,58.16,70.499,65.019,61.753,1.398,2.857,0.399,82.684,66.147,26.871,22.778,29.579,33.152,119.143,75.596,118.463,44.13,59.466,44.518,-10.82,25.719,28.625,71.938,74.125,65.5,66.563,0.0,28.484,72.0,70.0,1000.0,500.0,0.034,115.125,74.0,73.375,0.014,70.188,150.625,65.375,70.75,30.609,44.188,72.0,70.0,1000.0,500.0,0.206,498.75,115.438,88.438,0.265,70.125,74.313,65.438,69.813,28.828,55.938,72.0,70.0,1000.0,500.0,0.211,500.25,112.688,81.438,0.188,70.125,74.188,65.313,70.375,22.891,53.438,72.0,70.0,1000.0,500.0,0.204,497.5,110.125,83.813,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,531.0,531.5,525.5,0.369,0.338,2.319,0.0,1.331,0.38,0.001,1.034,0.85,0.872
2052008,1319,1.0,1.0,1.0,1.0,83.597,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,379.502,23.546,13.412,0.0,80.0,65.0,1.4,1618.125,1674.112,1895.063,579.393,65.373,58.16,70.499,65.019,61.967,1.318,2.904,0.403,82.688,66.122,26.843,22.722,29.63,33.152,120.475,75.277,119.94,44.203,59.675,44.518,-10.82,25.719,28.625,72.0,74.063,65.5,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.034,115.25,73.938,73.25,0.014,70.188,150.625,65.25,70.75,30.547,43.813,72.0,70.0,1000.0,500.0,0.21,501.0,115.438,88.5,0.248,70.125,74.25,65.25,69.813,28.797,55.438,72.0,70.0,1000.0,500.0,0.212,504.25,112.688,81.438,0.186,70.125,74.188,65.25,70.375,26.625,53.781,72.0,70.0,1000.0,500.0,0.204,494.25,110.0,83.938,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.25,529.5,531.5,525.5,0.279,0.273,1.818,0.0,1.318,0.38,0.001,0.966,0.841,0.849
2052008,1320,1.0,1.0,1.0,1.0,83.485,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,385.359,23.608,13.383,0.0,80.0,65.0,1.4,1623.375,1667.656,1881.471,566.709,65.05,58.266,70.814,65.124,61.646,1.387,2.879,0.388,82.742,66.172,26.927,22.694,29.63,33.044,118.108,75.277,117.503,44.203,59.571,44.591,-10.82,25.734,28.672,72.0,73.938,65.5,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.034,114.875,74.0,73.25,0.014,70.188,150.625,65.375,70.75,30.484,44.75,72.0,70.0,1000.0,500.0,0.202,494.75,115.5,88.5,0.252,70.125,74.188,65.438,69.75,28.75,55.5,72.0,70.0,1000.0,500.0,0.211,504.25,112.563,81.313,0.177,70.125,74.188,65.313,70.375,26.594,53.25,72.0,70.0,1000.0,500.0,0.207,497.25,110.0,83.813,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.333,0.338,2.063,0.0,1.315,0.385,0.002,0.983,0.8,0.845
2052008,1321,1.0,1.0,1.0,1.0,83.503,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,387.701,23.546,13.441,0.0,80.0,65.0,1.4,1613.188,1659.591,1888.263,568.178,65.05,58.16,70.604,64.913,61.646,1.413,2.911,0.406,82.726,66.209,26.955,22.75,29.618,33.044,117.812,74.958,117.355,44.203,59.571,44.518,-10.82,26.141,28.703,72.125,74.063,65.5,66.5,0.0,28.219,72.0,70.0,1000.0,500.0,0.034,115.813,73.938,73.375,0.014,70.188,150.625,65.25,70.75,30.406,44.625,72.0,70.0,1000.0,500.0,0.206,494.0,115.5,88.5,0.261,70.125,74.188,65.438,69.688,32.375,55.875,72.0,70.0,1000.0,500.0,0.209,502.25,112.563,80.938,0.177,70.125,74.188,65.313,70.375,26.563,53.5,72.0,70.0,1000.0,500.0,0.207,496.75,109.938,83.813,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.5,531.5,303.25,530.5,531.5,525.5,0.251,0.276,1.554,0.0,1.318,0.388,0.001,1.019,0.81,0.889
2052008,1322,1.0,1.0,1.0,1.0,83.526,0.0,47.0,47.0,47.0,1.0,1.0,1358.712,386.53,23.526,13.383,0.0,80.0,65.0,1.4,1613.188,1695.129,1891.662,571.997,65.05,58.16,70.499,64.913,61.646,1.41,2.944,0.388,82.788,66.257,26.927,22.722,29.605,33.152,116.48,74.746,115.952,44.35,59.466,44.591,-10.82,25.766,28.656,72.0,74.063,65.5,66.5,0.0,29.016,72.0,70.0,1000.0,500.0,0.034,115.563,73.938,73.375,0.014,70.188,150.625,65.375,70.75,30.344,43.344,72.0,70.0,1000.0,500.0,0.213,505.0,115.438,88.5,0.255,70.125,74.125,65.438,69.688,28.688,55.75,72.0,70.0,1000.0,500.0,0.21,503.0,112.5,80.75,0.177,70.125,74.188,65.313,70.375,26.516,53.625,72.0,70.0,1000.0,500.0,0.207,497.0,109.938,83.813,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,530.0,532.0,525.5,0.298,0.213,1.795,0.0,1.359,0.387,0.001,0.993,0.813,0.836
2052008,1323,1.0,1.0,1.0,1.0,83.649,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,381.845,23.588,13.383,0.0,80.0,65.0,1.4,1625.125,1654.755,1893.363,554.997,65.265,58.372,70.709,65.336,61.967,1.44,2.872,0.41,82.761,66.278,26.927,22.778,29.643,33.259,115.592,75.064,115.213,44.277,59.571,44.591,-10.82,25.719,28.688,72.0,74.063,65.625,66.563,0.0,29.203,72.0,70.0,1000.0,500.0,0.035,116.5,74.0,73.375,0.014,70.188,150.625,65.25,70.75,30.281,44.875,72.0,70.0,1000.0,500.0,0.203,493.0,115.438,88.5,0.245,70.125,74.188,65.438,69.688,28.672,56.406,72.0,70.0,1000.0,500.0,0.205,497.75,112.563,80.625,0.177,70.125,74.125,65.313,70.375,26.484,52.719,72.0,70.0,1000.0,500.0,0.211,502.5,109.938,83.813,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,530.0,532.0,525.5,0.221,0.275,1.292,0.0,1.322,0.382,0.001,0.954,0.818,0.847
2052008,1324,1.0,1.0,1.0,1.0,83.634,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,381.845,23.557,13.368,0.0,80.0,65.0,1.4,1616.938,1675.727,1893.363,566.592,65.158,58.16,70.604,65.124,61.753,1.41,2.893,0.381,82.743,66.19,26.927,22.75,29.63,33.259,114.631,75.489,114.253,44.277,59.675,44.518,-10.82,25.781,28.656,72.0,74.063,65.625,66.5,0.0,28.984,72.0,70.0,1000.0,500.0,0.034,115.5,73.938,73.25,0.014,70.188,150.625,65.375,70.75,30.219,43.969,72.0,70.0,1000.0,500.0,0.212,498.5,115.063,88.5,0.244,70.0,74.188,65.563,69.688,32.281,56.781,72.0,70.0,1000.0,500.0,0.205,495.75,112.5,80.5,0.177,70.125,74.188,65.313,70.375,26.453,53.469,72.0,70.0,1000.0,500.0,0.206,498.25,109.813,83.75,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.0,530.5,531.5,525.5,0.227,0.209,1.287,0.0,1.321,0.382,0.001,0.937,0.819,0.86
2052008,1325,1.0,1.0,1.0,1.0,83.752,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,387.701,23.649,13.412,0.0,80.0,65.0,1.4,1617.5,1674.112,1886.565,576.801,65.373,58.16,70.604,65.124,61.967,1.417,2.983,0.399,82.771,66.227,26.871,22.75,29.656,33.259,117.812,75.702,116.986,44.203,59.571,44.591,-10.82,25.75,28.656,71.938,74.0,65.625,66.563,0.0,29.016,72.0,70.0,1000.0,500.0,0.034,116.0,74.0,73.25,0.014,70.188,150.625,65.5,70.75,30.141,43.219,72.0,70.0,1000.0,500.0,0.213,506.5,115.063,88.438,0.242,70.125,74.188,65.563,69.688,28.609,56.594,72.0,70.0,1000.0,500.0,0.205,496.0,112.5,80.5,0.177,70.125,74.125,65.438,70.375,26.406,53.313,72.0,70.0,1000.0,500.0,0.207,498.5,109.938,83.75,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,532.0,303.25,530.0,531.5,526.0,0.464,0.339,2.821,0.0,1.327,0.388,0.002,0.931,0.819,0.955
2052008,1326,1.0,1.0,1.0,1.0,83.707,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,383.016,23.618,13.339,0.0,80.0,65.0,1.4,1618.5,1690.275,1895.063,580.724,65.158,58.372,70.814,65.23,61.753,1.402,2.933,0.384,82.745,66.196,26.927,22.806,29.682,33.152,119.439,75.702,118.759,44.277,59.466,44.591,-10.82,25.734,28.625,72.0,73.813,65.5,66.563,0.0,29.047,72.0,70.0,1000.0,500.0,0.034,116.125,73.938,73.375,0.014,70.188,150.625,65.375,70.75,30.078,43.781,72.0,70.0,1000.0,500.0,0.21,503.0,115.0,88.438,0.256,70.0,74.125,65.438,69.688,28.578,56.25,72.0,70.0,1000.0,500.0,0.209,497.75,112.25,80.188,0.177,70.0,74.063,65.313,70.375,29.25,52.0,72.0,70.0,1000.0,500.0,0.215,509.75,109.938,83.75,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.367,0.276,2.319,0.0,1.327,0.383,0.001,0.983,0.821,0.842
2052008,1327,1.0,1.0,1.0,1.0,83.703,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,381.845,23.526,13.427,0.0,80.0,65.0,1.4,1618.5,1664.429,1891.662,574.457,65.05,58.054,70.499,65.019,61.753,1.452,2.944,0.395,82.709,66.191,26.899,22.834,29.695,33.259,118.773,75.489,118.611,44.203,59.675,44.591,-10.82,25.75,28.609,72.0,73.75,65.625,66.563,0.0,29.797,72.0,70.0,1000.0,500.0,0.034,116.0,73.938,73.25,0.014,70.188,150.625,65.375,70.75,30.016,44.5,72.0,70.0,1000.0,500.0,0.204,497.0,115.063,88.313,0.249,70.125,74.063,65.438,69.688,28.547,55.813,72.0,70.0,1000.0,500.0,0.21,500.5,112.063,80.313,0.177,70.0,74.0,65.438,70.375,26.359,53.25,72.0,70.0,1000.0,500.0,0.208,498.0,109.938,83.75,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.0,529.5,531.5,525.5,0.088,0.337,0.55,0.0,1.317,0.382,0.001,0.963,0.813,0.864
2052008,1328,1.0,1.0,1.0,1.0,83.734,0.0,47.0,47.0,47.0,1.0,1.0,1355.198,380.674,23.526,13.456,0.0,80.0,65.0,1.4,1613.188,1695.129,1891.662,587.842,65.05,58.054,70.499,64.807,61.646,1.345,2.976,0.388,82.886,66.272,26.927,22.778,29.708,33.152,117.96,75.277,117.503,44.277,59.571,44.664,-10.82,25.906,28.641,72.125,73.625,65.625,66.563,0.0,28.953,72.0,70.0,1000.0,500.0,0.038,122.938,74.0,73.375,0.014,70.188,150.625,65.25,70.75,29.938,43.906,72.0,70.0,1000.0,500.0,0.208,500.5,115.313,88.313,0.242,70.125,74.063,65.438,69.563,28.531,55.656,72.0,70.0,1000.0,500.0,0.211,503.0,112.188,80.313,0.177,70.125,73.938,65.313,70.375,26.328,52.656,72.0,70.0,1000.0,500.0,0.211,504.0,109.938,83.75,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.0,530.0,531.5,525.5,0.252,0.34,1.553,0.0,1.355,0.381,0.001,0.944,0.816,0.868
2052008,1329,1.0,1.0,1.0,1.0,83.844,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,384.187,23.546,13.368,0.0,80.0,65.0,1.4,1638.438,1666.042,1889.962,570.095,65.265,58.054,70.499,64.702,61.753,1.429,2.922,0.406,82.815,66.258,26.983,22.778,29.721,33.259,116.85,75.064,116.395,44.203,59.571,44.518,-10.82,26.328,28.766,71.938,73.5,65.5,66.5,0.0,28.938,72.0,70.0,1000.0,500.0,0.036,118.0,73.938,73.25,0.014,70.188,150.625,65.25,70.75,29.875,45.0,72.0,70.0,1000.0,500.0,0.204,492.0,115.313,88.313,0.217,70.125,73.938,65.438,69.563,22.766,56.438,72.0,70.0,1000.0,500.0,0.207,496.25,112.188,80.313,0.177,70.125,73.813,65.313,70.375,26.281,52.781,72.0,70.0,1000.0,500.0,0.209,501.5,109.938,83.75,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.0,531.5,303.25,529.5,531.5,525.5,0.256,0.274,1.548,0.0,1.318,0.384,0.001,0.847,0.816,0.827
2052008,1330,1.0,1.0,1.0,1.0,83.8,0.0,47.0,47.0,47.0,1.0,1.0,1344.656,387.701,23.567,13.383,0.0,80.0,65.0,1.4,1612.0,1691.892,1903.576,580.693,65.158,58.054,70.604,64.807,61.646,1.421,2.886,0.384,82.907,66.329,27.067,22.75,29.747,33.152,116.184,74.427,115.73,44.277,59.362,44.591,-10.82,26.313,28.828,72.0,73.688,65.625,66.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.034,115.563,74.0,73.375,0.014,70.188,150.625,65.25,70.438,29.797,43.844,72.0,70.0,1000.0,500.0,0.212,499.5,115.063,87.938,0.231,70.125,73.938,65.25,69.563,28.453,56.156,72.0,70.0,1000.0,500.0,0.209,498.75,112.188,80.188,0.177,70.125,73.75,65.313,70.375,26.219,52.688,72.0,70.0,1000.0,500.0,0.209,504.25,109.938,83.625,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.256,0.279,1.546,0.0,1.345,0.388,0.001,0.906,0.819,0.853
2052008,1331,1.0,1.0,1.0,1.0,83.758,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,387.701,23.629,13.354,0.0,80.0,65.0,1.4,1608.75,1690.275,1903.576,582.856,65.05,58.372,70.709,64.702,61.646,1.391,2.962,0.399,82.944,66.339,27.096,22.834,29.747,33.366,115.148,73.896,114.844,44.35,59.362,44.591,-10.82,26.297,28.875,71.938,73.5,65.5,66.5,0.0,28.891,72.0,70.0,1000.0,500.0,0.034,116.188,74.0,73.25,0.014,70.188,150.625,65.063,70.375,29.734,43.563,72.0,70.0,1000.0,500.0,0.211,503.75,115.0,87.438,0.217,70.0,73.875,65.25,69.375,28.422,55.625,72.0,70.0,1000.0,500.0,0.213,503.5,112.188,80.188,0.177,70.125,73.688,65.25,70.375,26.188,53.469,72.0,70.0,1000.0,500.0,0.205,496.25,109.938,83.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,529.0,531.5,526.0,0.174,0.214,1.038,0.0,1.328,0.388,0.002,0.865,0.819,0.823
2052008,1332,1.0,1.0,1.0,1.0,83.703,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,385.359,23.577,13.324,0.0,80.0,65.0,1.4,1610.563,1680.574,1891.662,568.51,64.942,58.16,70.499,64.596,61.646,1.406,2.922,0.403,82.859,66.296,27.096,22.862,29.682,33.259,116.554,74.108,115.583,44.277,59.571,44.664,-10.82,26.313,28.922,71.938,73.375,65.5,66.5,0.0,29.125,72.0,70.0,1000.0,500.0,0.034,116.313,73.938,73.375,0.014,70.188,150.625,65.063,70.375,29.672,44.156,72.0,70.0,1000.0,500.0,0.206,499.5,114.875,87.063,0.232,70.0,73.875,65.25,69.375,32.063,56.125,72.0,70.0,1000.0,500.0,0.21,498.75,112.188,80.125,0.177,70.125,73.625,65.25,70.313,26.156,53.594,72.0,70.0,1000.0,500.0,0.207,496.75,109.938,83.5,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,531.5,526.0,0.539,0.337,3.308,0.0,1.311,0.385,0.001,0.933,0.821,0.842
2052008,1333,1.0,1.0,1.0,1.0,83.79,0.0,47.0,47.0,47.0,1.0,1.0,1351.684,380.674,23.557,13.427,0.0,80.0,65.0,1.4,1624.813,1693.51,1903.576,588.474,65.158,58.372,70.709,64.807,61.646,1.421,2.915,0.388,83.077,66.39,27.096,22.834,29.605,33.259,118.995,74.108,118.537,44.423,59.675,44.664,-10.82,26.344,28.922,72.0,73.375,65.375,66.5,0.0,28.859,72.0,70.0,1000.0,500.0,0.034,115.5,74.0,73.375,0.014,70.188,150.625,65.063,70.25,29.609,43.563,72.0,70.0,1000.0,500.0,0.211,502.5,114.813,87.063,0.237,70.125,73.75,65.25,69.25,28.391,55.531,72.0,70.0,1000.0,500.0,0.212,504.75,112.188,80.0,0.177,70.125,73.625,65.313,70.313,28.984,52.0,72.0,70.0,1000.0,500.0,0.217,508.25,109.938,83.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,530.0,531.5,526.0,0.24,0.212,1.558,0.0,1.352,0.381,0.001,0.951,0.824,0.833
2052008,1334,1.0,1.0,1.0,1.0,83.638,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,387.701,23.567,13.354,0.0,80.0,65.0,1.4,1624.813,1680.574,1893.363,573.25,65.05,58.372,70.604,64.702,61.539,1.429,2.969,0.403,82.849,66.26,27.152,22.806,29.656,33.259,118.773,73.896,118.463,44.423,59.466,44.736,-10.82,26.453,29.031,72.125,73.375,65.375,66.5,0.0,28.922,72.0,70.0,1000.0,500.0,0.035,117.0,74.0,73.25,0.014,70.188,150.625,65.063,70.25,29.547,43.875,72.0,70.0,1000.0,500.0,0.207,501.5,114.813,87.0,0.231,70.125,73.75,65.125,69.375,28.375,56.531,72.0,70.0,1000.0,500.0,0.206,496.5,112.188,80.0,0.177,70.0,73.563,65.25,70.25,28.969,52.688,72.0,70.0,1000.0,500.0,0.21,502.5,109.938,83.063,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,531.0,532.0,525.5,0.163,0.278,1.055,0.0,1.326,0.388,0.002,0.929,0.824,0.833
2052008,1335,1.0,1.0,1.0,1.0,83.658,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,387.701,23.536,13.383,0.0,80.0,65.0,1.4,1616.563,1666.042,1900.169,569.66,64.942,58.054,70.393,64.385,61.539,1.406,2.958,0.406,82.843,66.355,27.18,22.722,29.592,33.259,117.664,73.79,117.207,44.423,59.362,44.664,-10.82,26.563,29.016,72.0,73.313,65.188,66.5,0.0,29.656,72.0,70.0,1000.0,500.0,0.035,117.313,73.938,73.25,0.014,70.063,150.625,65.063,70.25,29.484,44.781,72.0,70.0,1000.0,500.0,0.204,492.75,114.813,87.0,0.233,70.0,73.75,65.125,69.25,32.031,56.125,72.0,70.0,1000.0,500.0,0.208,500.25,112.25,79.875,0.177,70.125,73.5,65.25,70.25,26.078,53.031,72.0,70.0,1000.0,500.0,0.208,501.0,109.813,82.75,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.245,0.216,1.554,0.0,1.322,0.388,0.001,0.937,0.829,0.831
2052008,1336,1.0,1.0,1.0,1.0,83.523,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,383.016,23.577,13.441,0.0,80.0,65.0,1.4,1612.563,1667.656,1891.662,579.626,64.727,58.16,70.393,64.385,61.325,1.387,2.987,0.384,82.887,66.31,27.208,22.862,29.54,33.152,116.924,73.471,116.543,44.35,59.571,44.664,-10.82,26.531,29.016,72.0,73.375,65.375,66.25,0.0,29.266,72.0,70.0,1000.0,500.0,0.035,117.25,74.0,73.375,0.014,70.063,150.625,65.063,70.125,29.438,43.75,72.0,70.0,1000.0,500.0,0.212,500.5,115.0,86.813,0.23,70.0,73.75,65.125,69.25,32.0,55.844,72.0,70.0,1000.0,500.0,0.21,501.25,112.25,79.875,0.177,70.0,73.5,65.125,70.25,28.938,53.375,72.0,70.0,1000.0,500.0,0.207,498.75,109.813,82.938,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,529.5,531.5,525.5,0.207,0.277,1.298,0.0,1.341,0.383,0.001,0.937,0.829,0.84
2052008,1337,1.0,1.0,1.0,1.0,83.573,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,384.187,23.588,13.441,0.0,80.0,65.0,1.4,1608.375,1688.657,1898.467,586.339,64.942,58.266,70.709,64.385,61.432,1.394,2.958,0.403,82.772,66.201,27.152,22.834,29.527,33.259,116.11,73.152,115.656,44.35,59.571,44.664,-10.82,26.5,29.0,72.0,73.375,65.188,66.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.035,116.25,74.0,73.25,0.014,70.188,150.625,65.0,70.125,35.125,43.594,72.0,70.0,1000.0,500.0,0.21,503.75,114.875,86.813,0.238,70.0,73.813,65.125,69.25,32.0,55.469,72.0,70.0,1000.0,500.0,0.212,505.5,112.5,79.875,0.177,70.0,73.625,65.25,70.25,26.063,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,109.813,82.938,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.25,529.5,531.5,525.5,0.249,0.277,1.548,0.0,1.331,0.384,0.002,0.966,0.835,0.805
2052008,1338,1.0,1.0,1.0,1.0,83.427,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,383.016,23.557,13.427,0.0,80.0,65.0,1.4,1619.0,1680.574,1886.565,576.03,64.942,58.054,70.393,64.385,61.432,1.364,2.958,0.388,82.739,66.203,27.18,22.974,29.443,33.152,115.0,73.152,114.696,44.496,59.571,44.736,-10.82,26.484,29.016,72.0,73.313,65.188,66.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.035,116.5,74.0,73.375,0.014,70.063,150.625,65.0,70.125,29.344,44.469,72.0,70.0,1000.0,500.0,0.204,496.5,115.0,86.813,0.225,70.125,73.75,65.125,69.25,28.359,55.625,72.0,70.0,1000.0,500.0,0.211,504.0,112.5,79.875,0.177,70.0,73.688,65.125,70.25,28.891,53.563,72.0,70.0,1000.0,500.0,0.207,498.0,109.813,82.938,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.171,0.214,1.035,0.0,1.325,0.383,0.001,0.917,0.835,0.837
2052008,1339,1.0,1.0,1.0,1.0,83.471,0.0,47.0,47.0,47.0,1.0,1.0,1349.341,384.187,23.588,13.324,0.0,80.0,65.0,1.4,1614.375,1680.574,1893.363,584.658,64.512,58.266,70.709,64.596,61.111,1.413,2.926,0.403,82.837,66.199,27.18,22.862,29.456,32.937,117.886,73.577,117.06,44.496,59.571,44.664,-10.82,26.484,29.016,72.0,73.375,65.188,66.25,0.0,29.609,72.0,70.0,1000.0,500.0,0.034,115.625,73.938,73.375,0.014,70.063,150.625,65.0,70.125,29.297,45.063,72.0,70.0,1000.0,500.0,0.203,491.25,115.0,87.0,0.236,70.0,73.75,65.063,69.25,32.0,55.719,72.0,70.0,1000.0,500.0,0.21,503.0,112.5,80.0,0.182,70.125,73.688,65.125,70.125,26.0,52.063,72.0,70.0,1000.0,500.0,0.216,509.5,109.813,82.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.25,529.5,531.5,525.5,0.44,0.148,2.814,0.0,1.349,0.384,0.001,0.955,0.856,0.846
2052008,1340,1.0,1.0,1.0,1.0,83.377,0.0,47.0,47.0,47.0,1.0,1.0,1297.804,383.016,23.536,13.427,0.0,80.0,65.0,1.4,1610.688,1674.112,1895.063,576.978,64.835,58.16,70.604,64.49,61.325,1.356,3.005,0.403,82.823,66.237,27.152,22.89,29.456,33.152,118.847,73.577,118.389,44.35,59.675,44.736,-10.82,26.484,29.016,72.0,73.375,65.188,66.188,0.0,29.719,72.0,70.0,1000.0,500.0,0.034,115.438,74.0,73.375,0.014,70.188,150.625,65.0,70.125,29.25,43.719,72.0,70.0,1000.0,500.0,0.209,501.75,114.875,87.0,0.214,70.0,73.75,65.063,69.375,32.0,56.156,72.0,70.0,1000.0,500.0,0.207,500.25,112.563,80.0,0.182,70.125,73.625,65.125,70.125,25.969,53.063,72.0,70.0,1000.0,500.0,0.208,503.25,109.75,82.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.0,530.5,531.5,525.5,0.238,0.338,1.556,0.0,1.298,0.383,0.001,0.862,0.857,0.844
2052008,1341,1.0,1.0,1.0,1.0,83.325,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,384.187,23.588,13.5,0.0,80.0,65.0,1.4,1614.188,1667.656,1888.263,573.274,64.835,58.16,70.604,64.702,61.432,1.433,2.882,0.388,82.817,66.324,27.152,22.834,29.443,33.044,118.108,73.577,117.651,44.423,59.571,44.736,-10.82,26.375,28.953,72.0,73.313,65.188,66.188,0.0,29.578,72.0,70.0,1000.0,500.0,0.035,117.125,74.0,73.375,0.014,70.188,150.625,65.0,70.125,34.938,44.969,72.0,70.0,1000.0,500.0,0.203,492.5,114.813,86.813,0.235,70.0,73.75,65.063,69.375,31.984,56.531,72.0,70.0,1000.0,500.0,0.207,495.25,112.563,80.188,0.182,70.125,73.625,65.125,69.938,25.938,52.688,72.0,70.0,1000.0,500.0,0.211,501.5,109.813,82.75,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.25,531.0,531.5,526.0,0.242,0.279,1.557,0.0,1.327,0.384,0.001,0.951,0.852,0.835
2052008,1342,1.0,1.0,1.0,1.0,83.178,0.0,47.0,47.0,47.0,1.0,1.0,1363.397,388.873,23.618,13.339,0.0,80.0,65.0,1.4,1624.688,1690.275,1889.962,592.664,64.619,57.947,70.393,64.385,61.218,1.413,2.955,0.41,82.959,66.375,27.152,22.778,29.456,32.937,117.516,73.471,116.912,44.35,59.362,44.664,-10.828,26.359,28.969,72.0,73.375,65.063,66.188,0.0,29.047,72.0,70.0,1000.0,500.0,0.04,124.688,74.0,73.25,0.014,70.063,150.625,65.0,69.938,29.188,43.875,72.0,70.0,1000.0,500.0,0.209,501.5,114.813,86.813,0.22,70.0,73.875,65.125,69.375,28.328,56.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.563,80.313,0.182,70.125,73.688,65.125,69.938,25.906,52.156,72.0,70.0,1000.0,500.0,0.214,506.75,109.813,82.625,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,531.5,303.25,530.5,531.5,525.5,0.324,0.279,2.061,0.0,1.363,0.389,0.002,0.891,0.849,0.823
2052008,1343,1.0,1.0,1.0,1.0,83.23,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,383.016,23.546,13.339,0.0,80.0,65.0,1.4,1624.688,1657.979,1886.565,575.963,64.942,58.16,70.604,64.702,61.432,1.425,2.904,0.399,82.841,66.314,27.096,22.75,29.417,33.044,116.406,73.79,115.952,44.496,59.466,44.736,-10.82,26.313,28.938,71.938,73.5,65.063,66.188,0.0,29.234,72.0,70.0,1000.0,500.0,0.036,117.813,74.0,73.25,0.014,70.188,150.625,64.875,70.125,34.875,44.375,72.0,70.0,1000.0,500.0,0.207,495.75,114.813,86.813,0.21,70.125,73.875,65.125,69.563,28.281,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,112.563,80.625,0.182,70.125,73.75,65.125,69.938,25.875,53.438,72.0,70.0,1000.0,500.0,0.207,498.0,109.75,82.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,531.5,303.25,529.0,531.5,525.5,0.251,0.214,1.545,0.0,1.313,0.383,0.002,0.85,0.841,0.848
