DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1344,1.0,1.0,1.0,1.0,83.146,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,386.53,23.557,13.368,0.0,80.0,65.0,1.4,1610.625,1675.727,1893.363,573.431,64.619,57.947,70.393,64.596,61.325,1.391,2.965,0.392,82.567,66.183,27.039,22.862,29.339,32.937,115.74,74.108,115.287,44.496,59.675,44.736,-10.82,26.141,28.875,72.0,73.438,65.063,66.188,0.0,28.781,72.0,70.0,1000.0,500.0,0.035,117.875,74.0,73.375,0.014,70.063,150.625,65.0,69.938,34.844,44.25,72.0,70.0,1000.0,500.0,0.208,496.75,114.875,86.813,0.216,70.125,73.813,65.125,69.563,28.25,56.219,72.0,70.0,1000.0,500.0,0.208,499.0,112.5,80.625,0.186,70.0,73.75,65.125,70.125,25.844,52.875,72.0,70.0,1000.0,500.0,0.21,502.0,109.75,82.625,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,531.5,303.25,531.0,531.5,525.5,0.256,0.211,1.542,0.0,1.331,0.387,0.001,0.876,0.858,0.829
2052008,1345,1.0,1.0,1.0,1.0,83.2,0.0,47.0,47.0,47.0,1.0,1.0,1350.512,384.187,23.608,13.383,0.0,80.0,65.0,1.4,1611.688,1680.574,1889.962,583.463,64.942,58.16,70.604,64.913,61.646,1.436,3.001,0.392,82.657,66.152,26.927,22.806,29.3,33.044,114.926,74.427,114.401,44.496,59.466,44.736,-10.82,25.75,28.781,72.0,73.5,65.188,66.188,0.0,28.719,72.0,70.0,1000.0,500.0,0.035,117.063,74.0,73.25,0.014,70.063,150.625,65.0,69.938,29.063,43.531,72.0,70.0,1000.0,500.0,0.214,502.75,115.0,86.813,0.23,70.125,73.813,65.125,69.375,28.219,55.75,72.0,70.0,1000.0,500.0,0.212,502.5,112.25,80.625,0.16,70.0,73.75,65.125,70.125,28.688,53.125,72.0,70.0,1000.0,500.0,0.208,500.25,109.75,82.563,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.306,0.215,1.792,0.0,1.351,0.384,0.002,0.937,0.732,0.85
2052008,1346,1.0,1.0,1.0,1.0,83.092,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,384.187,23.629,13.412,0.0,80.0,65.0,1.4,1614.875,1680.574,1881.471,573.499,64.727,58.16,70.604,64.913,61.432,1.417,2.897,0.395,82.586,66.046,26.927,22.806,29.287,32.937,118.773,74.852,118.389,44.496,59.675,44.809,-10.82,25.75,28.625,72.0,73.375,65.063,66.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.035,117.625,74.0,73.375,0.014,70.063,150.625,65.063,70.125,29.016,43.25,72.0,70.0,1000.0,500.0,0.213,506.0,115.0,86.813,0.248,70.0,73.75,65.125,69.25,28.188,56.344,72.0,70.0,1000.0,500.0,0.205,498.5,112.188,80.625,0.156,70.125,73.688,65.125,70.125,28.656,53.313,72.0,70.0,1000.0,500.0,0.208,498.75,109.5,82.625,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,532.0,303.25,531.0,531.5,525.5,0.207,0.277,1.31,0.0,1.334,0.384,0.001,1.011,0.712,0.817
2052008,1347,1.0,1.0,1.0,1.0,83.168,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,383.016,23.567,13.368,0.0,80.0,65.0,1.4,1614.875,1667.656,1888.263,576.378,64.942,58.054,70.604,64.913,61.646,1.417,2.98,0.392,82.501,65.988,26.871,22.806,29.164,32.829,115.37,74.958,114.77,44.423,59.571,44.809,-10.82,25.75,28.609,72.0,73.375,65.375,66.25,0.0,28.984,72.0,70.0,1000.0,500.0,0.035,116.938,74.0,73.375,0.014,70.188,150.625,65.063,70.125,28.953,43.625,72.0,70.0,1000.0,500.0,0.211,503.75,114.875,86.813,0.209,70.0,73.813,65.125,69.188,28.172,56.656,72.0,70.0,1000.0,500.0,0.205,495.25,112.188,80.0,0.179,70.125,73.688,65.125,70.125,28.641,53.313,72.0,70.0,1000.0,500.0,0.208,499.0,109.75,82.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.35,0.341,2.044,0.0,1.329,0.383,0.001,0.848,0.834,0.848
2052008,1348,1.0,1.0,1.0,1.0,83.058,0.0,47.0,47.0,47.0,1.0,1.0,1337.628,374.817,23.588,13.368,0.0,80.0,65.0,1.4,1613.0,1657.979,1876.384,579.507,64.727,57.841,70.393,64.596,61.432,1.444,2.987,0.399,82.4,65.972,26.843,22.666,29.086,32.614,118.403,74.852,118.389,44.496,59.675,44.809,-10.82,25.813,28.578,72.0,73.313,65.188,66.188,0.0,28.953,72.0,70.0,1000.0,500.0,0.035,117.125,73.938,73.375,0.014,70.188,150.625,65.0,70.25,34.625,45.063,72.0,70.0,1000.0,500.0,0.203,492.25,114.875,86.813,0.211,70.125,73.813,65.125,69.25,28.156,56.125,72.0,70.0,1000.0,500.0,0.208,498.5,112.25,79.875,0.182,70.0,73.688,65.125,70.125,28.625,53.094,72.0,70.0,1000.0,500.0,0.21,501.25,109.75,82.625,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,531.5,303.0,530.0,531.5,525.5,0.008,0.276,0.048,0.0,1.338,0.375,0.001,0.856,0.852,0.864
2052008,1349,1.0,1.0,1.0,1.0,83.131,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,390.044,23.608,13.398,0.0,80.0,65.0,1.4,1610.063,1683.806,1900.169,597.205,64.942,58.054,70.604,64.807,61.539,1.44,2.915,0.414,82.371,65.885,26.815,22.694,29.06,32.722,116.184,74.64,115.509,44.423,59.362,44.736,-10.82,25.766,28.563,72.0,73.375,65.188,66.188,0.0,29.063,72.0,70.0,1000.0,500.0,0.035,116.625,74.0,73.375,0.014,70.063,150.625,65.0,70.125,28.859,44.563,72.0,70.0,1000.0,500.0,0.207,495.0,114.875,87.0,0.229,70.0,73.813,65.063,69.375,28.125,55.625,72.0,70.0,1000.0,500.0,0.213,502.0,112.25,80.0,0.177,70.0,73.75,65.125,70.125,25.75,53.281,72.0,70.0,1000.0,500.0,0.208,499.5,109.5,82.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.384,0.281,2.303,0.0,1.34,0.39,0.001,0.923,0.826,0.841
2052008,1350,1.0,1.0,1.0,1.0,83.104,0.0,47.0,47.0,47.0,1.0,1.0,1349.341,395.9,23.536,13.31,0.0,80.0,65.0,1.4,1609.25,1680.574,1910.396,586.053,64.942,58.054,70.604,64.807,61.539,1.444,2.875,0.381,82.345,65.869,26.843,22.638,29.073,32.829,115.592,74.533,115.287,44.57,59.362,44.809,-10.82,25.766,28.609,71.938,73.375,65.188,66.188,0.0,28.766,72.0,70.0,1000.0,500.0,0.035,116.188,74.0,73.25,0.014,70.063,150.625,65.063,70.125,28.844,43.438,72.0,70.0,1000.0,500.0,0.212,504.5,114.875,86.813,0.241,70.125,73.813,65.063,69.375,28.094,55.406,72.0,70.0,1000.0,500.0,0.214,504.25,112.25,80.188,0.181,70.0,73.75,65.125,70.125,28.594,53.5,72.0,70.0,1000.0,500.0,0.206,499.75,109.375,82.625,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.0,530.5,531.5,525.5,0.175,0.215,1.038,0.0,1.349,0.396,0.002,0.978,0.84,0.833
2052008,1351,1.0,1.0,1.0,1.0,82.976,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,374.817,23.557,13.412,0.0,80.0,65.0,1.4,1623.688,1683.806,1883.169,583.586,64.942,57.841,70.393,64.596,61.539,1.368,2.965,0.403,82.315,65.824,26.871,22.722,29.099,32.722,119.809,74.427,119.128,44.496,59.466,44.809,-10.82,25.797,28.609,71.938,73.438,65.188,66.188,0.0,28.656,72.0,70.0,1000.0,500.0,0.035,116.438,74.0,73.25,0.014,70.188,150.625,65.0,70.25,34.531,43.938,72.0,70.0,1000.0,500.0,0.208,501.25,114.813,86.813,0.23,70.125,73.75,65.125,69.375,28.063,55.531,72.0,70.0,1000.0,500.0,0.211,504.75,112.063,80.313,0.177,70.0,73.75,65.125,70.125,28.578,53.438,72.0,70.0,1000.0,500.0,0.207,497.75,109.375,82.625,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,531.5,303.25,530.0,531.5,525.5,0.353,0.28,2.316,0.0,1.327,0.375,0.002,0.931,0.813,0.813
2052008,1352,1.0,1.0,1.0,1.0,82.991,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,381.845,23.618,13.31,0.0,80.0,65.0,1.4,1619.063,1666.042,1869.607,573.568,64.727,58.054,70.604,64.807,61.325,1.425,2.926,0.392,82.258,65.809,26.899,22.638,29.138,32.614,119.735,74.64,119.128,44.57,59.466,44.736,-10.82,25.75,28.625,72.0,73.5,65.188,66.188,0.0,28.359,72.0,70.0,1000.0,500.0,0.035,117.063,73.938,73.25,0.014,70.188,150.625,65.0,70.125,34.5,44.75,72.0,70.0,1000.0,500.0,0.203,496.0,114.875,86.688,0.214,70.125,73.813,65.125,69.375,28.031,56.594,72.0,70.0,1000.0,500.0,0.206,495.5,112.188,80.188,0.16,70.0,73.813,65.125,70.125,28.563,53.188,72.0,70.0,1000.0,500.0,0.209,500.25,109.375,82.625,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.318,0.148,2.069,0.0,1.32,0.382,0.001,0.872,0.741,0.844
2052008,1353,1.0,1.0,1.0,1.0,82.852,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,379.502,23.618,13.339,0.0,80.0,65.0,1.4,1621.875,1651.533,1879.775,568.532,64.942,57.735,70.499,64.596,61.539,1.391,2.897,0.395,82.277,65.83,26.871,22.722,29.099,32.722,118.551,74.64,118.168,44.496,59.466,44.809,-10.828,25.75,28.594,72.0,73.5,65.188,66.188,0.0,28.281,72.0,70.0,1000.0,500.0,0.035,116.688,73.938,73.25,0.014,70.188,150.625,65.0,70.125,28.703,44.219,72.0,70.0,1000.0,500.0,0.21,497.5,114.875,86.688,0.229,70.25,73.875,65.063,69.188,22.25,56.5,72.0,70.0,1000.0,500.0,0.205,497.75,112.0,80.188,0.147,70.0,73.875,65.125,70.125,28.547,53.531,72.0,70.0,1000.0,500.0,0.208,498.25,109.375,82.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,532.0,303.25,531.0,532.0,525.5,0.206,0.279,1.306,0.0,1.321,0.38,0.001,0.933,0.677,0.837
2052008,1354,1.0,1.0,1.0,1.0,82.817,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,380.674,23.577,13.412,0.0,80.0,65.0,1.4,1614.313,1690.275,1888.263,586.596,64.619,57.841,70.393,64.596,61.325,1.391,2.926,0.384,82.278,65.822,26.843,22.666,29.099,32.507,118.255,74.746,117.725,44.57,59.675,44.882,-10.82,25.766,28.594,72.125,73.563,65.063,66.188,0.0,28.641,72.0,70.0,1000.0,500.0,0.035,116.25,74.0,73.375,0.014,70.188,150.625,64.875,69.938,28.641,43.75,72.0,70.0,1000.0,500.0,0.211,502.25,114.875,86.813,0.217,70.125,73.875,65.063,68.75,27.938,56.125,72.0,70.0,1000.0,500.0,0.208,500.0,112.0,80.125,0.129,70.0,73.813,65.125,69.938,28.547,52.469,72.0,70.0,1000.0,500.0,0.214,507.5,109.375,82.625,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.25,529.0,531.5,525.5,0.287,0.277,1.805,0.0,1.324,0.381,0.001,0.88,0.595,0.813
2052008,1355,1.0,1.0,1.0,1.0,82.915,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,371.303,23.567,13.354,0.0,80.0,65.0,1.4,1617.188,1672.498,1876.384,576.99,64.727,57.947,70.604,64.807,61.325,1.406,2.958,0.392,82.287,65.829,26.843,22.694,29.138,32.507,117.072,74.533,116.617,44.57,59.362,44.809,-10.82,25.766,28.594,72.0,73.5,65.188,66.188,0.0,28.656,72.0,70.0,1000.0,500.0,0.035,116.75,74.0,73.25,0.014,70.188,150.625,65.0,70.125,28.578,44.906,72.0,70.0,1000.0,500.0,0.204,491.75,114.813,86.688,0.216,70.125,73.875,65.063,68.688,27.922,55.25,72.0,70.0,1000.0,500.0,0.212,507.0,111.688,79.313,0.156,70.0,73.813,65.125,69.938,25.656,53.313,72.0,70.0,1000.0,500.0,0.208,499.25,109.5,82.563,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,531.5,303.25,531.0,531.5,525.5,0.252,0.216,1.549,0.0,1.331,0.371,0.002,0.878,0.731,0.843
2052008,1356,1.0,1.0,1.0,1.0,82.876,0.0,47.0,47.0,47.0,1.0,1.0,1355.198,377.16,23.577,13.281,0.0,80.0,65.0,1.4,1617.188,1698.366,1884.866,588.072,64.727,57.735,70.288,64.702,61.325,1.394,2.998,0.384,82.304,65.871,26.843,22.61,29.125,32.614,116.48,74.746,116.026,44.643,59.571,44.882,-10.82,25.719,28.594,71.938,73.5,65.188,66.188,0.0,28.844,72.0,70.0,1000.0,500.0,0.034,115.813,74.0,73.25,0.014,70.188,150.625,65.0,70.125,28.516,43.406,72.0,70.0,1000.0,500.0,0.212,504.0,114.813,86.688,0.211,70.0,73.875,65.25,68.688,31.547,55.938,72.0,70.0,1000.0,500.0,0.211,500.25,111.875,79.125,0.156,70.0,73.813,65.0,69.938,28.5,52.375,72.0,70.0,1000.0,500.0,0.213,507.5,109.5,82.563,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.256,0.213,1.547,0.0,1.355,0.377,0.002,0.858,0.739,0.819
2052008,1357,1.0,1.0,1.0,1.0,82.75,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,380.674,23.577,13.368,0.0,80.0,65.0,1.4,1625.813,1667.656,1886.565,579.789,64.942,58.054,70.604,64.913,61.539,1.417,2.944,0.388,82.313,65.85,26.871,22.638,29.125,32.829,115.37,75.171,114.918,44.496,59.675,44.736,-10.828,25.719,28.563,72.0,73.5,65.188,66.188,0.0,28.313,72.0,70.0,1000.0,500.0,0.035,116.688,74.0,73.375,0.014,70.188,150.625,65.0,69.938,34.188,43.625,72.0,70.0,1000.0,500.0,0.21,503.25,114.813,86.688,0.204,70.0,73.813,65.125,68.75,31.547,56.563,72.0,70.0,1000.0,500.0,0.206,495.25,111.875,79.125,0.156,70.0,73.813,65.125,69.938,28.484,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,109.5,82.563,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,531.5,303.0,531.5,531.5,525.5,0.265,0.211,1.54,0.0,1.321,0.381,0.001,0.829,0.739,0.827
2052008,1358,1.0,1.0,1.0,1.0,82.733,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,381.845,23.546,13.412,0.0,80.0,65.0,1.4,1617.375,1672.498,1888.263,574.419,64.727,57.947,70.709,64.913,61.432,1.349,2.915,0.403,82.35,65.881,26.843,22.75,29.177,32.614,114.631,75.383,114.179,44.643,59.466,44.882,-10.82,25.766,28.578,72.0,73.438,65.188,66.188,0.0,28.734,72.0,70.0,1000.0,500.0,0.034,116.125,74.0,73.25,0.014,70.188,150.625,65.0,69.75,28.391,43.438,72.0,70.0,1000.0,500.0,0.212,502.75,114.688,86.188,0.206,70.125,82.25,65.125,68.938,31.547,56.781,72.0,70.0,1000.0,500.0,0.204,495.0,111.875,79.125,0.172,70.0,73.813,65.125,70.125,28.469,52.625,72.0,70.0,1000.0,500.0,0.213,503.0,109.5,82.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.0,531.0,531.5,525.5,0.271,0.216,1.539,0.0,1.311,0.382,0.002,0.849,0.815,0.841
2052008,1359,1.0,1.0,1.0,1.0,82.803,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,383.016,23.577,13.471,0.0,80.0,65.0,1.4,1612.688,1672.498,1889.962,584.029,65.05,58.054,70.499,64.913,61.646,1.349,2.922,0.381,82.599,66.031,26.871,22.666,29.216,32.829,117.368,75.383,116.395,44.496,59.675,44.882,-10.82,25.734,28.609,72.0,73.438,65.188,66.188,0.0,29.0,72.0,70.0,1000.0,500.0,0.034,115.0,73.938,73.375,0.014,70.063,150.625,65.063,69.75,28.344,43.563,72.0,70.0,1000.0,500.0,0.209,501.25,114.813,85.875,0.209,70.125,117.438,65.125,69.188,31.531,56.781,72.0,70.0,1000.0,500.0,0.206,494.0,112.188,79.438,0.173,70.125,73.875,65.125,69.938,25.594,52.031,72.0,70.0,1000.0,500.0,0.215,507.5,109.5,82.625,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.5,532.0,303.25,531.0,531.5,525.5,0.546,0.343,3.314,0.0,1.325,0.383,0.001,0.874,0.82,0.802
2052008,1400,1.0,1.0,1.0,1.0,82.828,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,377.16,23.629,13.398,0.0,80.0,65.0,1.4,1618.125,1657.979,1888.263,569.304,64.835,58.054,70.604,64.913,61.432,1.391,2.922,0.384,82.548,66.087,26.871,22.638,29.261,32.614,118.773,75.277,118.242,44.496,59.675,44.809,-10.82,25.797,28.594,72.0,73.5,65.188,66.25,0.0,28.875,72.0,70.0,1000.0,500.0,0.035,116.688,74.0,73.25,0.014,70.188,150.625,65.063,69.75,34.031,44.875,72.0,70.0,1000.0,500.0,0.202,491.75,114.688,85.563,0.212,70.0,135.625,65.063,69.25,31.516,56.125,72.0,70.0,1000.0,500.0,0.208,498.25,112.0,79.5,0.173,70.125,73.875,65.125,70.125,25.547,53.344,72.0,70.0,1000.0,500.0,0.207,498.0,109.5,82.563,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,531.5,303.25,529.5,531.5,525.5,0.288,0.276,1.812,0.0,1.302,0.377,0.002,0.893,0.814,0.839
2052008,1401,1.0,1.0,1.0,1.0,82.712,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,380.674,23.66,13.441,0.0,80.0,65.0,1.4,1613.625,1695.129,1891.662,587.03,64.727,57.841,70.393,64.702,61.325,1.349,2.965,0.377,82.72,66.117,26.787,22.75,29.222,32.722,119.809,74.958,119.571,44.57,59.362,44.882,-10.82,25.688,28.516,72.0,73.5,65.188,66.188,0.0,29.156,72.0,70.0,1000.0,500.0,0.034,115.188,73.938,73.25,0.014,70.063,150.625,65.0,69.75,34.031,43.719,72.0,70.0,1000.0,500.0,0.209,502.0,114.688,85.563,0.239,70.125,145.875,65.125,69.375,27.844,55.531,72.0,70.0,1000.0,500.0,0.214,503.0,112.063,80.0,0.17,70.0,73.875,65.125,70.125,25.531,52.313,72.0,70.0,1000.0,500.0,0.215,506.0,109.5,82.625,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.126,0.284,0.813,0.0,1.315,0.381,0.001,1.006,0.789,0.829
2052008,1402,1.0,1.0,1.0,1.0,82.586,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,379.502,23.598,13.368,0.0,80.0,65.0,1.4,1612.625,1688.657,1896.765,575.75,64.727,57.735,70.393,64.596,61.325,1.394,2.886,0.395,82.619,66.117,26.759,22.694,29.203,32.614,117.96,74.746,117.355,44.57,59.362,44.809,-10.82,25.766,28.516,72.0,73.5,65.188,66.25,0.0,29.672,72.0,70.0,1000.0,500.0,0.035,116.625,74.0,73.25,0.014,70.063,150.625,65.0,69.75,34.0,44.188,72.0,70.0,1000.0,500.0,0.206,498.5,114.688,85.563,0.214,70.125,150.625,65.125,69.25,27.813,56.25,72.0,70.0,1000.0,500.0,0.209,497.5,112.063,80.125,0.173,70.0,74.0,65.125,69.938,25.484,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,109.5,82.563,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.5,531.5,303.25,530.5,531.5,525.5,0.33,0.216,2.062,0.0,1.311,0.38,0.002,0.901,0.799,0.827
2052008,1403,1.0,1.0,1.0,1.0,82.593,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,379.502,23.557,13.324,0.0,80.0,65.0,1.4,1623.938,1675.727,1908.69,587.805,64.835,57.735,70.393,64.596,61.432,1.41,2.89,0.388,82.776,66.149,26.759,22.666,29.151,32.507,117.516,74.427,116.986,44.643,59.571,44.955,-10.828,25.766,28.516,72.0,73.5,65.375,66.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.034,115.5,74.0,73.375,0.014,70.063,150.625,65.0,69.75,33.969,43.656,72.0,70.0,1000.0,500.0,0.21,502.0,114.5,85.5,0.207,70.125,150.625,65.063,69.188,27.781,55.781,72.0,70.0,1000.0,500.0,0.212,500.75,112.063,79.875,0.147,70.0,73.938,65.125,70.125,28.328,53.094,72.0,70.0,1000.0,500.0,0.208,499.0,109.5,82.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,532.0,303.0,530.5,531.5,525.5,0.29,0.278,1.803,0.0,1.334,0.38,0.001,0.868,0.685,0.841
2052008,1404,1.0,1.0,1.0,1.0,82.604,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,378.331,23.608,13.354,0.0,80.0,65.0,1.4,1605.688,1677.343,1898.467,570.253,64.942,58.054,70.499,64.807,61.539,1.364,2.839,0.384,82.699,66.106,26.815,22.638,29.125,32.614,116.48,74.427,115.952,44.643,59.675,44.882,-10.82,25.766,28.563,71.938,73.438,65.188,66.188,0.0,29.531,72.0,70.0,1000.0,500.0,0.034,115.563,74.0,73.375,0.014,70.063,150.625,65.0,69.75,33.969,44.438,72.0,70.0,1000.0,500.0,0.206,497.25,114.375,85.5,0.232,70.125,150.625,65.125,68.938,27.75,55.594,72.0,70.0,1000.0,500.0,0.211,504.0,111.688,79.875,0.147,70.125,73.938,65.125,70.125,25.438,52.938,72.0,70.0,1000.0,500.0,0.208,502.5,109.5,82.563,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,531.5,303.25,530.0,531.5,525.5,0.296,0.212,1.801,0.0,1.334,0.378,0.001,0.969,0.677,0.854
2052008,1405,1.0,1.0,1.0,1.0,82.524,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,391.215,23.567,13.412,0.0,80.0,65.0,1.4,1613.063,1659.591,1906.985,575.494,64.835,57.841,70.288,64.702,61.432,1.406,2.872,0.395,82.722,66.17,26.759,22.694,29.151,32.614,115.592,74.852,115.139,44.716,59.675,44.882,-10.82,25.797,28.516,72.0,73.5,65.188,66.25,0.0,29.469,72.0,70.0,1000.0,500.0,0.034,116.125,74.063,73.375,0.014,70.063,150.625,65.0,69.75,33.938,44.031,72.0,70.0,1000.0,500.0,0.211,497.75,114.375,85.5,0.209,70.125,150.625,65.125,68.938,27.703,55.781,72.0,70.0,1000.0,500.0,0.208,502.5,111.875,79.5,0.156,70.0,73.875,65.125,69.938,25.406,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,109.5,82.75,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,531.5,303.0,530.5,531.5,525.5,0.262,0.149,1.543,0.0,1.319,0.391,0.001,0.873,0.731,0.806
2052008,1406,1.0,1.0,1.0,1.0,82.586,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,384.187,23.598,13.412,0.0,80.0,65.0,1.4,1622.125,1696.747,1905.28,579.954,64.942,57.841,70.499,64.807,61.325,1.391,2.958,0.399,82.846,66.196,26.787,22.554,29.151,32.614,114.853,75.277,114.327,44.643,59.675,44.882,-10.82,25.75,28.5,72.0,73.438,65.188,66.188,0.0,29.234,72.0,70.0,1000.0,500.0,0.034,115.125,74.0,73.25,0.014,70.063,150.625,65.063,69.75,33.938,43.75,72.0,70.0,1000.0,500.0,0.21,502.5,114.375,85.5,0.228,70.125,150.625,65.125,68.938,27.688,55.625,72.0,70.0,1000.0,500.0,0.21,503.25,111.688,79.438,0.151,70.125,73.875,65.125,69.938,28.25,52.375,72.0,70.0,1000.0,500.0,0.214,504.75,109.5,82.625,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,531.5,303.25,531.0,531.5,526.0,0.314,0.213,1.794,0.0,1.335,0.384,0.002,0.952,0.705,0.813
2052008,1407,1.0,1.0,1.0,1.0,82.568,0.0,47.0,47.0,47.0,1.0,1.0,1277.892,380.674,23.608,13.427,0.0,80.0,65.0,1.4,1622.125,1666.042,1900.169,581.488,64.942,58.054,70.499,65.019,61.646,1.44,2.965,0.388,82.638,66.216,26.759,22.582,29.138,32.722,119.143,75.171,118.389,44.496,59.362,44.882,-10.82,25.75,28.5,72.125,73.438,65.188,66.25,0.0,29.156,72.0,70.0,1000.0,500.0,0.035,117.625,74.0,73.375,0.014,70.063,150.625,65.063,69.813,33.906,44.938,72.0,70.0,1000.0,500.0,0.204,492.25,114.5,85.563,0.213,70.125,150.625,65.125,68.938,27.641,56.438,72.0,70.0,1000.0,500.0,0.206,496.75,111.875,79.313,0.151,70.125,73.813,65.125,69.938,25.359,52.938,72.0,70.0,1000.0,500.0,0.209,501.75,109.375,82.625,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,531.5,303.0,530.5,531.5,525.5,0.405,0.349,2.57,0.0,1.278,0.381,0.001,0.891,0.711,0.813
2052008,1408,1.0,1.0,1.0,1.0,82.452,0.0,47.0,47.0,47.0,1.0,1.0,1346.999,392.387,23.577,13.398,0.0,80.0,65.0,1.4,1606.25,1685.423,1913.809,586.433,64.727,58.16,70.604,64.913,61.539,1.372,2.94,0.395,82.826,66.241,26.675,22.666,29.099,32.614,117.368,75.277,117.134,44.643,59.362,44.955,-10.828,25.75,28.406,72.0,73.438,65.188,66.25,0.0,29.375,72.0,70.0,1000.0,500.0,0.034,115.938,74.0,73.375,0.014,70.063,150.625,65.063,69.813,33.906,43.75,72.0,70.0,1000.0,500.0,0.21,502.75,114.5,86.0,0.221,70.125,150.625,65.063,68.938,31.25,55.688,72.0,70.0,1000.0,500.0,0.211,501.75,111.875,79.313,0.138,70.0,73.75,65.125,69.938,25.328,52.0,72.0,70.0,1000.0,500.0,0.214,509.0,109.375,82.438,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.131,0.284,0.797,0.0,1.347,0.392,0.001,0.911,0.65,0.788
2052008,1409,1.0,1.0,1.0,1.0,82.479,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,381.845,23.577,13.441,0.0,80.0,65.0,1.4,1626.313,1674.112,1908.69,559.809,64.835,57.841,70.393,64.702,61.432,1.433,2.929,0.406,82.707,66.204,26.647,22.498,29.073,32.507,117.368,75.064,116.838,44.716,59.362,45.028,-10.82,25.75,28.344,72.0,73.375,65.375,66.188,0.0,28.891,72.0,70.0,1000.0,500.0,0.035,116.688,73.938,73.25,0.014,70.063,150.625,65.0,69.938,33.906,44.25,72.0,70.0,1000.0,500.0,0.206,498.75,114.688,86.063,0.213,70.125,150.625,65.125,68.75,27.578,55.969,72.0,70.0,1000.0,500.0,0.21,499.25,111.688,79.313,0.138,70.125,73.75,65.125,69.938,25.281,53.313,72.0,70.0,1000.0,500.0,0.208,497.5,109.375,82.375,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.295,0.286,1.805,0.0,1.333,0.382,0.001,0.881,0.647,0.79
2052008,1410,1.0,1.0,1.0,1.0,82.499,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,383.016,23.608,13.412,0.0,80.0,65.0,1.4,1616.688,1656.367,1889.962,568.754,64.942,58.054,70.604,64.913,61.646,1.455,2.926,0.395,82.659,66.153,26.703,22.47,29.06,32.614,115.888,74.746,115.435,44.496,59.675,44.882,-10.828,25.75,28.422,71.938,73.438,65.375,66.25,0.0,29.063,72.0,70.0,1000.0,500.0,0.035,117.063,74.0,73.25,0.014,70.063,150.625,65.063,69.938,33.875,44.781,72.0,70.0,1000.0,500.0,0.202,495.25,114.813,86.188,0.218,70.125,150.625,65.125,68.688,27.563,55.969,72.0,70.0,1000.0,500.0,0.21,499.5,111.688,79.063,0.147,70.0,73.688,65.125,69.938,28.125,53.25,72.0,70.0,1000.0,500.0,0.208,498.75,109.375,82.188,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,531.5,303.0,530.0,531.5,525.5,0.26,0.341,1.546,0.0,1.332,0.383,0.002,0.902,0.694,0.78
2052008,1411,1.0,1.0,1.0,1.0,82.373,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,385.359,23.567,13.368,0.0,80.0,65.0,1.4,1610.188,1691.892,1893.363,579.732,64.727,57.841,70.288,64.702,61.432,1.379,2.947,0.392,82.808,66.158,26.703,22.498,29.073,32.614,116.332,74.64,115.509,44.643,59.675,44.955,-10.82,25.75,28.438,71.938,73.438,65.375,66.25,0.0,28.813,72.0,70.0,1000.0,500.0,0.034,115.75,74.0,73.375,0.014,70.188,150.625,65.0,69.938,33.844,43.906,72.0,70.0,1000.0,500.0,0.209,501.0,114.813,86.188,0.217,70.0,150.625,65.125,68.75,31.188,55.688,72.0,70.0,1000.0,500.0,0.21,503.75,111.688,79.063,0.147,70.125,73.688,65.125,69.938,28.109,52.875,72.0,70.0,1000.0,500.0,0.21,503.25,109.375,82.188,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,531.5,303.0,529.0,531.5,526.0,0.465,0.277,2.803,0.0,1.34,0.385,0.001,0.898,0.694,0.803
2052008,1412,1.0,1.0,1.0,1.0,82.346,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,383.016,23.567,13.383,0.0,80.0,65.0,1.4,1624.813,1653.144,1888.263,569.576,65.05,57.947,70.288,64.702,61.646,1.44,2.918,0.406,82.69,66.188,26.759,22.61,29.177,32.722,119.661,74.64,119.054,44.716,59.675,44.955,-10.82,25.75,28.438,72.0,73.438,65.375,66.25,0.0,28.516,72.0,70.0,1000.0,500.0,0.035,116.688,74.0,73.25,0.014,70.188,150.625,65.0,69.938,33.844,44.438,72.0,70.0,1000.0,500.0,0.207,494.75,115.0,86.188,0.215,70.0,150.625,65.125,68.75,31.172,56.781,72.0,70.0,1000.0,500.0,0.205,494.25,111.688,78.938,0.147,70.0,73.688,65.125,69.938,28.109,52.844,72.0,70.0,1000.0,500.0,0.21,501.25,109.313,82.188,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,529.5,531.5,526.0,0.318,0.214,2.065,0.0,1.32,0.383,0.002,0.895,0.697,0.793
2052008,1413,1.0,1.0,1.0,1.0,82.379,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,383.016,23.618,13.354,0.0,80.0,65.0,1.4,1614.188,1685.423,1893.363,579.87,64.835,57.947,70.393,64.702,61.432,1.36,2.9,0.395,82.769,66.202,26.759,22.638,29.216,32.829,118.847,75.064,118.611,44.716,59.466,45.028,-10.82,25.75,28.5,72.0,73.438,65.188,66.188,0.0,29.031,72.0,70.0,1000.0,500.0,0.034,115.125,73.938,73.25,0.014,70.063,150.625,65.0,69.938,33.813,43.844,72.0,70.0,1000.0,500.0,0.21,502.25,115.0,86.375,0.217,70.0,150.625,65.125,68.75,31.156,56.469,72.0,70.0,1000.0,500.0,0.207,496.25,111.688,79.063,0.147,70.125,73.813,65.125,69.938,25.219,51.938,72.0,70.0,1000.0,500.0,0.215,508.25,109.313,82.063,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,531.0,531.5,525.5,0.127,0.282,0.805,0.0,1.339,0.383,0.001,0.898,0.694,0.797
2052008,1414,1.0,1.0,1.0,1.0,82.36,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,379.502,23.608,13.354,0.0,80.0,65.0,1.4,1616.563,1675.727,1903.576,579.857,64.835,57.947,70.288,64.807,61.432,1.345,2.911,0.399,82.79,66.239,26.759,22.582,29.248,32.829,118.034,74.958,117.577,44.643,59.78,44.955,-10.82,25.766,28.5,72.0,73.438,65.375,66.188,0.0,29.625,72.0,70.0,1000.0,500.0,0.034,116.375,74.0,73.375,0.014,70.063,150.625,65.063,69.813,33.781,43.844,72.0,70.0,1000.0,500.0,0.211,499.0,115.0,86.375,0.225,70.0,150.625,65.125,68.75,31.156,56.344,72.0,70.0,1000.0,500.0,0.207,496.75,111.688,79.063,0.156,70.0,73.813,65.125,69.938,25.203,52.344,72.0,70.0,1000.0,500.0,0.212,506.5,109.313,82.063,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,531.5,303.0,531.0,531.0,525.5,0.25,0.275,1.558,0.0,1.322,0.38,0.001,0.931,0.736,0.809
2052008,1415,1.0,1.0,1.0,1.0,82.444,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,386.53,23.567,13.427,0.0,80.0,65.0,1.4,1616.563,1685.423,1905.28,572.822,64.835,57.947,70.393,64.807,61.539,1.41,2.969,0.41,82.867,66.269,26.731,22.61,29.3,32.829,116.998,74.958,116.617,44.789,59.466,45.028,-10.828,25.719,28.453,71.938,73.375,65.188,66.188,0.0,28.781,72.0,70.0,1000.0,500.0,0.034,116.375,73.938,73.375,0.014,70.063,150.625,65.063,69.938,33.719,43.5,72.0,70.0,1000.0,500.0,0.211,504.0,114.875,86.375,0.229,70.0,150.625,65.125,68.938,31.141,55.781,72.0,70.0,1000.0,500.0,0.21,500.0,111.688,79.063,0.156,70.125,73.75,65.125,69.938,28.047,53.375,72.0,70.0,1000.0,500.0,0.206,497.0,109.313,82.063,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.0,530.0,531.5,525.5,0.214,0.219,1.297,0.0,1.331,0.387,0.001,0.944,0.736,0.797
2052008,1416,1.0,1.0,1.0,1.0,82.381,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,384.187,23.546,13.398,0.0,80.0,65.0,1.4,1614.875,1667.656,1891.662,570.192,64.942,58.054,70.393,64.807,61.539,1.387,2.983,0.403,82.777,66.264,26.731,22.722,29.326,32.829,116.184,74.852,115.73,44.716,59.466,45.028,-10.82,25.734,28.453,71.938,73.438,65.375,66.25,0.0,28.641,72.0,70.0,1000.0,500.0,0.034,116.375,74.0,73.25,0.014,70.188,150.625,65.063,69.938,27.953,44.156,72.0,70.0,1000.0,500.0,0.206,500.0,114.875,86.5,0.217,70.0,150.625,65.25,69.063,31.109,56.188,72.0,70.0,1000.0,500.0,0.209,498.75,111.875,79.313,0.156,70.125,73.688,65.25,69.938,25.156,53.688,72.0,70.0,1000.0,500.0,0.206,496.5,109.188,82.063,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,531.5,303.25,530.5,531.5,525.5,0.259,0.283,1.545,0.0,1.31,0.384,0.002,0.89,0.735,0.797
2052008,1417,1.0,1.0,1.0,1.0,82.478,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,401.757,23.567,13.324,0.0,80.0,65.0,1.4,1611.5,1683.806,1910.396,585.16,65.05,58.266,70.604,65.019,61.753,1.425,2.9,0.406,82.87,66.343,26.675,22.638,29.248,32.937,115.296,75.064,114.918,44.716,59.362,45.028,-10.82,25.734,28.391,71.938,73.438,65.375,66.188,0.0,28.531,72.0,70.0,1000.0,500.0,0.034,115.813,74.0,73.375,0.014,70.188,150.625,65.25,69.938,33.625,43.25,72.0,70.0,1000.0,500.0,0.212,504.5,114.813,86.375,0.224,70.125,150.625,65.25,69.188,27.438,55.875,72.0,70.0,1000.0,500.0,0.21,499.5,112.0,79.438,0.156,70.125,73.813,65.125,69.938,27.984,52.875,72.0,70.0,1000.0,500.0,0.21,501.25,109.188,82.063,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,531.5,303.0,530.0,531.5,525.5,0.221,0.284,1.288,0.0,1.341,0.402,0.001,0.921,0.735,0.778
2052008,1418,1.0,1.0,1.0,1.0,82.482,0.0,47.0,47.0,47.0,1.0,1.0,1337.628,383.016,23.567,13.31,0.0,80.0,65.0,1.4,1611.938,1682.19,1906.985,578.221,64.942,58.054,70.393,64.913,61.646,1.349,2.904,0.399,82.806,66.247,26.675,22.61,29.248,32.829,114.779,75.277,114.179,44.789,59.362,45.028,-10.82,25.734,28.359,72.0,73.5,65.188,66.25,0.0,28.719,72.0,70.0,1000.0,500.0,0.034,115.75,74.0,73.25,0.014,70.063,150.625,65.25,70.125,33.625,44.25,72.0,70.0,1000.0,500.0,0.208,498.5,114.688,86.375,0.212,70.125,150.625,65.25,69.25,27.406,55.5,72.0,70.0,1000.0,500.0,0.211,504.75,111.875,79.625,0.156,70.125,73.813,65.125,69.875,25.078,53.031,72.0,70.0,1000.0,500.0,0.208,502.0,109.125,81.875,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.0,530.0,531.0,526.0,0.358,0.218,2.044,0.0,1.338,0.383,0.002,0.868,0.728,0.781
2052008,1419,1.0,1.0,1.0,1.0,82.484,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,383.016,23.588,13.412,0.0,80.0,65.0,1.4,1626.813,1678.958,1881.471,576.321,65.158,58.266,70.604,64.913,61.86,1.402,2.886,0.417,82.876,66.302,26.619,22.61,29.261,32.937,118.625,75.489,118.094,44.716,59.675,45.028,-10.82,25.734,28.359,72.0,73.5,65.375,66.25,0.0,28.625,72.0,70.0,1000.0,500.0,0.035,116.5,73.938,73.375,0.014,70.188,150.625,65.25,70.125,27.828,44.625,72.0,70.0,1000.0,500.0,0.207,493.75,114.813,86.375,0.209,70.125,150.625,65.125,69.25,21.641,55.313,72.0,70.0,1000.0,500.0,0.213,505.25,111.875,79.625,0.156,70.125,73.75,65.125,69.75,25.047,53.188,72.0,70.0,1000.0,500.0,0.208,498.0,109.188,81.563,0.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,531.5,303.0,530.0,531.0,526.0,0.29,0.28,1.809,0.0,1.331,0.383,0.001,0.859,0.728,0.676
2052008,1420,1.0,1.0,1.0,1.0,82.398,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,386.53,23.618,13.427,0.0,80.0,65.0,1.4,1614.5,1667.656,1896.765,577.565,64.942,58.054,70.393,64.807,61.539,1.417,2.893,0.406,82.812,66.28,26.591,22.61,29.19,32.829,115.888,75.383,115.361,44.789,59.675,45.028,-10.82,25.719,28.281,71.938,73.438,65.5,66.25,0.0,28.531,72.0,70.0,1000.0,500.0,0.035,116.563,73.938,73.25,0.014,70.188,150.625,65.25,69.813,27.781,44.563,72.0,70.0,1000.0,500.0,0.208,494.0,114.688,86.188,0.195,70.25,150.625,65.25,69.063,27.328,55.656,72.0,70.0,1000.0,500.0,0.21,504.0,111.625,79.625,0.143,70.0,73.75,65.125,69.625,27.875,53.344,72.0,70.0,1000.0,500.0,0.206,497.5,108.938,81.188,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.0,530.0,531.0,526.0,0.307,0.216,1.799,0.0,1.341,0.387,0.001,0.803,0.662,0.715
2052008,1421,1.0,1.0,1.0,1.0,82.51,0.0,47.0,47.0,47.0,1.0,1.0,1359.883,394.729,23.639,13.471,0.0,80.0,65.0,1.4,1613.0,1690.275,1929.196,575.271,64.942,58.16,70.604,65.019,61.539,1.41,2.998,0.395,82.906,66.27,26.591,22.582,29.203,32.829,116.184,74.958,115.804,44.789,59.78,44.955,-10.82,25.719,28.281,71.938,73.438,65.5,66.25,0.0,28.594,72.0,70.0,1000.0,500.0,0.034,116.063,74.0,73.375,0.014,70.063,150.625,65.063,69.75,27.719,43.469,72.0,70.0,1000.0,500.0,0.212,503.5,114.688,85.563,0.211,70.0,150.625,65.25,68.75,27.281,55.75,72.0,70.0,1000.0,500.0,0.209,503.5,111.438,79.625,0.125,70.125,73.75,65.25,69.625,27.859,53.719,72.0,70.0,1000.0,500.0,0.205,497.25,108.938,80.313,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,530.5,531.5,303.0,530.5,531.0,525.5,0.218,0.149,1.298,0.0,1.36,0.395,0.001,0.888,0.575,0.75
2052008,1422,1.0,1.0,1.0,1.0,82.417,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,384.187,23.577,13.441,0.0,80.0,65.0,1.4,1624.125,1662.816,1901.872,561.186,65.05,58.16,70.499,65.019,61.753,1.463,2.89,0.399,82.86,66.364,26.535,22.61,29.151,32.829,119.069,74.746,118.315,44.863,59.675,45.028,-10.82,25.719,28.281,71.938,73.438,65.375,66.25,0.0,28.438,72.0,70.0,1000.0,500.0,0.035,116.938,74.0,73.375,0.014,70.063,150.625,65.25,69.75,27.672,44.813,72.0,70.0,1000.0,500.0,0.204,492.0,114.688,85.313,0.196,70.125,150.625,65.25,68.563,27.25,56.625,72.0,70.0,1000.0,500.0,0.205,496.75,111.375,79.438,0.125,70.0,73.75,65.25,69.563,27.859,52.844,72.0,70.0,1000.0,500.0,0.21,501.25,108.938,80.0,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.401,0.15,2.567,0.0,1.325,0.384,0.001,0.832,0.578,0.788
2052008,1423,1.0,1.0,1.0,1.0,82.419,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,384.187,23.629,13.427,0.0,80.0,65.0,1.4,1618.0,1670.883,1896.765,568.292,64.835,58.266,70.499,64.913,61.539,1.417,2.944,0.414,82.812,66.286,26.563,22.61,29.125,32.829,120.253,74.746,119.719,44.789,59.675,45.101,-10.82,25.719,28.281,71.938,73.375,65.375,66.25,0.0,28.016,72.0,70.0,1000.0,500.0,0.035,116.625,73.938,73.25,0.014,70.188,150.625,65.25,69.625,33.375,44.0,72.0,70.0,1000.0,500.0,0.21,498.75,114.688,85.0,0.183,70.125,150.625,65.25,68.688,30.859,56.563,72.0,70.0,1000.0,500.0,0.206,496.75,111.25,79.063,0.138,70.0,73.75,65.25,69.75,27.844,52.969,72.0,70.0,1000.0,500.0,0.209,501.25,108.938,80.0,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.277,0.281,1.821,0.0,1.294,0.384,0.001,0.785,0.643,0.809
2052008,1424,1.0,1.0,1.0,1.0,82.371,0.0,47.0,47.0,47.0,1.0,1.0,1344.656,385.359,23.618,13.383,0.0,80.0,65.0,1.4,1610.313,1680.574,1891.662,579.777,65.158,57.947,70.393,64.807,61.753,1.372,2.969,0.384,82.909,66.252,26.535,22.638,29.086,32.829,119.291,74.852,118.832,44.716,59.571,45.028,-10.828,25.734,28.25,72.125,32.188,65.5,66.5,0.0,28.359,72.0,70.0,1000.0,500.0,0.034,115.438,74.0,73.25,0.014,70.188,150.625,65.063,69.75,27.609,44.063,72.0,70.0,1000.0,500.0,0.209,500.5,114.688,85.0,0.189,70.0,150.625,65.25,68.563,30.844,55.531,72.0,70.0,1000.0,500.0,0.211,505.75,111.25,78.938,0.138,70.0,73.813,65.25,69.75,24.969,52.969,72.0,70.0,1000.0,500.0,0.208,502.25,108.938,80.375,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,531.5,303.0,530.0,531.5,525.5,0.244,0.281,1.565,0.0,1.345,0.385,0.002,0.811,0.645,0.765
2052008,1425,1.0,1.0,1.0,1.0,82.515,0.0,47.0,47.0,47.0,1.0,1.0,1342.313,380.674,23.526,13.412,0.0,80.0,65.0,1.4,1622.0,1675.727,1889.962,578.571,64.942,57.841,70.288,64.702,61.539,1.444,2.9,0.399,82.842,66.303,26.591,22.666,29.06,32.829,118.625,74.852,118.168,44.789,59.466,45.101,-10.82,25.719,28.297,72.0,125.188,65.5,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.034,116.063,74.0,73.25,0.014,70.063,150.625,65.063,69.625,33.313,44.406,72.0,70.0,1000.0,500.0,0.208,496.0,114.375,85.0,0.195,70.0,150.625,65.25,68.563,27.188,55.281,72.0,70.0,1000.0,500.0,0.214,505.75,111.375,78.813,0.156,70.0,73.813,65.25,69.75,27.813,53.313,72.0,70.0,1000.0,500.0,0.207,497.75,108.938,80.563,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.25,531.0,531.5,526.0,0.246,0.285,1.553,0.0,1.342,0.381,0.002,0.828,0.735,0.773
2052008,1426,1.0,1.0,1.0,1.0,82.365,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,381.845,23.618,13.354,0.0,80.0,65.0,1.4,1617.563,1683.806,1900.169,587.8,65.05,57.841,70.288,64.807,61.753,1.375,2.915,0.373,82.855,66.269,26.478,22.638,29.047,32.829,117.516,74.746,117.06,44.863,59.571,45.101,-10.82,25.734,28.188,72.125,150.625,65.5,66.25,0.0,28.953,72.0,70.0,1000.0,500.0,0.034,115.75,74.0,73.375,0.014,70.063,150.625,65.25,69.625,27.563,43.781,72.0,70.0,1000.0,500.0,0.21,501.75,114.375,84.875,0.168,69.938,150.625,65.25,68.938,30.828,55.313,72.0,70.0,1000.0,500.0,0.213,505.75,111.438,78.813,0.156,70.0,73.813,65.25,69.75,27.813,53.938,72.0,70.0,1000.0,500.0,0.204,495.0,108.938,80.563,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.0,531.0,531.0,526.0,0.252,0.216,1.556,0.0,1.334,0.382,0.001,0.717,0.737,0.781
2052008,1427,1.0,1.0,1.0,1.0,82.366,0.0,47.0,47.0,47.0,1.0,1.0,1337.628,387.701,23.649,13.412,0.0,80.0,65.0,1.4,1617.563,1667.656,1900.169,571.165,64.835,58.054,70.499,64.913,61.539,1.41,2.893,0.395,82.856,66.282,26.535,22.666,29.073,32.614,116.702,74.746,116.321,44.716,59.466,45.028,-10.828,25.75,28.234,72.0,150.625,65.375,66.25,0.0,28.453,72.0,70.0,1000.0,500.0,0.035,116.5,74.0,73.375,0.014,70.063,150.625,65.063,69.75,33.281,44.594,72.0,70.0,1000.0,500.0,0.203,495.75,114.375,84.875,0.207,70.125,150.625,65.25,69.063,27.156,55.563,72.0,70.0,1000.0,500.0,0.214,503.25,111.438,79.063,0.156,70.0,73.813,65.25,69.75,27.797,53.031,72.0,70.0,1000.0,500.0,0.209,499.75,108.875,80.688,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.0,530.0,531.0,525.5,0.215,0.284,1.302,0.0,1.338,0.388,0.001,0.883,0.731,0.772
2052008,1428,1.0,1.0,1.0,1.0,82.512,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,379.502,23.567,13.398,0.0,80.0,65.0,1.4,1614.313,1672.498,1895.063,576.611,65.05,57.841,70.288,64.913,61.646,1.394,2.94,0.41,82.844,66.275,26.591,22.694,29.151,32.722,115.962,75.277,115.435,44.789,59.675,45.101,-10.82,25.734,28.281,72.0,150.625,65.5,66.25,0.0,28.25,72.0,70.0,1000.0,500.0,0.035,117.375,74.0,73.375,0.014,70.063,150.625,65.25,69.625,33.25,44.781,72.0,70.0,1000.0,500.0,0.203,494.25,114.25,84.875,0.17,70.125,150.625,65.25,69.25,21.391,55.781,72.0,70.0,1000.0,500.0,0.213,501.75,111.438,79.313,0.147,70.0,73.75,65.25,69.75,27.781,53.188,72.0,70.0,1000.0,500.0,0.208,499.25,108.875,80.688,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,531.0,531.5,525.5,0.305,0.281,1.795,0.0,1.334,0.38,0.001,0.722,0.683,0.772
2052008,1429,1.0,1.0,1.0,1.0,82.517,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,386.53,23.577,13.412,0.0,80.0,65.0,1.4,1613.563,1666.042,1886.565,569.727,65.05,58.16,70.604,65.124,61.753,1.375,2.998,0.395,82.891,66.266,26.563,22.61,29.19,32.829,115.0,75.489,114.622,44.789,59.362,45.173,-10.828,25.734,28.297,72.0,150.625,65.5,66.25,0.0,28.391,72.0,70.0,1000.0,500.0,0.034,116.063,73.938,73.25,0.014,70.188,150.625,65.25,69.625,33.219,45.094,72.0,70.0,1000.0,500.0,0.204,491.75,114.25,84.875,0.203,70.25,150.625,65.25,69.063,27.078,55.375,72.0,70.0,1000.0,500.0,0.214,504.75,111.375,79.5,0.125,70.0,73.813,65.25,69.625,27.781,53.219,72.0,70.0,1000.0,500.0,0.207,501.0,108.875,80.688,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.25,531.0,531.0,525.5,0.226,0.353,1.288,0.0,1.336,0.387,0.001,0.862,0.577,0.763
2052008,1430,1.0,1.0,1.0,1.0,82.434,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,387.701,23.608,13.456,0.0,80.0,65.0,1.4,1620.063,1687.04,1891.662,580.267,64.942,58.054,70.499,64.807,61.539,1.406,2.994,0.406,82.933,66.379,26.535,22.61,29.235,32.722,114.261,75.596,113.884,44.789,59.466,45.101,-10.82,25.734,28.234,72.0,150.625,65.375,66.25,0.0,28.438,72.0,70.0,1000.0,500.0,0.034,115.688,73.938,73.375,0.014,70.188,150.625,65.063,69.625,27.438,43.25,72.0,70.0,1000.0,500.0,0.212,505.5,114.375,85.0,0.216,70.125,150.625,65.25,68.688,27.0,55.563,72.0,70.0,1000.0,500.0,0.214,502.5,111.25,79.438,0.121,70.125,73.688,65.25,69.75,24.891,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,108.688,80.688,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,531.5,303.0,529.0,531.0,526.0,0.23,0.286,1.287,0.0,1.34,0.388,0.001,0.917,0.557,0.766
2052008,1431,1.0,1.0,1.0,1.0,82.532,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,387.701,23.639,13.368,0.0,80.0,65.0,1.4,1613.938,1682.19,1905.28,576.978,65.158,57.947,70.288,65.019,61.753,1.398,2.926,0.384,82.869,66.294,26.563,22.498,29.274,32.937,118.329,75.383,117.651,44.863,59.571,45.101,-10.82,25.719,28.328,71.938,150.625,65.375,66.25,0.0,29.0,72.0,70.0,1000.0,500.0,0.034,116.438,73.938,73.25,0.014,70.063,150.625,65.063,69.625,27.375,43.438,72.0,70.0,1000.0,500.0,0.211,504.5,114.375,85.0,0.205,70.125,150.625,65.25,68.438,26.969,55.781,72.0,70.0,1000.0,500.0,0.209,503.25,110.938,79.125,0.121,70.125,73.75,65.25,69.625,24.875,53.75,72.0,70.0,1000.0,500.0,0.206,496.25,108.688,80.688,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,530.0,531.0,526.0,0.373,0.216,2.315,0.0,1.326,0.388,0.001,0.871,0.557,0.766
2052008,1432,1.0,1.0,1.0,1.0,82.392,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,378.331,23.618,13.412,0.0,80.0,65.0,1.4,1613.938,1656.367,1906.985,570.525,65.05,58.054,70.499,64.702,61.753,1.391,2.983,0.388,82.932,66.405,26.591,22.61,29.274,32.829,119.069,75.171,118.315,44.789,59.466,45.173,-10.82,25.719,28.281,72.0,150.625,65.375,66.5,0.0,28.547,72.0,70.0,1000.0,500.0,0.035,116.75,73.938,73.375,0.014,70.188,150.625,65.063,69.625,27.313,44.469,72.0,70.0,1000.0,500.0,0.206,495.0,114.5,85.0,0.198,70.125,150.625,65.25,68.313,26.922,56.563,72.0,70.0,1000.0,500.0,0.206,496.25,110.875,78.813,0.121,70.125,73.75,65.25,69.625,24.828,52.656,72.0,70.0,1000.0,500.0,0.211,504.0,108.688,80.563,0.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,531.5,303.25,530.0,531.0,525.5,0.406,0.351,2.571,0.0,1.3,0.378,0.001,0.845,0.562,0.758
2052008,1433,1.0,1.0,1.0,1.0,82.394,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,381.845,23.639,13.441,0.0,80.0,65.0,1.4,1612.313,1682.19,1901.872,570.902,64.835,58.054,70.499,65.019,61.539,1.394,2.908,0.399,82.808,66.234,26.647,22.582,29.326,32.829,118.551,74.958,118.315,44.789,59.571,45.173,-10.82,25.719,28.375,72.0,150.625,65.5,66.25,0.0,28.453,72.0,70.0,1000.0,500.0,0.035,116.75,73.938,73.25,0.014,70.188,150.625,65.063,69.75,27.266,44.625,72.0,70.0,1000.0,500.0,0.207,493.75,114.688,84.875,0.188,70.125,150.625,65.25,68.188,30.547,55.281,72.0,70.0,1000.0,500.0,0.213,506.75,110.938,78.75,0.121,70.125,73.75,65.25,69.75,27.656,52.688,72.0,70.0,1000.0,500.0,0.21,502.0,108.688,80.563,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.0,531.5,303.25,530.5,531.0,525.5,0.128,0.349,0.806,0.0,1.334,0.382,0.001,0.81,0.564,0.77
