DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1434,1.0,1.0,1.0,1.0,82.48,0.0,47.0,47.0,47.0,1.0,1.0,1359.883,387.701,23.577,13.383,0.0,80.0,65.0,1.4,1616.375,1691.892,1886.565,578.112,65.05,58.16,70.499,64.913,61.646,1.429,3.001,0.403,82.807,66.091,26.647,22.582,29.365,32.937,118.034,74.64,117.429,44.863,59.466,45.173,-10.82,25.719,28.391,72.0,150.625,65.5,66.25,0.0,27.891,72.0,70.0,1000.0,500.0,0.035,117.188,73.938,73.25,0.014,70.188,150.625,65.063,69.625,27.188,43.969,72.0,70.0,1000.0,500.0,0.21,499.0,114.688,85.0,0.22,70.0,150.625,65.25,68.313,30.547,55.094,72.0,70.0,1000.0,500.0,0.211,508.5,111.375,78.5,0.156,70.125,32.281,65.25,69.625,24.766,52.813,72.0,70.0,1000.0,500.0,0.208,500.0,108.625,80.563,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.0,531.5,303.0,531.0,531.5,526.0,0.329,0.284,2.06,0.0,1.36,0.388,0.001,0.944,0.742,0.695
2052008,1435,1.0,1.0,1.0,1.0,82.37,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,380.674,23.629,13.398,0.0,80.0,65.0,1.4,1619.813,1687.04,1893.363,574.89,64.835,58.16,70.499,64.913,61.539,1.433,2.936,0.399,82.637,66.089,26.703,22.582,29.443,32.937,116.998,74.533,116.617,44.863,59.466,45.173,-10.828,25.734,28.422,72.125,150.625,65.375,66.25,0.0,28.078,72.0,70.0,1000.0,500.0,0.035,117.063,74.0,73.375,0.014,70.188,150.625,65.063,69.625,27.141,43.688,72.0,70.0,1000.0,500.0,0.213,501.25,114.688,85.0,0.195,70.0,150.625,65.25,68.75,30.547,56.406,72.0,70.0,1000.0,500.0,0.206,497.5,111.438,78.438,0.156,70.125,69.063,65.25,69.75,27.594,52.5,72.0,70.0,1000.0,500.0,0.209,502.25,108.688,80.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.25,530.0,531.0,525.5,0.212,0.284,1.301,0.0,1.32,0.381,0.001,0.837,0.745,0.737
2052008,1436,1.0,1.0,1.0,1.0,82.361,0.0,47.0,47.0,47.0,1.0,1.0,1363.397,385.359,23.588,13.368,0.0,80.0,65.0,1.4,1611.0,1690.275,1901.872,579.78,65.05,57.947,70.288,64.807,61.646,1.413,2.947,0.377,82.604,66.05,26.619,22.61,29.404,33.044,116.406,74.64,115.952,44.789,59.362,45.173,-10.82,25.719,28.359,72.0,150.625,65.375,66.25,0.0,28.797,72.0,70.0,1000.0,500.0,0.035,116.563,74.0,73.375,0.014,70.188,150.625,65.063,69.625,27.078,43.375,72.0,70.0,1000.0,500.0,0.213,504.75,114.688,85.0,0.172,70.0,150.625,65.25,68.938,26.891,55.25,72.0,70.0,1000.0,500.0,0.214,507.5,111.625,78.5,0.156,70.125,108.625,65.25,69.75,24.703,52.625,72.0,70.0,1000.0,500.0,0.208,499.75,108.688,80.375,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,531.5,303.0,529.5,531.0,525.5,0.256,0.352,1.547,0.0,1.363,0.385,0.001,0.738,0.748,0.726
2052008,1437,1.0,1.0,1.0,1.0,82.498,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,386.53,23.567,13.339,0.0,80.0,65.0,1.4,1611.625,1670.883,1905.28,573.51,64.835,58.16,70.499,65.019,61.539,1.417,2.965,0.395,82.509,66.013,26.703,22.638,29.391,33.152,115.444,74.958,114.992,44.936,59.362,45.173,-10.82,25.719,28.422,72.0,150.625,65.375,66.25,0.0,28.984,72.0,70.0,1000.0,500.0,0.035,116.75,74.0,73.375,0.014,70.188,150.625,65.063,69.625,27.031,43.5,72.0,70.0,1000.0,500.0,0.211,503.5,114.688,84.875,0.182,70.125,150.625,65.25,69.063,26.875,56.625,72.0,70.0,1000.0,500.0,0.205,496.75,111.625,78.938,0.156,70.125,130.75,65.25,69.75,24.672,52.875,72.0,70.0,1000.0,500.0,0.207,498.0,108.688,80.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,530.0,531.0,525.5,0.263,0.219,1.54,0.0,1.335,0.387,0.001,0.784,0.738,0.68
2052008,1438,1.0,1.0,1.0,1.0,82.513,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,377.16,23.618,13.398,0.0,80.0,65.0,1.4,1616.0,1657.979,1872.994,569.367,65.158,58.266,70.499,65.124,61.753,1.41,2.85,0.399,82.489,66.075,26.703,22.582,29.365,33.152,114.779,75.277,114.327,44.936,59.466,45.173,-10.82,25.719,28.422,71.938,150.625,65.375,66.25,0.0,29.156,72.0,70.0,1000.0,500.0,0.035,117.438,73.938,73.25,0.014,70.188,150.625,65.063,69.625,32.688,44.281,72.0,70.0,1000.0,500.0,0.205,498.5,114.375,84.875,0.175,70.125,150.625,65.25,69.188,21.125,56.313,72.0,70.0,1000.0,500.0,0.208,498.25,111.625,79.063,0.156,70.125,143.25,65.313,69.75,24.641,52.75,72.0,70.0,1000.0,500.0,0.208,501.0,108.625,80.563,0.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,531.0,303.0,530.0,531.0,525.5,0.27,0.219,1.543,0.0,1.341,0.377,0.001,0.746,0.735,0.715
2052008,1439,1.0,1.0,1.0,1.0,82.536,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,384.187,23.526,13.354,0.0,80.0,65.0,1.4,1612.313,1683.806,1903.576,578.182,65.158,58.266,70.604,65.019,61.86,1.394,2.976,0.392,82.4,65.946,26.647,22.582,29.365,33.259,118.995,75.383,118.168,44.35,59.571,44.809,-10.82,25.75,28.359,72.0,150.625,65.375,66.25,0.0,28.813,72.0,70.0,1000.0,500.0,0.034,116.5,74.0,73.25,0.014,70.188,150.625,65.25,69.625,26.906,44.156,72.0,70.0,1000.0,500.0,0.207,499.25,114.25,84.875,0.178,70.125,150.625,65.25,68.938,26.797,55.875,72.0,70.0,1000.0,500.0,0.211,501.5,111.438,79.125,0.121,70.0,150.25,65.25,69.75,24.609,53.0,72.0,70.0,1000.0,500.0,0.208,498.5,108.625,80.375,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,531.0,303.0,530.0,531.0,525.5,0.446,0.403,2.809,0.0,1.318,0.384,0.002,0.756,0.566,0.696
2052008,1440,1.0,1.0,1.0,1.0,82.548,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,379.502,23.577,13.339,0.0,80.0,65.0,1.4,1611.188,1654.755,1896.765,577.485,65.265,58.266,70.604,65.019,61.753,1.406,2.864,0.377,82.477,65.982,26.703,22.666,29.378,33.366,120.401,75.277,119.719,43.544,59.675,43.862,-10.82,25.719,28.406,72.0,150.625,65.375,66.25,0.0,28.781,72.0,70.0,1000.0,500.0,0.035,116.688,73.938,73.375,0.014,70.188,150.625,65.25,69.625,26.828,44.563,72.0,70.0,1000.0,500.0,0.204,496.25,114.188,84.875,0.179,70.25,150.625,65.25,68.563,26.75,56.156,72.0,70.0,1000.0,500.0,0.209,498.5,111.25,79.313,0.121,70.125,150.625,65.25,69.75,24.578,52.781,72.0,70.0,1000.0,500.0,0.209,501.0,108.563,80.563,0.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,531.5,303.0,530.5,531.0,525.5,0.356,0.263,2.321,0.0,1.334,0.38,0.001,0.759,0.559,0.71
2052008,1441,1.0,1.0,1.0,1.0,82.568,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,379.502,23.691,13.368,0.0,80.0,65.0,1.4,1621.375,1682.19,1896.765,576.534,65.158,58.054,70.393,64.807,61.539,1.402,2.962,0.41,82.439,65.966,26.703,22.61,29.43,33.366,118.255,75.171,117.798,43.178,59.675,43.425,-10.82,25.75,28.453,72.0,150.625,65.375,66.5,0.0,28.891,72.0,70.0,1000.0,500.0,0.034,116.0,74.0,73.25,0.014,70.188,150.625,65.25,69.625,26.766,43.188,72.0,70.0,1000.0,500.0,0.212,505.25,114.188,84.688,0.191,70.25,150.625,65.438,68.438,20.969,55.625,72.0,70.0,1000.0,500.0,0.212,502.5,110.938,78.938,0.121,70.125,150.625,65.25,69.75,24.531,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,108.563,80.563,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.0,531.5,303.25,530.0,531.0,525.5,0.251,0.2,1.564,0.0,1.328,0.38,0.002,0.815,0.56,0.689
2052008,1442,1.0,1.0,1.0,1.0,82.586,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,381.845,23.608,13.354,0.0,80.0,65.0,1.4,1621.375,1675.727,1889.962,573.456,65.158,58.054,70.288,64.807,61.753,1.345,2.857,0.414,82.327,65.829,26.591,22.638,29.507,33.366,118.108,74.852,117.651,42.958,59.78,43.28,-10.82,25.734,28.313,72.125,150.625,65.375,66.5,0.0,28.813,72.0,70.0,1000.0,500.0,0.035,116.438,74.0,73.25,0.014,70.188,150.625,65.25,69.563,26.703,43.625,72.0,70.0,1000.0,500.0,0.21,502.75,114.188,84.563,0.193,70.125,150.625,65.438,68.188,26.641,56.063,72.0,70.0,1000.0,500.0,0.208,500.75,110.938,78.813,0.116,70.125,150.625,65.25,69.75,24.5,53.594,72.0,70.0,1000.0,500.0,0.207,495.75,108.313,80.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,531.5,303.25,530.0,531.0,525.5,0.249,0.256,1.558,0.0,1.326,0.382,0.002,0.827,0.539,0.671
2052008,1443,1.0,1.0,1.0,1.0,82.602,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,397.072,23.588,13.354,0.0,80.0,65.0,1.4,1621.313,1662.816,1917.225,557.412,65.158,58.16,70.288,64.702,61.86,1.421,2.98,0.381,82.459,65.92,26.703,22.61,29.507,33.474,116.924,74.533,116.395,42.811,59.466,43.134,-10.82,25.719,28.438,72.125,150.625,65.5,66.25,0.0,29.016,72.0,70.0,1000.0,500.0,0.034,116.0,74.0,73.25,0.014,70.188,150.625,65.25,69.563,26.625,43.313,72.0,70.0,1000.0,500.0,0.212,504.25,114.188,84.563,0.171,70.125,150.625,65.25,68.188,26.609,56.75,72.0,70.0,1000.0,500.0,0.205,494.5,110.75,78.75,0.121,70.25,150.625,65.25,69.625,20.656,52.938,72.0,70.0,1000.0,500.0,0.209,500.5,108.563,80.375,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,531.0,303.25,530.0,531.0,525.5,0.294,0.259,1.803,0.0,1.315,0.397,0.002,0.733,0.56,0.682
2052008,1444,1.0,1.0,1.0,1.0,82.667,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,381.845,23.577,13.368,0.0,80.0,65.0,1.4,1611.25,1672.498,1884.866,572.42,64.942,58.372,70.499,65.124,61.646,1.402,2.918,0.392,82.401,65.916,26.591,22.722,29.566,33.366,116.258,74.958,115.804,42.738,59.571,43.061,-10.82,25.719,28.313,72.0,150.625,65.5,66.25,0.0,29.094,72.0,70.0,1000.0,500.0,0.034,116.063,74.0,73.25,0.014,70.188,150.625,65.25,69.625,26.563,43.563,72.0,70.0,1000.0,500.0,0.21,503.0,114.25,84.375,0.164,70.125,150.625,65.25,68.188,26.594,56.5,72.0,70.0,1000.0,500.0,0.207,496.25,110.75,78.438,0.13,70.25,150.625,65.313,69.625,20.594,53.25,72.0,70.0,1000.0,500.0,0.207,498.75,108.313,80.313,0.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.0,531.0,303.0,530.0,531.0,525.5,0.259,0.257,1.547,0.0,1.322,0.382,0.002,0.708,0.608,0.466
2052008,1445,1.0,1.0,1.0,1.0,82.542,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,380.674,23.588,13.324,0.0,80.0,65.0,1.4,1616.813,1669.269,1881.471,581.951,65.265,58.372,70.499,65.23,61.967,1.44,2.958,0.399,82.416,65.918,26.563,22.694,29.579,33.581,115.518,75.383,115.065,42.592,59.571,42.916,-10.82,25.719,28.297,72.0,150.625,65.5,66.25,0.0,28.953,72.0,70.0,1000.0,500.0,0.035,116.75,74.0,73.375,0.014,70.313,150.625,65.25,69.625,23.75,43.656,72.0,70.0,1000.0,500.0,0.21,502.5,114.375,84.375,0.172,70.125,150.625,65.438,68.563,26.563,56.563,72.0,70.0,1000.0,500.0,0.206,495.75,110.875,78.5,0.138,70.25,150.625,65.313,69.125,20.516,53.375,72.0,70.0,1000.0,500.0,0.207,498.0,108.125,80.188,0.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.0,531.0,303.5,530.0,531.0,525.5,0.266,0.254,1.544,0.0,1.333,0.381,0.001,0.746,0.647,0.465
2052008,1446,1.0,1.0,1.0,1.0,82.66,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,388.873,23.649,13.324,0.0,80.0,65.0,1.4,1630.25,1677.343,1901.872,581.823,65.265,58.054,70.393,65.019,61.86,1.448,2.922,0.399,82.433,65.963,26.535,22.694,29.63,33.581,114.705,75.489,114.327,42.372,59.362,42.624,-10.82,25.734,28.219,72.0,150.625,65.5,66.5,0.0,28.734,72.0,70.0,1000.0,500.0,0.034,115.813,74.0,73.375,0.014,70.188,150.625,65.375,69.625,23.656,43.938,72.0,70.0,1000.0,500.0,0.21,498.25,114.5,84.563,0.188,70.125,150.625,65.438,68.438,30.188,56.344,72.0,70.0,1000.0,500.0,0.207,496.25,110.938,78.438,0.138,70.313,150.625,65.313,68.938,16.781,52.375,72.0,70.0,1000.0,500.0,0.214,505.25,107.938,79.063,0.085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.0,531.0,303.0,530.5,530.5,525.5,0.228,0.198,1.292,0.0,1.314,0.389,0.001,0.814,0.649,0.356
2052008,1447,1.0,1.0,1.0,1.0,82.741,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,379.502,23.567,13.324,0.0,80.0,65.0,1.4,1630.25,1674.112,1891.662,575.391,65.265,58.16,70.393,65.019,61.86,1.394,2.983,0.392,82.323,65.862,26.619,22.638,29.734,33.581,119.143,75.489,118.389,42.225,59.571,42.479,-10.82,25.719,28.297,72.0,150.625,65.5,66.25,0.0,28.531,72.0,70.0,1000.0,500.0,0.035,116.375,73.938,73.25,0.014,70.313,150.625,65.25,69.563,23.563,43.469,72.0,70.0,1000.0,500.0,0.212,504.25,114.5,84.563,0.142,70.125,150.625,65.563,68.563,26.5,56.063,72.0,70.0,1000.0,500.0,0.21,499.25,110.938,78.438,0.112,70.313,150.625,65.313,68.438,16.672,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,107.625,78.313,0.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.0,531.0,303.0,529.0,530.5,525.5,0.407,0.195,2.566,0.0,1.305,0.38,0.001,0.615,0.527,0.352
2052008,1448,1.0,1.0,1.0,1.0,82.785,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,372.474,23.598,13.354,0.0,80.0,65.0,1.4,1616.563,1669.269,1884.866,572.718,65.05,58.372,70.604,65.23,61.753,1.406,2.893,0.406,82.257,65.884,26.591,22.666,29.831,33.581,119.883,75.277,119.202,42.005,59.571,42.333,-10.82,25.719,28.297,72.125,150.625,65.5,66.5,0.0,28.781,72.0,70.0,1000.0,500.0,0.035,116.438,74.0,73.25,0.014,70.313,150.625,65.375,69.25,23.484,43.844,72.0,70.0,1000.0,500.0,0.209,501.5,114.375,84.563,0.134,70.125,150.625,65.438,68.313,20.734,56.563,72.0,70.0,1000.0,500.0,0.205,497.75,110.75,78.5,0.11,70.25,150.625,65.313,68.188,20.234,53.281,72.0,70.0,1000.0,500.0,0.208,499.0,106.938,78.0,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.0,531.0,303.0,529.5,530.5,525.5,0.36,0.249,2.32,0.0,1.325,0.372,0.002,0.578,0.513,0.243
2052008,1449,1.0,1.0,1.0,1.0,82.813,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,375.988,23.629,13.441,0.0,80.0,65.0,1.4,1614.75,1666.042,1883.169,579.071,65.265,58.372,70.604,65.124,61.967,1.448,2.843,0.392,82.406,65.923,26.591,22.694,29.883,33.796,118.403,75.064,117.946,41.932,59.571,42.333,-10.82,25.766,28.297,72.0,150.625,65.5,66.5,0.0,28.984,72.0,70.0,1000.0,500.0,0.034,115.688,74.0,73.25,0.014,70.313,150.625,65.375,68.875,23.391,43.281,72.0,70.0,1000.0,500.0,0.213,504.25,114.188,84.188,0.133,70.125,150.625,65.438,68.188,26.422,56.781,72.0,70.0,1000.0,500.0,0.206,494.0,110.625,78.438,0.112,70.25,150.625,65.313,67.75,20.172,52.813,72.0,70.0,1000.0,500.0,0.212,501.5,106.813,77.813,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.5,530.0,531.0,303.25,530.0,530.5,525.0,0.249,0.306,1.559,0.0,1.333,0.376,0.002,0.577,0.522,0.244
2052008,1450,1.0,1.0,1.0,1.0,82.696,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,384.187,23.639,13.354,0.0,80.0,65.0,1.4,1607.625,1685.423,1891.662,579.456,64.942,58.372,70.499,65.124,61.539,1.36,3.016,0.381,82.458,65.986,26.591,22.666,29.87,33.581,118.108,75.064,117.651,41.786,59.362,42.114,-10.828,25.719,28.25,72.0,150.625,65.5,66.5,0.0,29.781,72.0,70.0,1000.0,500.0,0.034,115.688,74.0,73.375,0.014,70.313,150.625,65.375,68.75,23.297,43.625,72.0,70.0,1000.0,500.0,0.21,503.0,113.875,83.5,0.134,70.25,150.625,65.438,68.063,20.609,56.656,72.0,70.0,1000.0,500.0,0.206,495.5,110.375,78.313,0.107,70.25,150.625,65.313,67.625,20.109,52.313,72.0,70.0,1000.0,500.0,0.213,507.25,106.563,77.313,0.069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.0,531.0,303.25,529.5,530.5,525.5,0.251,0.249,1.56,0.0,1.341,0.384,0.001,0.589,0.497,0.293
2052008,1451,1.0,1.0,1.0,1.0,82.857,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,385.359,23.629,13.398,0.0,80.0,65.0,1.4,1617.875,1685.423,1886.565,583.839,65.265,58.054,70.288,64.913,61.86,1.394,2.951,0.392,82.553,66.071,26.535,22.722,29.831,33.689,117.146,74.64,116.69,41.712,59.571,41.969,-10.828,25.719,28.219,72.0,150.625,65.625,66.5,0.0,29.547,72.0,70.0,1000.0,500.0,0.034,115.313,74.0,73.25,0.014,70.188,150.625,65.375,68.5,25.969,43.594,72.0,70.0,1000.0,500.0,0.21,502.25,113.875,83.063,0.134,70.125,150.625,65.438,67.875,26.25,55.938,72.0,70.0,1000.0,500.0,0.211,500.75,109.125,78.25,0.069,70.125,150.625,65.313,67.5,23.828,52.531,72.0,70.0,1000.0,500.0,0.211,505.5,106.188,76.688,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.0,531.0,303.0,529.5,530.5,525.5,0.253,0.193,1.557,0.0,1.341,0.385,0.002,0.597,0.309,0.265
2052008,1452,1.0,1.0,1.0,1.0,82.851,0.0,47.0,47.0,47.0,1.0,1.0,1306.003,380.674,23.629,13.412,0.0,80.0,65.0,1.4,1616.063,1682.19,1886.565,578.611,65.05,58.266,70.393,65.124,61.646,1.364,2.85,0.406,82.54,66.035,26.535,22.75,29.805,33.474,116.628,74.958,116.173,42.518,59.571,42.697,-10.82,25.719,28.188,71.938,150.625,65.5,66.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.034,116.0,73.938,73.375,0.014,70.188,150.625,65.375,68.5,31.641,44.094,72.0,70.0,1000.0,500.0,0.207,500.0,113.875,82.875,0.134,70.0,150.625,65.438,67.563,26.219,56.563,72.0,70.0,1000.0,500.0,0.207,496.0,109.625,78.25,0.112,70.125,150.625,65.313,67.5,23.781,53.625,72.0,70.0,1000.0,500.0,0.205,495.5,105.938,75.375,0.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.5,530.0,531.0,303.25,529.0,530.5,525.0,0.258,0.141,1.553,0.0,1.306,0.381,0.001,0.601,0.509,0.372
2052008,1453,1.0,1.0,1.0,1.0,82.843,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,380.674,23.567,13.398,0.0,80.0,65.0,1.4,1627.5,1688.657,1901.872,581.275,65.158,58.266,70.393,65.124,61.967,1.379,3.001,0.406,82.752,66.195,26.45,22.778,29.695,33.474,115.888,75.277,115.435,42.958,59.362,43.28,-10.828,25.703,28.125,72.0,150.625,65.5,66.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.034,115.0,74.0,73.25,0.014,70.063,150.625,65.375,68.5,34.344,43.438,72.0,70.0,1000.0,500.0,0.211,504.0,113.75,82.75,0.157,70.125,150.625,65.25,67.75,32.688,56.094,72.0,70.0,1000.0,500.0,0.21,498.5,109.625,77.313,0.112,70.125,150.625,65.313,67.625,23.734,52.313,72.0,70.0,1000.0,500.0,0.214,504.25,106.188,74.313,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,532.5,530.0,531.0,303.0,529.5,530.5,525.5,0.263,0.263,1.543,0.0,1.341,0.381,0.002,0.704,0.524,0.407
2052008,1454,1.0,1.0,1.0,1.0,82.973,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,388.873,23.618,13.368,0.0,80.0,65.0,1.4,1614.063,1693.51,1895.063,580.874,65.265,58.16,70.288,65.124,61.86,1.356,2.969,0.399,82.636,66.113,26.422,22.666,29.643,33.366,115.296,75.383,114.844,43.104,59.466,43.353,-10.828,25.719,28.125,72.125,150.625,65.625,66.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.034,116.125,73.938,73.25,0.014,70.063,150.625,65.25,68.75,31.609,44.0,72.0,70.0,1000.0,500.0,0.208,501.0,113.75,82.563,0.155,70.125,150.625,65.438,67.938,26.172,55.594,72.0,70.0,1000.0,500.0,0.211,503.0,109.813,76.0,0.112,70.125,150.625,65.313,67.75,23.688,53.406,72.0,70.0,1000.0,500.0,0.206,496.75,106.313,74.313,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,532.5,530.0,531.0,303.25,530.0,530.5,525.5,0.267,0.203,1.543,0.0,1.336,0.389,0.001,0.699,0.548,0.431
2052008,1455,1.0,1.0,1.0,1.0,82.993,0.0,47.0,47.0,47.0,1.0,1.0,1344.656,388.873,23.639,13.354,0.0,80.0,65.0,1.4,1614.063,1691.892,1898.467,588.545,65.158,58.054,70.183,65.019,61.86,1.341,2.839,0.384,82.739,66.178,26.45,22.778,29.553,33.366,114.926,75.489,114.253,43.178,59.257,43.425,-10.82,25.719,28.109,72.0,150.625,65.5,66.5,0.0,29.703,72.0,70.0,1000.0,500.0,0.034,115.313,74.0,73.25,0.014,70.063,150.625,65.25,68.875,31.609,43.719,72.0,70.0,1000.0,500.0,0.21,500.75,113.75,82.75,0.156,70.0,150.625,65.563,67.938,29.797,55.438,72.0,70.0,1000.0,500.0,0.212,505.0,110.063,76.563,0.121,70.125,150.625,65.313,67.75,23.656,52.219,72.0,70.0,1000.0,500.0,0.214,507.0,106.313,74.875,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,530.0,531.0,303.25,530.0,530.5,525.5,0.403,0.205,2.3,0.0,1.345,0.389,0.002,0.699,0.587,0.424
2052008,1456,1.0,1.0,1.0,1.0,82.975,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,384.187,23.598,13.398,0.0,80.0,65.0,1.4,1626.0,1672.498,1903.576,563.709,65.158,58.16,70.393,65.124,61.753,1.372,2.882,0.392,82.684,66.101,26.45,22.75,29.494,33.366,119.069,75.383,118.537,43.104,59.362,43.425,-10.82,25.766,28.156,72.125,150.625,65.5,66.5,0.0,29.734,72.0,70.0,1000.0,500.0,0.034,115.875,74.063,73.25,0.014,70.063,150.625,65.375,68.875,31.609,44.656,72.0,70.0,1000.0,500.0,0.203,495.0,113.75,82.75,0.16,70.0,150.625,65.25,68.313,29.797,56.406,72.0,70.0,1000.0,500.0,0.206,497.75,110.375,77.188,0.156,70.0,150.625,65.313,67.875,23.625,53.063,72.0,70.0,1000.0,500.0,0.208,498.0,106.563,75.5,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.5,530.0,531.0,303.0,528.5,530.5,525.5,0.287,0.265,1.813,0.0,1.327,0.384,0.002,0.717,0.749,0.437
2052008,1457,1.0,1.0,1.0,1.0,82.896,0.0,47.0,47.0,47.0,1.0,1.0,1356.369,378.331,23.629,13.31,0.0,80.0,65.0,1.4,1615.438,1699.985,1888.263,595.207,64.942,57.947,70.183,64.807,61.539,1.368,2.929,0.395,82.861,66.275,26.45,22.75,29.443,33.366,119.957,75.277,119.423,43.104,59.571,43.425,-10.82,25.719,28.156,72.0,150.625,65.5,66.5,0.0,29.219,72.0,70.0,1000.0,500.0,0.039,123.813,73.938,73.25,0.014,70.063,150.625,65.25,69.0,31.594,43.719,72.0,70.0,1000.0,500.0,0.211,502.5,113.75,83.0,0.159,70.0,150.625,65.438,68.688,29.797,56.0,72.0,70.0,1000.0,500.0,0.208,501.0,110.625,77.688,0.156,70.0,150.625,65.313,67.938,26.484,52.281,72.0,70.0,1000.0,500.0,0.214,504.75,106.563,75.688,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.0,531.5,303.25,529.5,531.0,525.5,0.282,0.259,1.821,0.0,1.356,0.378,0.001,0.707,0.744,0.434
2052008,1458,1.0,1.0,1.0,1.0,82.958,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,379.502,23.649,13.427,0.0,80.0,65.0,1.4,1630.875,1662.816,1898.467,581.894,65.05,58.16,70.393,64.807,61.753,1.452,2.958,0.399,82.81,66.269,26.478,22.694,29.391,33.259,118.034,75.064,117.577,43.251,59.571,43.571,-10.82,25.719,28.203,72.0,150.625,65.5,66.5,0.0,29.234,72.0,70.0,1000.0,500.0,0.036,118.125,74.0,73.25,0.014,70.063,150.625,65.25,68.875,31.578,44.156,72.0,70.0,1000.0,500.0,0.208,496.25,113.688,82.875,0.159,70.125,150.625,65.25,68.75,29.797,56.281,72.0,70.0,1000.0,500.0,0.208,498.0,110.438,78.125,0.156,70.125,150.625,65.313,68.063,26.469,53.094,72.0,70.0,1000.0,500.0,0.208,500.0,106.563,75.938,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,530.0,531.5,303.0,529.5,531.0,526.0,0.252,0.263,1.561,0.0,1.336,0.38,0.002,0.709,0.73,0.568
2052008,1459,1.0,1.0,1.0,1.0,83.011,0.0,47.0,47.0,47.0,1.0,1.0,1346.999,387.701,23.588,13.368,0.0,80.0,65.0,1.4,1610.063,1693.51,1901.872,585.147,65.05,57.947,70.183,64.807,61.753,1.429,2.933,0.399,82.955,66.227,26.535,22.694,29.378,33.259,117.738,74.746,117.281,43.397,59.153,43.717,-10.828,25.719,28.219,72.0,150.625,65.5,66.5,0.0,29.594,72.0,70.0,1000.0,500.0,0.034,115.875,73.938,73.25,0.014,70.063,150.625,65.25,69.0,34.313,43.625,72.0,70.0,1000.0,500.0,0.211,502.25,113.688,82.875,0.173,70.125,150.625,65.25,68.75,26.125,55.344,72.0,70.0,1000.0,500.0,0.213,505.25,110.438,78.313,0.153,70.125,150.625,65.25,68.313,26.453,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,106.75,76.063,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,530.0,531.5,303.0,530.5,530.5,526.0,0.251,0.272,1.557,0.0,1.347,0.388,0.001,0.771,0.712,0.565
2052008,1500,1.0,1.0,1.0,1.0,82.922,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,384.187,23.629,13.398,0.0,80.0,65.0,1.4,1608.625,1675.727,1898.467,574.443,65.158,58.266,70.393,65.019,61.753,1.375,2.94,0.395,82.812,66.207,26.507,22.75,29.326,33.259,116.776,74.533,116.321,43.471,59.257,43.717,-10.82,25.75,28.25,72.125,150.625,65.375,66.25,0.0,29.625,72.0,70.0,1000.0,500.0,0.034,116.375,74.0,73.25,0.014,70.063,150.625,65.375,69.125,31.563,44.594,72.0,70.0,1000.0,500.0,0.204,495.75,113.75,83.0,0.155,70.125,150.625,65.25,68.938,26.078,55.281,72.0,70.0,1000.0,500.0,0.213,505.75,110.375,78.5,0.146,70.125,150.625,65.313,68.563,23.563,53.469,72.0,70.0,1000.0,500.0,0.207,498.25,106.75,76.25,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.0,531.5,303.0,531.5,531.0,526.0,0.255,0.209,1.553,0.0,1.321,0.384,0.002,0.689,0.674,0.561
2052008,1501,1.0,1.0,1.0,1.0,83.033,0.0,47.0,47.0,47.0,1.0,1.0,1351.684,384.187,23.577,13.456,0.0,80.0,65.0,1.4,1627.25,1695.129,1905.28,588.07,64.942,58.16,70.499,65.124,61.539,1.349,2.886,0.399,82.975,66.346,26.507,22.638,29.274,33.259,116.184,74.852,115.656,43.471,59.466,43.79,-10.82,25.594,28.188,72.125,150.625,65.5,66.25,0.0,29.125,72.0,70.0,1000.0,500.0,0.039,123.875,73.938,73.25,0.014,70.063,150.625,65.25,69.25,31.563,43.719,72.0,70.0,1000.0,500.0,0.21,501.5,113.75,83.188,0.186,70.125,150.625,65.25,68.688,26.031,55.688,72.0,70.0,1000.0,500.0,0.211,503.5,110.375,78.5,0.125,70.0,150.625,65.313,68.563,23.531,52.625,72.0,70.0,1000.0,500.0,0.212,505.75,106.813,76.438,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,531.5,303.0,529.5,531.0,526.0,0.301,0.268,1.799,0.0,1.352,0.384,0.001,0.822,0.577,0.563
2052008,1502,1.0,1.0,1.0,1.0,83.052,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,386.53,23.588,13.398,0.0,80.0,65.0,1.4,1627.25,1666.042,1906.985,570.202,64.942,57.947,70.183,64.913,61.539,1.436,2.987,0.37,82.943,66.368,26.45,22.638,29.222,33.259,115.444,75.171,114.918,43.544,59.257,43.717,-10.82,25.469,28.156,72.0,150.625,65.375,66.5,0.0,28.469,72.0,70.0,1000.0,500.0,0.041,126.625,74.0,73.25,0.014,70.063,150.625,65.25,69.25,31.547,44.656,72.0,70.0,1000.0,500.0,0.205,493.25,113.75,83.5,0.167,70.125,150.625,65.438,68.438,26.0,55.938,72.0,70.0,1000.0,500.0,0.208,502.0,110.188,78.75,0.107,70.125,150.625,65.313,68.563,26.375,53.0,72.0,70.0,1000.0,500.0,0.209,500.25,106.75,76.688,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.5,531.5,303.0,531.0,531.0,526.0,0.308,0.148,1.793,0.0,1.332,0.387,0.002,0.731,0.487,0.553
2052008,1503,1.0,1.0,1.0,1.0,82.967,0.0,47.0,47.0,47.0,1.0,1.0,1359.883,394.729,23.639,13.383,0.0,80.0,65.0,1.4,1623.938,1682.19,1920.642,577.114,64.942,58.16,70.393,65.124,61.646,1.364,2.965,0.395,83.012,66.343,26.45,22.61,29.19,33.259,114.631,75.383,114.179,43.544,59.362,43.79,-10.82,25.5,28.172,72.0,150.625,65.375,66.5,0.0,30.016,72.0,70.0,1000.0,500.0,0.035,116.5,74.0,73.375,0.014,70.063,150.625,65.25,69.25,31.531,43.375,72.0,70.0,1000.0,500.0,0.211,503.5,113.75,83.5,0.181,70.125,150.625,65.25,68.313,25.953,55.531,72.0,70.0,1000.0,500.0,0.211,505.25,110.188,78.438,0.121,70.0,150.625,65.313,68.688,26.359,53.563,72.0,70.0,1000.0,500.0,0.205,498.0,106.75,76.688,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.0,531.5,303.25,530.0,531.0,526.0,0.272,0.208,1.545,0.0,1.36,0.395,0.001,0.792,0.556,0.558
2052008,1504,1.0,1.0,1.0,1.0,83.03,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,387.701,23.639,13.354,0.0,80.0,65.0,1.4,1624.813,1669.269,1898.467,574.329,65.05,58.16,70.499,65.019,61.753,1.402,2.94,0.384,82.859,66.391,26.422,22.61,29.177,33.259,118.995,75.277,118.389,43.617,59.362,43.862,-10.82,25.438,28.141,71.938,150.625,65.375,66.5,0.0,29.047,72.0,70.0,1000.0,500.0,0.036,118.813,73.938,73.25,0.014,70.063,150.625,65.375,69.25,25.797,44.219,72.0,70.0,1000.0,500.0,0.205,498.5,113.75,83.563,0.162,70.0,150.625,65.25,68.313,29.594,56.563,72.0,70.0,1000.0,500.0,0.205,498.25,110.25,78.125,0.138,70.0,150.625,65.25,68.563,26.359,52.906,72.0,70.0,1000.0,500.0,0.209,500.25,106.75,76.75,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,532.0,303.0,530.5,531.0,526.0,0.328,0.208,2.068,0.0,1.329,0.388,0.001,0.707,0.642,0.557
2052008,1505,1.0,1.0,1.0,1.0,83.003,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,381.845,23.629,13.383,0.0,80.0,65.0,1.4,1618.625,1680.574,1900.169,578.656,64.942,58.16,70.499,65.019,61.539,1.444,2.922,0.395,82.921,66.348,26.478,22.638,29.177,33.044,119.217,75.171,118.611,43.617,59.048,43.862,-10.82,25.766,28.156,72.0,150.625,65.5,66.25,0.0,29.063,72.0,70.0,1000.0,500.0,0.035,116.438,73.938,73.25,0.014,70.063,150.625,65.25,69.25,31.516,44.125,72.0,70.0,1000.0,500.0,0.209,497.5,113.688,83.563,0.194,70.125,150.625,65.25,68.438,29.578,56.594,72.0,70.0,1000.0,500.0,0.207,496.0,110.25,78.125,0.138,69.938,150.625,65.25,68.75,29.094,53.063,72.0,70.0,1000.0,500.0,0.209,500.25,106.563,76.75,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,531.5,303.25,531.0,531.0,526.0,0.325,0.212,2.067,0.0,1.335,0.382,0.001,0.845,0.642,0.631
2052008,1506,1.0,1.0,1.0,1.0,82.956,0.0,47.0,47.0,47.0,1.0,1.0,1357.54,386.53,23.588,13.398,0.0,80.0,65.0,1.4,1617.063,1691.892,1903.576,577.545,64.942,58.054,70.393,64.913,61.539,1.433,3.001,0.392,82.932,66.329,26.45,22.638,29.164,32.937,117.664,74.958,117.134,43.69,59.153,43.935,-10.82,25.719,28.156,72.0,150.625,65.5,66.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.034,115.75,74.0,73.25,0.014,70.063,150.625,65.25,69.25,31.5,43.656,72.0,70.0,1000.0,500.0,0.211,503.25,113.688,83.5,0.19,69.938,150.625,65.25,68.563,32.438,56.5,72.0,70.0,1000.0,500.0,0.206,496.5,110.25,78.25,0.156,70.0,150.625,65.25,68.75,26.375,52.094,72.0,70.0,1000.0,500.0,0.215,508.5,106.75,76.813,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,531.5,303.0,531.5,531.0,526.0,0.293,0.212,1.806,0.0,1.358,0.387,0.002,0.829,0.723,0.633
2052008,1507,1.0,1.0,1.0,1.0,83.045,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,383.016,23.629,13.398,0.0,80.0,65.0,1.4,1617.063,1677.343,1895.063,577.946,65.05,58.054,70.393,64.913,61.646,1.421,2.955,0.395,82.923,66.303,26.478,22.582,29.151,33.044,117.072,74.64,116.617,43.617,59.466,43.935,-10.82,25.734,28.188,72.0,150.625,65.375,66.5,0.0,28.797,72.0,70.0,1000.0,500.0,0.04,124.813,73.938,73.375,0.014,70.063,150.625,65.25,69.25,31.484,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,113.688,83.5,0.167,70.0,150.625,65.125,68.75,32.469,56.844,72.0,70.0,1000.0,500.0,0.205,494.25,110.625,78.125,0.173,69.938,150.625,65.25,68.938,29.109,53.344,72.0,70.0,1000.0,500.0,0.207,497.5,106.75,77.313,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,531.5,303.0,529.5,531.0,526.0,0.253,0.269,1.553,0.0,1.32,0.383,0.001,0.729,0.814,0.764
2052008,1508,1.0,1.0,1.0,1.0,82.945,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,387.701,23.598,13.354,0.0,80.0,65.0,1.4,1618.063,1662.816,1889.962,585.88,64.835,57.841,70.183,64.702,61.432,1.394,2.987,0.373,82.962,66.405,26.45,22.61,29.151,32.937,116.11,74.533,115.656,43.617,59.466,43.935,-10.82,25.75,28.188,72.313,150.625,65.375,66.25,0.0,29.047,72.0,70.0,1000.0,500.0,0.036,117.875,73.938,73.25,0.014,70.063,150.625,65.063,69.25,31.469,43.875,72.0,70.0,1000.0,500.0,0.211,499.0,113.563,83.5,0.164,70.0,150.625,65.25,69.188,29.594,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,110.625,78.75,0.16,70.125,150.625,65.25,69.125,26.375,52.406,72.0,70.0,1000.0,500.0,0.213,504.25,106.75,78.0,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.25,531.0,531.0,526.0,0.258,0.268,1.548,0.0,1.319,0.388,0.001,0.713,0.738,0.746
2052008,1509,1.0,1.0,1.0,1.0,82.934,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,390.044,23.618,13.412,0.0,80.0,65.0,1.4,1616.75,1691.892,1901.872,588.064,64.835,58.054,70.499,64.702,61.432,1.353,2.89,0.395,82.989,66.297,26.394,22.582,29.151,32.937,115.37,74.533,114.918,43.617,59.466,43.935,-10.82,25.719,28.109,72.125,150.625,65.375,66.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.036,120.75,73.938,73.25,0.014,70.063,150.625,65.063,69.25,31.453,43.688,72.0,70.0,1000.0,500.0,0.21,503.75,113.688,83.5,0.184,70.125,150.625,65.25,69.188,25.922,56.031,72.0,70.0,1000.0,500.0,0.211,500.25,110.625,79.063,0.159,70.125,150.625,65.25,69.313,29.094,53.5,72.0,70.0,1000.0,500.0,0.205,495.75,106.75,79.063,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,531.5,303.0,531.0,531.0,526.0,0.261,0.269,1.543,0.0,1.307,0.39,0.001,0.803,0.726,0.67
2052008,1510,1.0,1.0,1.0,1.0,82.976,0.0,47.0,47.0,47.0,1.0,1.0,1364.568,387.701,23.577,13.441,0.0,80.0,65.0,1.4,1621.438,1690.275,1910.396,582.523,64.835,58.16,70.499,64.913,61.432,1.383,2.955,0.399,82.954,66.369,26.507,22.666,29.125,32.937,117.22,74.958,116.173,43.764,59.571,44.008,-10.82,25.734,28.203,72.0,150.625,65.375,66.25,0.0,28.469,72.0,70.0,1000.0,500.0,0.041,126.063,73.938,73.25,0.014,70.063,150.625,65.063,69.25,31.453,44.188,72.0,70.0,1000.0,500.0,0.208,500.0,113.75,83.5,0.173,70.125,150.625,65.125,69.188,25.891,55.5,72.0,70.0,1000.0,500.0,0.212,505.0,110.438,79.313,0.15,70.0,150.625,65.25,69.313,26.328,53.625,72.0,70.0,1000.0,500.0,0.206,495.5,106.75,79.5,0.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,532.0,303.25,531.0,531.5,526.0,0.584,0.207,3.566,0.0,1.365,0.388,0.001,0.757,0.676,0.667
2052008,1511,1.0,1.0,1.0,1.0,82.926,0.0,47.0,47.0,47.0,1.0,1.0,1351.684,380.674,23.66,13.324,0.0,80.0,65.0,1.4,1627.875,1682.19,1893.363,581.316,64.835,57.947,70.288,64.702,61.432,1.41,2.89,0.392,82.983,66.38,26.45,22.526,29.125,32.937,119.513,75.171,119.054,43.764,59.257,44.008,-10.82,25.75,28.203,72.0,150.625,65.375,66.25,0.0,29.266,72.0,70.0,1000.0,500.0,0.033,113.625,73.938,73.25,0.014,70.063,150.625,65.25,69.125,31.438,43.313,72.0,70.0,1000.0,500.0,0.213,504.0,113.75,83.5,0.169,70.125,150.625,65.25,68.938,25.844,55.688,72.0,70.0,1000.0,500.0,0.21,504.25,110.25,79.125,0.143,70.125,150.625,65.25,69.313,26.328,52.969,72.0,70.0,1000.0,500.0,0.209,499.75,106.75,79.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,531.5,303.25,530.0,531.5,526.0,0.245,0.21,1.568,0.0,1.352,0.381,0.001,0.739,0.644,0.658
2052008,1512,1.0,1.0,1.0,1.0,82.923,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,383.016,23.629,13.398,0.0,80.0,65.0,1.4,1615.5,1675.727,1898.467,570.258,64.835,57.841,70.288,64.702,61.432,1.383,2.936,0.384,82.846,66.264,26.535,22.526,29.138,32.937,119.217,75.171,118.906,43.69,59.257,44.008,-10.82,25.75,28.219,72.0,150.625,65.375,66.25,0.0,28.609,72.0,70.0,1000.0,500.0,0.036,119.25,74.0,73.375,0.014,70.063,150.625,65.063,69.25,34.156,43.688,72.0,70.0,1000.0,500.0,0.211,503.5,113.75,83.5,0.177,70.25,150.625,65.25,68.688,20.063,56.188,72.0,70.0,1000.0,500.0,0.206,499.75,110.188,78.938,0.107,70.0,150.625,65.25,69.563,26.313,52.969,72.0,70.0,1000.0,500.0,0.208,499.25,106.75,79.5,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.0,531.0,526.0,0.167,0.274,1.061,0.0,1.34,0.383,0.001,0.774,0.484,0.66
2052008,1513,1.0,1.0,1.0,1.0,82.859,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,384.187,23.598,13.31,0.0,80.0,65.0,1.4,1623.938,1654.755,1901.872,568.062,64.727,57.841,70.288,64.702,61.325,1.402,2.965,0.399,82.825,66.312,26.535,22.61,29.203,32.937,118.182,74.852,117.651,43.69,59.362,44.008,-10.82,25.734,28.266,72.125,150.625,65.375,66.25,0.0,28.406,72.0,70.0,1000.0,500.0,0.038,121.438,74.0,73.25,0.014,70.063,150.625,65.063,69.125,31.406,45.0,72.0,70.0,1000.0,500.0,0.203,493.5,113.75,83.5,0.178,70.125,150.625,65.25,68.188,25.766,56.594,72.0,70.0,1000.0,500.0,0.206,494.75,109.813,78.938,0.107,70.0,150.625,65.25,69.313,26.313,52.906,72.0,70.0,1000.0,500.0,0.209,500.75,106.813,79.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,530.5,531.5,303.25,530.5,531.0,526.0,0.289,0.27,1.81,0.0,1.317,0.384,0.002,0.779,0.478,0.659
2052008,1514,1.0,1.0,1.0,1.0,82.99,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,391.215,23.618,13.441,0.0,80.0,65.0,1.4,1620.188,1701.605,1908.69,584.658,65.05,58.16,70.393,64.913,61.432,1.433,2.918,0.399,83.026,66.337,26.507,22.526,29.19,33.044,117.368,74.533,116.912,43.764,59.257,44.081,-10.82,25.75,28.219,72.125,150.625,65.375,66.25,0.0,28.406,72.0,70.0,1000.0,500.0,0.037,120.5,73.938,73.25,0.014,70.063,150.625,65.063,69.125,31.406,43.688,72.0,70.0,1000.0,500.0,0.21,503.25,113.75,83.5,0.173,70.0,150.625,65.125,67.938,29.391,55.688,72.0,70.0,1000.0,500.0,0.211,501.0,109.625,78.75,0.107,70.0,150.625,65.25,69.563,26.313,52.0,72.0,70.0,1000.0,500.0,0.216,508.0,106.938,79.563,0.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.25,530.0,531.5,526.0,0.251,0.275,1.556,0.0,1.341,0.391,0.001,0.757,0.478,0.67
2052008,1515,1.0,1.0,1.0,1.0,82.934,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,384.187,23.608,13.398,0.0,80.0,65.0,1.4,1615.375,1687.04,1905.28,566.247,65.05,57.841,70.183,64.807,61.646,1.394,2.872,0.395,82.861,66.283,26.591,22.582,29.216,33.044,116.628,74.533,116.173,43.764,59.466,44.081,-10.828,25.719,28.281,72.0,150.625,65.375,66.25,0.0,28.797,72.0,70.0,1000.0,500.0,0.038,121.5,73.938,73.25,0.014,70.063,150.625,65.063,69.125,34.125,44.25,72.0,70.0,1000.0,500.0,0.206,499.25,113.75,83.5,0.167,69.938,150.625,65.125,67.938,32.25,55.656,72.0,70.0,1000.0,500.0,0.21,504.25,109.5,77.938,0.155,70.0,150.625,65.25,69.563,26.281,53.5,72.0,70.0,1000.0,500.0,0.205,495.25,106.813,79.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,531.0,531.5,526.0,0.255,0.27,1.552,0.0,1.339,0.384,0.001,0.731,0.708,0.659
2052008,1516,1.0,1.0,1.0,1.0,82.871,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,380.674,23.629,13.383,0.0,80.0,65.0,1.4,1624.625,1662.816,1888.263,581.303,64.835,58.16,70.393,65.019,61.432,1.44,2.904,0.395,82.857,66.313,26.478,22.61,29.19,33.044,115.666,74.852,115.287,43.764,59.362,44.081,-10.82,25.766,28.188,71.938,150.625,65.188,66.25,0.0,28.844,72.0,70.0,1000.0,500.0,0.038,121.75,73.938,73.25,0.014,70.063,150.625,65.063,69.125,31.375,44.875,72.0,70.0,1000.0,500.0,0.204,494.0,113.75,83.5,0.151,70.0,150.625,65.25,68.438,29.406,56.469,72.0,70.0,1000.0,500.0,0.206,496.75,110.188,77.688,0.156,70.0,150.625,65.25,69.313,26.281,53.063,72.0,70.0,1000.0,500.0,0.208,500.25,106.813,79.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,531.5,303.0,529.5,531.0,526.0,0.219,0.272,1.294,0.0,1.329,0.381,0.001,0.661,0.734,0.659
2052008,1517,1.0,1.0,1.0,1.0,82.855,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,385.359,23.557,13.398,0.0,80.0,65.0,1.4,1624.875,1675.727,1889.962,581.325,64.835,57.841,70.078,64.913,61.432,1.391,2.915,0.395,82.856,66.285,26.394,22.61,29.216,32.937,115.074,75.277,114.622,43.837,59.466,44.154,-10.82,25.453,28.125,72.125,150.625,65.375,66.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.037,120.813,74.0,73.375,0.014,70.063,150.625,65.063,69.125,31.359,43.281,72.0,70.0,1000.0,500.0,0.213,506.0,113.75,83.5,0.169,70.0,150.625,65.25,68.688,25.766,56.563,72.0,70.0,1000.0,500.0,0.206,496.0,110.375,78.125,0.156,70.125,150.625,65.125,69.563,23.391,53.688,72.0,70.0,1000.0,500.0,0.206,496.5,106.813,79.563,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.0,531.0,526.5,0.268,0.272,1.539,0.0,1.322,0.385,0.001,0.739,0.728,0.644
2052008,1518,1.0,1.0,1.0,1.0,82.841,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,380.674,23.649,13.354,0.0,80.0,65.0,1.4,1616.125,1675.727,1893.363,579.979,64.835,58.054,70.499,64.807,61.432,1.375,2.962,0.399,82.874,66.283,26.45,22.694,29.203,32.829,116.406,75.383,115.435,43.764,59.466,44.081,-10.82,25.719,28.141,72.0,150.625,65.375,66.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.032,114.313,73.938,73.25,0.014,69.938,150.625,65.063,69.125,31.359,43.406,72.0,70.0,1000.0,500.0,0.212,505.0,113.875,83.5,0.178,70.0,150.625,65.25,68.75,25.75,56.656,72.0,70.0,1000.0,500.0,0.206,494.75,110.438,78.25,0.156,70.125,150.625,65.25,69.313,23.359,52.281,72.0,70.0,1000.0,500.0,0.215,506.75,106.813,79.5,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,531.0,531.0,526.5,0.56,0.27,3.318,0.0,1.336,0.381,0.001,0.782,0.727,0.645
2052008,1519,1.0,1.0,1.0,1.0,82.818,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,385.359,23.588,13.427,0.0,80.0,65.0,1.4,1614.313,1674.112,1888.263,579.52,64.835,58.054,70.499,64.913,61.432,1.398,2.929,0.403,82.799,66.211,26.478,22.526,29.222,32.829,119.439,75.171,118.759,43.764,59.362,44.081,-10.82,25.75,28.188,72.125,150.625,65.375,66.25,0.0,29.125,72.0,70.0,1000.0,500.0,0.037,121.063,73.938,73.25,0.014,70.063,150.625,65.063,69.25,31.344,43.688,72.0,70.0,1000.0,500.0,0.21,503.25,113.875,83.5,0.175,70.25,150.625,65.25,68.938,25.734,56.719,72.0,70.0,1000.0,500.0,0.205,494.0,110.438,78.438,0.147,70.0,150.625,65.25,69.313,26.188,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,106.75,79.438,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.25,530.5,531.0,526.5,0.362,0.273,2.316,0.0,1.3,0.385,0.001,0.769,0.681,0.645
2052008,1520,1.0,1.0,1.0,1.0,82.784,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,387.701,23.649,13.412,0.0,80.0,65.0,1.4,1614.313,1682.19,1895.063,582.199,64.835,57.947,70.393,64.702,61.325,1.417,2.9,0.395,82.885,66.271,26.478,22.554,29.222,32.722,120.697,75.064,120.162,43.764,59.362,44.154,-10.82,25.734,28.188,72.0,150.625,65.188,66.25,0.0,28.656,72.0,70.0,1000.0,500.0,0.037,120.938,73.938,73.25,0.014,70.063,150.625,65.25,69.125,34.063,43.406,72.0,70.0,1000.0,500.0,0.211,503.75,114.063,83.5,0.183,70.125,150.625,65.125,68.75,25.719,56.313,72.0,70.0,1000.0,500.0,0.207,497.5,110.438,78.5,0.147,70.0,150.625,65.125,69.313,26.172,52.719,72.0,70.0,1000.0,500.0,0.211,502.0,106.75,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.277,0.335,1.826,0.0,1.313,0.388,0.001,0.809,0.68,0.651
2052008,1521,1.0,1.0,1.0,1.0,82.796,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,383.016,23.608,13.383,0.0,80.0,65.0,1.4,1620.125,1675.727,1898.467,580.142,64.835,57.947,70.393,64.807,61.539,1.394,2.973,0.403,82.838,66.261,26.535,22.498,29.19,33.044,118.403,74.852,117.872,43.764,59.153,44.154,-10.82,25.75,28.281,72.0,150.625,65.375,66.188,0.0,28.094,72.0,70.0,1000.0,500.0,0.038,120.875,74.0,73.25,0.014,70.063,150.625,65.063,69.125,31.328,43.656,72.0,70.0,1000.0,500.0,0.21,502.25,114.063,83.5,0.167,70.125,150.625,65.125,68.75,25.688,56.781,72.0,70.0,1000.0,500.0,0.204,494.75,110.438,78.5,0.147,70.0,150.625,65.25,69.313,26.172,53.313,72.0,70.0,1000.0,500.0,0.207,497.75,106.75,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,532.0,303.25,531.0,531.0,526.5,0.288,0.339,1.81,0.0,1.327,0.383,0.002,0.738,0.68,0.651
2052008,1522,1.0,1.0,1.0,1.0,82.772,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,386.53,23.618,13.368,0.0,80.0,65.0,1.4,1622.688,1680.574,1910.396,581.029,64.942,57.735,70.183,64.49,61.539,1.402,2.962,0.406,82.954,66.41,26.563,22.47,29.222,33.044,118.034,74.533,117.651,43.837,59.153,44.154,-10.82,25.75,28.281,71.938,150.625,65.188,66.188,0.0,27.938,72.0,70.0,1000.0,500.0,0.037,120.563,73.813,73.375,0.014,70.063,150.625,65.0,69.125,34.031,43.188,72.0,70.0,1000.0,500.0,0.212,505.0,114.063,83.563,0.175,70.125,150.625,65.125,68.688,29.297,56.219,72.0,70.0,1000.0,500.0,0.208,498.0,110.438,78.5,0.143,70.0,150.625,65.25,69.25,26.156,52.563,72.0,70.0,1000.0,500.0,0.211,503.0,106.75,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.0,531.0,526.5,0.208,0.277,1.306,0.0,1.34,0.387,0.001,0.772,0.661,0.651
2052008,1523,1.0,1.0,1.0,1.0,82.641,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,383.016,23.629,13.412,0.0,80.0,65.0,1.4,1604.563,1687.04,1891.662,567.965,64.942,58.054,70.393,64.807,61.539,1.417,2.98,0.403,82.895,66.251,26.535,22.554,29.222,32.937,116.924,74.321,116.395,43.837,59.257,44.154,-10.82,25.766,28.297,72.0,150.625,65.188,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.031,111.063,73.938,73.375,0.014,70.063,150.625,65.0,69.125,31.297,43.719,72.0,70.0,1000.0,500.0,0.209,502.5,114.063,83.563,0.162,70.125,150.625,65.125,68.688,25.641,55.313,72.0,70.0,1000.0,500.0,0.214,505.0,110.438,78.438,0.143,70.0,150.625,65.25,69.25,26.141,53.438,72.0,70.0,1000.0,500.0,0.206,496.0,106.75,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.5,531.0,526.5,0.293,0.276,1.806,0.0,1.327,0.383,0.001,0.714,0.662,0.651
