DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1524,1.0,1.0,1.0,1.0,82.622,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,390.044,23.598,13.412,0.0,80.0,65.0,1.4,1605.375,1678.958,1891.662,571.204,64.942,58.054,70.499,64.913,61.539,1.391,2.918,0.392,82.832,66.261,26.535,22.47,29.235,32.937,116.258,74.533,115.878,43.837,59.153,44.154,-10.82,25.703,28.266,72.125,150.625,65.375,66.188,0.0,28.703,72.0,70.0,1000.0,500.0,0.036,119.625,74.0,73.25,0.014,70.063,150.625,65.0,69.125,31.297,44.0,72.0,70.0,1000.0,500.0,0.208,500.75,114.063,83.563,0.18,70.0,150.625,65.125,68.688,29.281,56.219,72.0,70.0,1000.0,500.0,0.207,500.0,110.375,78.438,0.143,70.0,150.625,65.25,69.313,28.875,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,106.75,79.063,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,530.0,531.0,526.5,0.215,0.278,1.296,0.0,1.324,0.39,0.002,0.794,0.661,0.65
2052008,1525,1.0,1.0,1.0,1.0,82.613,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,384.187,23.618,13.368,0.0,80.0,65.0,1.4,1631.563,1683.806,1891.662,586.211,64.835,58.054,70.393,65.019,61.432,1.402,2.94,0.41,82.925,66.356,26.45,22.47,29.248,32.937,115.444,75.171,114.918,43.837,59.362,44.154,-10.82,25.719,28.203,72.0,150.625,65.188,66.25,0.0,29.156,72.0,70.0,1000.0,500.0,0.037,120.875,73.938,73.25,0.014,70.063,150.625,65.063,69.313,31.281,43.75,72.0,70.0,1000.0,500.0,0.213,501.0,114.188,83.625,0.19,70.0,150.625,65.125,68.688,29.281,56.438,72.0,70.0,1000.0,500.0,0.207,496.0,110.438,78.313,0.156,69.938,150.625,65.125,69.313,28.859,52.531,72.0,70.0,1000.0,500.0,0.212,503.0,106.75,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,532.0,303.0,530.5,531.0,526.5,0.308,0.273,1.796,0.0,1.331,0.384,0.001,0.84,0.725,0.651
2052008,1526,1.0,1.0,1.0,1.0,82.632,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,384.187,23.588,13.412,0.0,80.0,65.0,1.4,1621.688,1680.574,1903.576,578.337,64.835,57.841,70.288,64.807,61.432,1.413,2.915,0.395,82.919,66.262,26.535,22.526,29.287,32.937,114.557,75.383,114.179,43.91,59.257,44.154,-10.82,25.531,28.25,72.125,150.625,65.188,66.188,0.0,29.25,72.0,70.0,1000.0,500.0,0.038,121.25,74.0,73.375,0.014,70.063,150.625,65.063,69.313,31.281,43.563,72.0,70.0,1000.0,500.0,0.212,504.0,114.25,84.063,0.204,70.0,150.625,65.125,68.75,25.625,56.188,72.0,70.0,1000.0,500.0,0.21,497.5,110.75,78.438,0.156,70.0,150.625,65.25,69.25,26.125,53.313,72.0,70.0,1000.0,500.0,0.207,496.75,106.75,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,532.0,303.0,530.5,531.0,526.5,0.228,0.213,1.289,0.0,1.317,0.384,0.001,0.89,0.73,0.651
2052008,1527,1.0,1.0,1.0,1.0,82.632,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,387.701,23.557,13.383,0.0,80.0,65.0,1.4,1621.688,1672.498,1889.962,575.796,64.835,57.735,70.288,64.702,61.432,1.383,2.98,0.399,82.871,66.299,26.535,22.47,29.274,32.829,118.182,75.277,117.281,43.91,59.153,44.227,-10.82,25.438,28.219,72.0,150.625,65.375,66.188,0.0,29.438,72.0,70.0,1000.0,500.0,0.037,121.25,74.0,73.25,0.014,70.063,150.625,65.0,69.563,31.266,43.469,72.0,70.0,1000.0,500.0,0.211,504.5,114.25,84.25,0.182,70.0,150.625,65.125,68.938,29.266,56.531,72.0,70.0,1000.0,500.0,0.206,495.25,110.625,78.75,0.156,70.0,150.625,65.25,69.25,26.109,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,106.813,79.063,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,531.0,531.5,526.5,0.495,0.278,3.065,0.0,1.325,0.388,0.002,0.789,0.72,0.656
2052008,1528,1.0,1.0,1.0,1.0,82.712,0.0,47.0,47.0,47.0,1.0,1.0,1344.656,379.502,23.618,13.368,0.0,80.0,65.0,1.4,1615.188,1688.657,1900.169,587.62,65.05,58.054,70.499,64.913,61.646,1.394,2.936,0.399,82.999,66.379,26.507,22.386,29.313,33.044,119.809,75.064,119.202,43.91,59.362,44.227,-10.82,25.75,28.203,72.0,150.625,65.375,66.188,0.0,28.703,72.0,70.0,1000.0,500.0,0.037,120.313,74.0,73.375,0.014,70.063,150.625,65.063,69.313,31.25,43.375,72.0,70.0,1000.0,500.0,0.211,503.75,114.25,84.375,0.187,70.0,150.625,65.125,68.938,29.266,56.531,72.0,70.0,1000.0,500.0,0.206,495.5,110.625,78.75,0.156,69.938,150.625,65.25,69.25,26.109,52.5,72.0,70.0,1000.0,500.0,0.214,504.75,106.75,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.25,530.0,531.5,526.5,0.32,0.274,2.069,0.0,1.345,0.38,0.001,0.808,0.72,0.651
2052008,1529,1.0,1.0,1.0,1.0,82.556,0.0,47.0,47.0,47.0,1.0,1.0,1346.999,384.187,23.639,13.383,0.0,80.0,65.0,1.4,1621.75,1687.04,1905.28,579.516,64.727,57.841,70.288,64.913,61.432,1.44,2.987,0.395,82.719,66.2,26.535,22.386,29.339,32.937,118.551,74.958,118.242,43.91,59.466,44.227,-10.82,25.766,28.219,71.938,150.625,65.188,66.188,0.0,28.266,72.0,70.0,1000.0,500.0,0.038,121.25,73.938,73.375,0.014,70.063,150.625,65.063,69.563,31.25,43.219,72.0,70.0,1000.0,500.0,0.212,505.25,114.25,84.563,0.184,70.125,150.625,65.125,68.938,25.625,56.375,72.0,70.0,1000.0,500.0,0.207,496.75,110.75,78.813,0.156,69.938,150.625,65.125,69.25,26.125,52.844,72.0,70.0,1000.0,500.0,0.21,501.25,106.813,79.063,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.25,530.5,531.5,526.5,0.168,0.273,1.055,0.0,1.347,0.384,0.001,0.79,0.721,0.656
2052008,1530,1.0,1.0,1.0,1.0,82.633,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,385.359,23.618,13.354,0.0,80.0,65.0,1.4,1618.75,1675.727,1888.263,581.753,64.942,58.054,70.499,64.49,61.646,1.372,2.976,0.388,82.685,66.077,26.535,22.442,29.352,32.937,118.182,74.746,117.651,43.837,59.466,44.227,-10.82,25.75,28.234,71.938,150.625,65.188,66.188,0.0,27.875,72.0,70.0,1000.0,500.0,0.038,121.375,73.938,73.25,0.014,70.063,150.625,65.0,69.563,33.969,43.875,72.0,70.0,1000.0,500.0,0.21,501.0,114.188,84.563,0.224,70.0,150.625,65.125,68.938,29.266,56.0,72.0,70.0,1000.0,500.0,0.209,502.25,110.75,78.813,0.155,69.938,150.625,65.125,69.25,26.125,52.906,72.0,70.0,1000.0,500.0,0.209,498.75,106.938,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.289,0.333,1.811,0.0,1.341,0.385,0.001,0.96,0.717,0.655
2052008,1531,1.0,1.0,1.0,1.0,82.609,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,386.53,23.598,13.412,0.0,80.0,65.0,1.4,1626.0,1651.533,1889.962,565.071,64.727,58.054,70.499,64.702,61.325,1.421,2.947,0.384,82.67,66.159,26.591,22.526,29.352,32.829,116.85,74.427,116.469,43.837,59.466,44.227,-10.82,25.719,28.313,72.0,150.625,65.188,66.188,0.0,29.438,72.0,70.0,1000.0,500.0,0.032,114.063,74.0,73.375,0.014,70.063,150.625,65.0,69.563,31.219,45.0,72.0,70.0,1000.0,500.0,0.203,492.5,114.188,84.563,0.191,70.0,150.625,65.125,69.063,29.266,56.594,72.0,70.0,1000.0,500.0,0.206,496.0,110.625,78.938,0.155,70.0,150.625,65.125,69.313,26.141,52.969,72.0,70.0,1000.0,500.0,0.208,499.5,107.0,79.188,0.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.5,532.0,303.0,530.5,531.5,526.5,0.212,0.335,1.299,0.0,1.294,0.387,0.001,0.818,0.711,0.742
2052008,1532,1.0,1.0,1.0,1.0,82.486,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,381.845,23.598,13.354,0.0,80.0,65.0,1.4,1611.313,1701.605,1898.467,590.707,64.942,58.054,70.499,64.807,61.539,1.36,2.955,0.399,82.88,66.295,26.563,22.526,29.365,32.937,116.11,74.321,115.73,43.984,59.362,44.227,-10.82,25.75,28.313,72.0,150.625,65.188,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.036,119.625,73.938,73.25,0.014,70.063,150.625,65.0,69.563,33.938,44.125,72.0,70.0,1000.0,500.0,0.208,500.0,114.188,84.563,0.184,70.0,150.625,65.125,68.938,32.125,55.406,72.0,70.0,1000.0,500.0,0.212,505.0,110.625,78.938,0.155,69.938,150.625,65.125,69.313,28.891,52.688,72.0,70.0,1000.0,500.0,0.212,501.75,107.0,79.75,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.215,0.211,1.296,0.0,1.339,0.382,0.001,0.788,0.711,0.715
2052008,1533,1.0,1.0,1.0,1.0,82.605,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,384.187,23.598,13.456,0.0,80.0,65.0,1.4,1617.438,1675.727,1889.962,579.205,64.942,57.947,70.288,64.702,61.646,1.429,2.929,0.403,82.809,66.229,26.591,22.442,29.339,32.937,115.074,74.958,114.622,43.91,59.257,44.227,-10.82,25.766,28.266,72.0,150.625,65.188,66.188,0.0,29.266,72.0,70.0,1000.0,500.0,0.038,121.188,73.938,73.25,0.014,70.063,150.625,65.063,69.313,31.203,44.375,72.0,70.0,1000.0,500.0,0.207,495.75,114.25,84.563,0.195,70.0,150.625,65.125,68.938,29.25,55.219,72.0,70.0,1000.0,500.0,0.213,506.5,110.75,78.813,0.156,70.0,150.625,65.125,69.563,26.172,53.281,72.0,70.0,1000.0,500.0,0.207,498.75,107.0,80.188,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.266,0.278,1.542,0.0,1.322,0.384,0.001,0.837,0.721,0.851
2052008,1534,1.0,1.0,1.0,1.0,82.487,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,385.359,23.557,13.412,0.0,80.0,65.0,1.4,1612.75,1685.423,1896.765,587.455,64.835,57.947,70.288,64.807,61.432,1.337,2.875,0.392,82.87,66.231,26.535,22.442,29.326,32.937,116.406,75.171,115.361,43.984,59.466,44.227,-10.82,25.781,28.297,71.938,150.625,65.375,66.188,0.0,28.922,72.0,70.0,1000.0,500.0,0.037,119.813,73.938,73.25,0.014,70.063,150.625,65.063,69.563,31.203,44.031,72.0,70.0,1000.0,500.0,0.209,500.5,114.25,84.563,0.202,70.0,150.625,65.125,68.938,29.25,55.875,72.0,70.0,1000.0,500.0,0.21,502.0,110.625,78.938,0.147,69.938,150.625,65.125,69.75,26.188,52.813,72.0,70.0,1000.0,500.0,0.211,503.25,107.125,81.5,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.597,0.211,3.557,0.0,1.331,0.385,0.001,0.867,0.674,0.791
2052008,1535,1.0,1.0,1.0,1.0,82.482,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,378.331,23.608,13.427,0.0,80.0,65.0,1.4,1627.25,1662.816,1898.467,569.511,64.835,57.947,70.288,64.807,61.432,1.425,2.897,0.399,82.851,66.316,26.563,22.47,29.3,33.044,119.365,75.277,118.759,43.91,59.466,44.299,-10.82,25.734,28.328,71.938,150.625,65.375,66.188,0.0,28.156,72.0,70.0,1000.0,500.0,0.038,121.5,73.938,73.25,0.014,70.063,150.625,65.063,69.563,31.188,44.969,72.0,70.0,1000.0,500.0,0.205,492.0,114.25,84.688,0.22,70.0,150.625,65.125,68.75,29.234,56.844,72.0,70.0,1000.0,500.0,0.205,493.75,110.75,78.938,0.147,70.0,150.625,65.125,69.938,28.938,52.813,72.0,70.0,1000.0,500.0,0.21,501.0,107.313,82.563,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.324,0.336,2.065,0.0,1.322,0.378,0.001,0.94,0.677,0.789
2052008,1536,1.0,1.0,1.0,1.0,82.561,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,386.53,23.588,13.383,0.0,80.0,65.0,1.4,1624.063,1685.423,1889.962,583.754,64.727,57.947,70.183,64.702,61.432,1.452,2.882,0.41,82.89,66.354,26.619,22.47,29.261,33.152,119.957,75.171,119.423,43.91,59.153,44.299,-10.828,25.734,28.328,71.813,150.625,65.375,66.25,0.0,28.5,72.0,70.0,1000.0,500.0,0.036,116.75,73.938,73.25,0.014,70.063,150.625,65.25,69.563,31.188,43.906,72.0,70.0,1000.0,500.0,0.211,499.75,114.375,84.688,0.191,70.0,150.625,65.25,68.75,29.25,56.438,72.0,70.0,1000.0,500.0,0.206,497.25,110.75,78.813,0.147,69.938,150.625,65.125,70.125,28.953,52.844,72.0,70.0,1000.0,500.0,0.21,501.25,107.313,82.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.281,0.342,1.818,0.0,1.339,0.387,0.001,0.82,0.68,0.769
2052008,1537,1.0,1.0,1.0,1.0,82.539,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,390.044,23.536,13.339,0.0,80.0,65.0,1.4,1624.063,1667.656,1901.872,577.399,64.835,58.054,70.288,64.702,61.539,1.349,2.958,0.406,82.948,66.244,26.507,22.498,29.248,33.152,117.812,74.852,117.355,43.837,59.153,44.227,-10.82,25.75,28.281,71.938,150.625,65.375,66.188,0.0,29.391,72.0,70.0,1000.0,500.0,0.031,113.25,74.0,73.25,0.014,70.063,150.625,65.063,69.563,31.188,43.531,72.0,70.0,1000.0,500.0,0.211,505.25,114.375,84.688,0.203,70.0,150.625,65.25,68.938,29.25,55.469,72.0,70.0,1000.0,500.0,0.215,504.5,110.875,78.75,0.147,69.938,150.625,65.25,70.125,26.219,53.5,72.0,70.0,1000.0,500.0,0.207,496.25,107.313,82.938,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.25,0.34,1.554,0.0,1.332,0.39,0.002,0.871,0.684,0.781
2052008,1538,1.0,1.0,1.0,1.0,82.425,0.0,47.0,47.0,47.0,1.0,1.0,1346.999,381.845,23.598,13.31,0.0,80.0,65.0,1.4,1618.438,1690.275,1893.363,577.603,64.835,58.054,70.288,64.702,61.539,1.364,3.045,0.388,82.913,66.298,26.45,22.498,29.222,33.152,117.368,74.64,116.912,43.837,59.362,44.154,-10.828,25.781,28.203,72.0,150.625,65.375,66.25,0.0,29.172,72.0,70.0,1000.0,500.0,0.037,120.313,73.938,73.25,0.014,70.063,150.625,65.063,69.625,31.172,43.969,72.0,70.0,1000.0,500.0,0.208,501.25,114.25,84.688,0.197,70.0,150.625,65.125,68.75,32.094,55.375,72.0,70.0,1000.0,500.0,0.212,506.0,110.75,78.75,0.147,70.0,150.625,65.125,70.125,26.219,53.688,72.0,70.0,1000.0,500.0,0.206,496.0,107.438,83.063,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.25,531.0,531.5,526.5,0.252,0.272,1.554,0.0,1.347,0.382,0.001,0.842,0.681,0.71
2052008,1539,1.0,1.0,1.0,1.0,82.402,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,390.044,23.557,13.383,0.0,80.0,65.0,1.4,1627.313,1687.04,1913.809,587.689,64.835,58.054,70.288,64.913,61.432,1.375,2.962,0.403,82.923,66.323,26.478,22.442,29.203,33.152,116.184,74.533,115.656,43.984,59.257,44.299,-10.828,25.766,28.266,72.0,150.625,65.375,66.188,0.0,29.391,72.0,70.0,1000.0,500.0,0.037,119.938,73.938,73.25,0.014,70.063,150.625,65.063,69.563,33.906,43.438,72.0,70.0,1000.0,500.0,0.211,504.0,114.375,84.688,0.186,70.0,150.625,65.125,68.75,29.25,55.563,72.0,70.0,1000.0,500.0,0.211,504.75,110.875,78.75,0.147,70.0,150.625,65.125,70.125,26.203,53.25,72.0,70.0,1000.0,500.0,0.208,498.0,107.438,83.125,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.0,531.5,527.0,0.299,0.276,1.797,0.0,1.346,0.39,0.001,0.798,0.684,0.757
2052008,1540,1.0,1.0,1.0,1.0,82.528,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,388.873,23.546,13.427,0.0,80.0,65.0,1.4,1621.625,1683.806,1903.576,572.984,65.05,57.947,70.288,64.913,61.753,1.375,2.926,0.399,82.903,66.341,26.478,22.442,29.164,33.366,115.148,74.958,114.77,43.91,59.466,44.227,-10.828,25.594,28.203,72.0,150.625,65.375,66.188,0.0,28.594,72.0,70.0,1000.0,500.0,0.038,121.625,73.938,73.25,0.014,70.063,150.625,65.063,69.625,33.906,44.125,72.0,70.0,1000.0,500.0,0.207,499.25,114.375,84.688,0.189,69.938,150.625,65.25,68.75,32.125,56.188,72.0,70.0,1000.0,500.0,0.207,499.75,110.875,78.75,0.147,70.0,150.625,65.25,70.125,26.203,53.5,72.0,70.0,1000.0,500.0,0.207,497.25,107.5,83.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.221,0.274,1.287,0.0,1.336,0.389,0.001,0.811,0.684,0.763
2052008,1541,1.0,1.0,1.0,1.0,82.429,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,388.873,23.557,13.441,0.0,80.0,65.0,1.4,1626.563,1677.343,1908.69,577.991,65.158,57.947,70.288,64.913,61.753,1.375,3.027,0.384,83.0,66.408,26.366,22.498,29.151,33.259,114.705,75.064,114.105,44.057,59.257,44.299,-10.82,25.422,28.109,72.0,150.625,65.375,66.188,0.0,28.531,72.0,70.0,1000.0,500.0,0.037,121.188,73.938,73.25,0.014,69.938,150.625,65.063,69.625,33.906,43.188,72.0,70.0,1000.0,500.0,0.213,505.25,114.5,84.688,0.198,70.0,150.625,65.25,68.938,29.266,56.625,72.0,70.0,1000.0,500.0,0.205,496.25,111.063,78.75,0.182,70.0,150.625,65.25,70.125,26.203,52.781,72.0,70.0,1000.0,500.0,0.21,501.75,107.625,83.125,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,532.0,303.0,531.0,531.5,526.5,0.357,0.214,2.043,0.0,1.327,0.389,0.001,0.853,0.851,0.685
2052008,1542,1.0,1.0,1.0,1.0,82.377,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,384.187,23.536,13.339,0.0,80.0,65.0,1.4,1617.563,1667.656,1891.662,579.383,64.835,58.16,70.499,65.124,61.539,1.406,2.962,0.421,82.921,66.365,26.338,22.526,29.151,33.152,118.995,75.383,118.315,43.91,59.257,44.372,-10.82,25.5,28.063,71.938,150.625,65.188,66.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.038,121.125,73.938,73.25,0.014,70.063,150.625,65.375,69.563,31.172,43.281,72.0,70.0,1000.0,500.0,0.212,505.0,114.5,84.688,0.182,69.938,150.625,65.25,69.25,29.266,56.656,72.0,70.0,1000.0,500.0,0.204,496.0,111.375,79.063,0.182,70.0,150.625,65.125,70.125,26.188,53.531,72.0,70.0,1000.0,500.0,0.207,496.5,107.625,83.125,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.367,0.402,2.311,0.0,1.329,0.384,0.001,0.784,0.851,0.667
2052008,1543,1.0,1.0,1.0,1.0,82.376,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,394.729,23.598,13.412,0.0,80.0,65.0,1.4,1610.0,1669.269,1912.102,574.22,64.835,57.947,70.288,64.702,61.539,1.44,2.944,0.384,82.857,66.29,26.366,22.442,29.125,33.044,119.735,75.064,119.35,43.984,59.362,44.299,-10.82,25.656,28.063,71.938,150.625,65.375,66.188,0.0,29.375,72.0,70.0,1000.0,500.0,0.032,114.188,73.938,73.25,0.014,69.938,150.625,65.063,69.625,33.906,43.594,72.0,70.0,1000.0,500.0,0.211,503.0,114.688,84.75,0.206,70.125,150.625,65.25,69.563,25.625,56.188,72.0,70.0,1000.0,500.0,0.206,499.25,111.438,79.875,0.173,70.0,150.625,65.25,69.938,26.172,53.469,72.0,70.0,1000.0,500.0,0.208,497.25,107.75,82.063,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,532.0,303.25,530.0,531.5,526.5,0.203,0.275,1.311,0.0,1.335,0.395,0.001,0.892,0.79,0.711
2052008,1544,1.0,1.0,1.0,1.0,82.36,0.0,47.0,47.0,47.0,1.0,1.0,1291.947,386.53,23.618,13.412,0.0,80.0,65.0,1.4,1631.75,1677.343,1889.962,574.299,64.942,57.841,70.393,64.702,61.539,1.41,3.009,0.399,82.886,66.371,26.366,22.498,29.138,32.937,117.738,75.064,117.207,44.057,59.257,44.372,-10.82,25.734,28.016,72.0,150.625,65.188,66.188,0.0,27.969,72.0,70.0,1000.0,500.0,0.037,121.125,73.938,73.25,0.014,69.938,150.625,65.063,69.625,33.906,43.906,72.0,70.0,1000.0,500.0,0.21,498.75,114.688,85.0,0.213,70.125,150.625,65.25,69.25,25.594,56.563,72.0,70.0,1000.0,500.0,0.205,495.75,111.438,80.188,0.156,70.0,150.625,65.25,69.875,26.172,52.844,72.0,70.0,1000.0,500.0,0.21,502.5,107.75,81.563,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.294,0.278,1.811,0.0,1.292,0.387,0.001,0.914,0.705,0.725
2052008,1545,1.0,1.0,1.0,1.0,82.342,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,383.016,23.639,13.383,0.0,80.0,65.0,1.4,1619.063,1674.112,1898.467,580.655,64.835,57.841,70.288,64.596,61.432,1.417,2.929,0.399,82.859,66.29,26.394,22.414,29.151,32.937,117.146,74.746,116.764,44.057,59.466,44.299,-10.82,25.75,28.141,72.125,150.625,65.375,66.25,0.0,29.328,72.0,70.0,1000.0,500.0,0.032,111.688,74.0,73.25,0.014,70.063,150.625,65.063,69.75,31.172,43.406,72.0,70.0,1000.0,500.0,0.211,504.75,114.688,85.438,0.211,70.0,150.625,65.25,69.188,25.578,56.031,72.0,70.0,1000.0,500.0,0.209,499.5,111.375,80.0,0.156,70.0,150.625,65.25,69.875,26.172,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,107.75,81.5,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.213,0.21,1.305,0.0,1.331,0.383,0.002,0.892,0.708,0.704
2052008,1546,1.0,1.0,1.0,1.0,82.319,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,388.873,23.577,13.339,0.0,80.0,65.0,1.4,1619.063,1690.275,1906.985,584.497,64.835,58.054,70.604,64.913,61.432,1.391,2.897,0.388,82.801,66.211,26.366,22.414,29.125,32.937,116.11,74.321,115.583,44.057,59.257,44.372,-10.82,25.75,28.109,72.125,150.625,65.375,66.25,0.0,28.719,72.0,70.0,1000.0,500.0,0.039,123.875,73.938,73.25,0.014,69.938,150.625,65.063,69.75,31.188,43.781,72.0,70.0,1000.0,500.0,0.209,502.0,114.5,85.5,0.213,70.125,150.625,65.125,69.063,25.563,55.594,72.0,70.0,1000.0,500.0,0.21,504.75,111.375,79.5,0.143,69.938,150.625,65.25,69.875,26.172,53.938,72.0,70.0,1000.0,500.0,0.204,495.75,107.75,81.375,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.297,0.276,1.796,0.0,1.325,0.389,0.001,0.893,0.66,0.734
2052008,1547,1.0,1.0,1.0,1.0,82.396,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,383.016,23.577,13.368,0.0,80.0,65.0,1.4,1631.375,1670.883,1900.169,578.789,65.05,57.841,70.393,64.702,61.432,1.413,2.987,0.406,82.887,66.335,26.282,22.358,29.099,32.829,115.148,74.64,114.696,43.984,59.571,44.299,-10.828,25.453,28.016,71.938,150.625,65.188,66.188,0.0,29.234,72.0,70.0,1000.0,500.0,0.037,119.813,73.938,73.25,0.014,69.938,150.625,65.0,69.813,31.172,43.469,72.0,70.0,1000.0,500.0,0.212,502.0,114.688,85.563,0.207,70.125,150.625,65.125,68.938,29.172,56.656,72.0,70.0,1000.0,500.0,0.205,495.5,111.375,79.438,0.143,69.938,150.625,65.125,69.75,28.922,52.75,72.0,70.0,1000.0,500.0,0.21,502.5,107.75,81.5,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.5,532.0,303.25,530.0,531.5,526.5,0.263,0.27,1.54,0.0,1.339,0.383,0.001,0.872,0.661,0.704
2052008,1548,1.0,1.0,1.0,1.0,82.276,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,386.53,23.546,13.398,0.0,80.0,65.0,1.4,1611.125,1669.269,1893.363,575.923,64.835,57.947,70.499,64.913,61.432,1.413,2.983,0.41,82.862,66.247,26.338,22.386,29.112,32.829,117.96,74.852,117.134,44.057,59.466,44.299,-10.82,25.453,28.0,71.938,150.625,65.375,66.25,0.0,29.016,72.0,70.0,1000.0,500.0,0.035,116.313,73.938,73.25,0.014,70.063,150.625,65.063,69.813,33.906,43.688,72.0,70.0,1000.0,500.0,0.21,503.0,114.688,85.563,0.213,70.125,150.625,65.125,68.75,25.531,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,111.375,79.313,0.147,70.0,150.625,65.25,69.75,28.938,53.438,72.0,70.0,1000.0,500.0,0.206,497.0,107.938,81.375,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,532.0,303.0,530.5,531.5,527.0,0.451,0.21,2.809,0.0,1.335,0.387,0.001,0.897,0.682,0.712
2052008,1549,1.0,1.0,1.0,1.0,82.352,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,384.187,23.598,13.412,0.0,80.0,65.0,1.4,1614.875,1664.429,1879.775,586.344,65.05,57.947,70.499,64.913,61.646,1.463,2.955,0.388,82.8,66.234,26.31,22.414,29.099,32.829,117.072,74.958,116.986,43.984,59.257,44.299,-10.82,25.438,28.047,72.0,150.625,65.188,66.188,0.0,29.281,72.0,70.0,1000.0,500.0,0.035,117.438,74.0,73.375,0.014,70.063,150.625,65.063,69.813,31.156,44.969,72.0,70.0,1000.0,500.0,0.204,493.25,114.688,85.563,0.221,70.0,150.625,65.125,68.75,29.172,55.656,72.0,70.0,1000.0,500.0,0.212,502.0,111.25,79.063,0.143,69.938,150.625,65.125,69.75,26.203,52.875,72.0,70.0,1000.0,500.0,0.21,502.5,107.938,81.375,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.0,532.5,303.25,531.0,531.5,526.5,0.048,0.277,0.293,0.0,1.311,0.384,0.001,0.931,0.666,0.727
2052008,1550,1.0,1.0,1.0,1.0,82.171,0.0,47.0,47.0,47.0,1.0,1.0,1349.341,387.701,23.598,13.441,0.0,80.0,65.0,1.4,1614.75,1682.19,1888.263,585.369,64.727,57.947,70.604,64.702,61.325,1.394,2.886,0.384,82.766,66.19,26.338,22.414,29.086,32.722,116.554,74.958,116.026,44.057,59.257,44.445,-10.82,25.719,28.016,72.0,150.625,65.188,66.188,0.0,29.563,72.0,70.0,1000.0,500.0,0.035,116.313,73.938,73.25,0.014,70.188,150.625,65.063,69.813,33.906,43.313,72.0,70.0,1000.0,500.0,0.213,505.0,114.688,85.813,0.211,69.938,150.625,65.125,68.75,29.172,55.594,72.0,70.0,1000.0,500.0,0.213,503.25,111.375,78.938,0.156,69.938,150.625,65.125,69.875,35.594,53.469,72.0,70.0,1000.0,500.0,0.206,500.0,107.938,81.375,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,532.0,303.0,531.5,531.5,526.5,0.3,0.343,1.8,0.0,1.349,0.388,0.001,0.881,0.732,0.72
2052008,1551,1.0,1.0,1.0,1.0,82.246,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,383.016,23.557,13.398,0.0,80.0,65.0,1.4,1614.75,1667.656,1884.866,577.585,64.942,57.947,70.499,64.807,61.539,1.406,2.962,0.414,82.744,66.19,26.394,22.358,29.086,32.829,115.296,74.64,114.918,44.13,59.257,44.372,-10.82,25.797,28.109,72.0,150.625,65.188,66.188,0.0,29.75,72.0,70.0,1000.0,500.0,0.035,116.25,73.938,73.25,0.014,69.938,150.625,65.0,69.75,31.156,43.688,72.0,70.0,1000.0,500.0,0.211,503.0,114.688,85.813,0.22,69.938,150.625,65.063,68.938,32.063,55.938,72.0,70.0,1000.0,500.0,0.208,501.5,111.375,78.938,0.176,69.938,150.625,65.125,69.75,28.969,52.969,72.0,70.0,1000.0,500.0,0.209,499.25,108.063,81.375,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.5,303.0,529.5,531.5,527.0,0.219,0.214,1.287,0.0,1.313,0.383,0.001,0.918,0.826,0.738
2052008,1552,1.0,1.0,1.0,1.0,82.11,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,383.016,23.567,13.383,0.0,80.0,65.0,1.4,1619.5,1687.04,1888.263,578.738,64.727,57.735,70.393,64.49,61.218,1.402,2.886,0.406,82.787,66.257,26.366,22.33,29.086,32.614,120.179,74.427,119.571,44.13,59.362,44.372,-10.82,25.766,28.078,72.0,150.625,65.188,66.188,0.0,29.172,72.0,70.0,1000.0,500.0,0.04,125.0,73.938,73.25,0.014,69.938,150.625,65.0,69.75,33.906,43.406,72.0,70.0,1000.0,500.0,0.212,502.5,114.688,85.813,0.189,70.0,150.625,65.125,69.188,32.094,56.469,72.0,70.0,1000.0,500.0,0.204,498.0,111.625,79.125,0.176,69.938,150.625,65.125,69.875,28.984,53.5,72.0,70.0,1000.0,500.0,0.207,497.25,108.063,81.75,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,532.0,303.25,530.5,531.5,526.5,0.313,0.213,2.068,0.0,1.326,0.383,0.001,0.789,0.828,0.72
2052008,1553,1.0,1.0,1.0,1.0,82.062,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,384.187,23.608,13.398,0.0,80.0,65.0,1.4,1617.875,1688.657,1896.765,579.265,64.835,57.947,70.499,64.702,61.432,1.402,2.85,0.406,82.795,66.237,26.366,22.386,29.112,32.829,116.776,74.427,116.321,44.13,59.257,44.372,-10.82,25.688,28.063,72.0,150.625,65.375,66.188,0.0,29.578,72.0,70.0,1000.0,500.0,0.035,117.125,73.938,73.25,0.014,69.938,150.625,65.0,69.75,33.906,43.344,72.0,70.0,1000.0,500.0,0.211,504.75,114.688,85.563,0.221,70.0,150.625,65.063,69.25,29.234,56.906,72.0,70.0,1000.0,500.0,0.204,495.0,111.625,79.625,0.177,70.0,150.625,65.125,69.875,26.266,52.031,72.0,70.0,1000.0,500.0,0.215,509.25,108.063,81.875,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,529.5,531.5,526.5,0.254,0.214,1.552,0.0,1.332,0.384,0.001,0.931,0.82,0.717
2052008,1554,1.0,1.0,1.0,1.0,82.112,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,377.16,23.598,13.383,0.0,80.0,65.0,1.4,1615.5,1667.656,1898.467,576.416,64.835,57.947,70.499,64.807,61.539,1.398,2.918,0.395,82.78,66.219,26.366,22.358,29.125,32.722,117.442,74.533,116.986,44.057,59.466,44.445,-10.828,25.625,28.063,71.938,150.625,65.188,66.063,0.0,29.875,72.0,70.0,1000.0,500.0,0.035,116.375,73.938,73.25,0.014,69.938,150.625,65.0,69.75,33.938,43.531,72.0,70.0,1000.0,500.0,0.21,504.0,114.688,85.813,0.212,70.0,150.625,65.063,69.375,29.234,56.375,72.0,70.0,1000.0,500.0,0.206,497.25,111.688,80.0,0.177,69.938,150.625,65.125,69.75,29.016,53.094,72.0,70.0,1000.0,500.0,0.208,500.25,108.125,81.75,0.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.251,0.337,1.554,0.0,1.331,0.377,0.001,0.885,0.812,0.76
2052008,1555,1.0,1.0,1.0,1.0,82.0,0.0,47.0,47.0,47.0,1.0,1.0,1352.855,383.016,23.598,13.441,0.0,80.0,65.0,1.4,1611.188,1683.806,1891.662,578.544,64.942,57.841,70.499,64.702,61.539,1.436,2.821,0.395,82.721,66.189,26.366,22.358,29.086,32.722,115.666,74.533,115.065,44.057,59.257,44.445,-10.82,25.344,28.016,71.813,150.625,65.188,66.188,0.0,29.656,72.0,70.0,1000.0,500.0,0.034,116.313,73.938,73.25,0.014,69.938,150.625,65.0,69.813,33.938,43.813,72.0,70.0,1000.0,500.0,0.209,502.25,114.813,85.813,0.219,70.0,150.625,65.063,69.563,29.234,56.531,72.0,70.0,1000.0,500.0,0.207,496.25,111.875,80.188,0.179,69.938,150.625,65.125,69.875,29.031,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,108.125,81.875,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,532.0,303.0,531.5,531.5,526.5,0.345,0.343,2.05,0.0,1.353,0.383,0.001,0.918,0.821,0.745
2052008,1556,1.0,1.0,1.0,1.0,81.964,0.0,47.0,47.0,47.0,1.0,1.0,1337.628,381.845,23.608,13.383,0.0,80.0,65.0,1.4,1608.188,1696.747,1884.866,591.409,64.727,57.629,70.288,64.807,61.432,1.406,2.947,0.399,82.78,66.216,26.254,22.33,29.06,32.507,115.518,75.171,114.844,44.203,59.153,44.445,-10.82,25.203,27.938,71.938,150.625,65.188,66.188,0.0,29.313,72.0,70.0,1000.0,500.0,0.034,115.563,73.938,73.25,0.014,70.063,150.625,65.0,69.75,33.969,44.094,72.0,70.0,1000.0,500.0,0.208,500.75,114.813,85.813,0.215,69.938,150.625,65.125,69.375,29.25,55.938,72.0,70.0,1000.0,500.0,0.21,500.5,112.0,80.313,0.177,69.75,150.625,65.125,69.875,29.063,52.031,72.0,70.0,1000.0,500.0,0.216,509.5,108.125,81.875,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,532.5,303.0,531.0,531.5,526.5,0.394,0.217,2.3,0.0,1.338,0.382,0.001,0.901,0.812,0.734
2052008,1557,1.0,1.0,1.0,1.0,82.029,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,384.187,23.649,13.398,0.0,80.0,65.0,1.4,1608.188,1685.423,1895.063,592.195,64.727,57.523,70.288,64.702,61.432,1.413,2.933,0.41,82.896,66.175,26.226,22.33,29.047,32.507,119.439,75.808,118.759,44.13,59.257,44.445,-10.82,25.141,27.891,71.938,150.625,65.375,66.25,0.0,29.531,72.0,70.0,1000.0,500.0,0.034,116.125,73.938,73.25,0.014,69.938,150.625,65.0,69.75,33.969,43.531,72.0,70.0,1000.0,500.0,0.213,502.25,114.688,85.813,0.216,69.938,150.625,65.063,69.563,32.125,55.906,72.0,70.0,1000.0,500.0,0.211,500.5,111.875,80.313,0.177,69.75,150.625,65.125,70.125,35.781,53.469,72.0,70.0,1000.0,500.0,0.207,497.5,108.25,82.563,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,532.5,303.25,531.0,531.5,527.0,0.369,0.279,2.322,0.0,1.334,0.384,0.001,0.902,0.808,0.93
2052008,1558,1.0,1.0,1.0,1.0,81.945,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,387.701,23.66,13.324,0.0,80.0,65.0,1.4,1612.375,1670.883,1893.363,580.845,64.835,57.629,70.288,64.913,61.432,1.425,2.955,0.392,82.665,66.213,26.198,22.273,29.073,32.4,118.699,76.021,118.242,44.13,59.257,44.445,-10.82,25.188,27.875,72.0,150.625,65.188,66.188,0.0,29.328,72.0,70.0,1000.0,500.0,0.035,116.625,73.938,73.25,0.014,69.938,150.625,65.063,69.813,33.969,43.344,72.0,70.0,1000.0,500.0,0.212,505.5,114.688,85.813,0.212,70.0,150.625,65.125,69.563,29.266,55.594,72.0,70.0,1000.0,500.0,0.21,504.5,111.875,80.5,0.177,69.938,150.625,65.125,70.25,29.156,53.156,72.0,70.0,1000.0,500.0,0.208,499.5,108.563,84.5,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.253,0.277,1.561,0.0,1.34,0.388,0.001,0.885,0.804,0.889
2052008,1559,1.0,1.0,1.0,1.0,81.916,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,384.187,23.567,13.398,0.0,80.0,65.0,1.4,1614.188,1666.042,1889.962,581.551,64.835,57.735,70.604,65.019,61.539,1.391,2.908,0.388,82.626,66.105,26.17,22.245,29.06,32.507,117.59,76.021,117.06,44.203,59.257,44.445,-10.82,25.156,27.844,72.0,150.625,65.375,66.25,0.0,29.828,72.0,70.0,1000.0,500.0,0.034,116.0,74.0,73.25,0.014,69.938,150.625,65.0,69.813,31.25,43.813,72.0,70.0,1000.0,500.0,0.209,501.75,114.688,85.813,0.204,70.0,150.625,65.125,69.563,29.266,56.344,72.0,70.0,1000.0,500.0,0.206,498.75,112.0,80.5,0.177,70.0,150.625,65.125,70.313,26.438,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,108.625,85.125,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,532.5,303.25,530.0,531.5,526.5,0.3,0.215,1.804,0.0,1.325,0.384,0.002,0.852,0.807,0.831
2052008,1600,1.0,1.0,1.0,1.0,81.893,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,380.674,23.598,13.412,0.0,80.0,65.0,1.4,1624.125,1664.429,1888.263,578.062,64.835,57.629,70.288,64.913,61.539,1.413,2.875,0.395,82.782,66.309,26.17,22.273,29.073,32.507,116.48,75.914,116.026,44.203,59.257,44.445,-10.82,25.141,27.813,71.938,150.625,65.375,66.25,0.0,29.672,72.0,70.0,1000.0,500.0,0.034,115.563,73.938,73.25,0.014,69.938,150.625,65.063,69.813,34.0,43.438,72.0,70.0,1000.0,500.0,0.212,504.0,114.688,85.813,0.225,70.0,150.625,65.125,69.688,29.266,56.656,72.0,70.0,1000.0,500.0,0.206,494.75,112.0,80.625,0.177,70.0,150.625,65.125,70.375,26.438,52.688,72.0,70.0,1000.0,500.0,0.212,502.0,108.688,85.125,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,529.5,531.5,526.5,0.264,0.216,1.548,0.0,1.311,0.381,0.001,0.939,0.804,0.894
2052008,1601,1.0,1.0,1.0,1.0,81.916,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,384.187,23.629,13.471,0.0,80.0,65.0,1.4,1606.75,1675.727,1905.28,574.299,64.942,57.629,70.288,65.019,61.646,1.379,2.89,0.406,82.709,66.149,26.114,22.273,29.099,32.507,115.666,76.127,115.065,44.13,59.257,44.372,-10.82,25.031,27.813,72.0,150.625,65.375,66.188,0.0,29.625,72.0,70.0,1000.0,500.0,0.034,115.938,73.938,73.25,0.014,69.938,150.625,65.063,69.813,34.0,43.656,72.0,70.0,1000.0,500.0,0.21,502.75,114.688,85.813,0.213,70.0,150.625,65.125,69.563,29.266,56.406,72.0,70.0,1000.0,500.0,0.204,498.0,112.0,80.5,0.177,70.0,150.625,65.125,70.375,26.422,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,108.875,85.438,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.359,0.216,2.052,0.0,1.322,0.384,0.001,0.889,0.807,0.821
2052008,1602,1.0,1.0,1.0,1.0,81.915,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,384.187,23.577,13.324,0.0,80.0,65.0,1.4,1620.438,1667.656,1881.471,575.031,64.942,57.523,70.288,65.019,61.539,1.41,2.861,0.399,82.696,66.206,26.086,22.245,29.099,32.4,115.148,76.764,114.179,44.277,59.466,44.445,-10.82,24.984,27.75,71.938,150.625,65.375,66.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.035,116.438,73.938,73.25,0.014,69.938,150.625,65.25,69.813,34.031,45.0,72.0,70.0,1000.0,500.0,0.203,491.25,114.688,85.813,0.202,70.0,150.625,65.25,69.563,29.266,56.531,72.0,70.0,1000.0,500.0,0.205,495.75,112.0,80.5,0.165,70.0,150.625,65.25,70.375,26.422,52.344,72.0,70.0,1000.0,500.0,0.214,504.75,108.875,85.438,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.25,530.0,531.5,526.5,0.595,0.147,3.302,0.0,1.313,0.384,0.001,0.843,0.752,0.737
2052008,1603,1.0,1.0,1.0,1.0,81.913,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,383.016,23.567,13.368,0.0,80.0,65.0,1.4,1620.438,1677.343,1888.263,581.583,64.942,57.629,70.393,65.019,61.646,1.406,2.933,0.399,82.758,66.209,26.086,22.217,29.138,32.507,118.182,76.764,117.872,44.203,59.153,44.445,-10.828,24.953,27.734,72.0,150.625,65.375,66.5,0.0,28.828,72.0,70.0,1000.0,500.0,0.038,123.125,74.0,73.25,0.014,69.938,150.625,65.25,69.813,34.031,43.375,72.0,70.0,1000.0,500.0,0.212,504.75,114.688,85.813,0.217,70.0,150.625,65.25,69.563,32.125,56.531,72.0,70.0,1000.0,500.0,0.207,495.5,112.0,80.313,0.173,70.0,150.625,65.25,70.375,26.406,53.625,72.0,70.0,1000.0,500.0,0.206,495.75,108.875,84.688,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.176,0.216,1.055,0.0,1.322,0.383,0.002,0.906,0.793,0.676
2052008,1604,1.0,1.0,1.0,1.0,81.973,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,392.387,23.577,13.398,0.0,80.0,65.0,1.4,1618.25,1667.656,1888.263,585.208,65.158,57.629,70.393,65.336,61.967,1.394,2.955,0.399,82.889,66.302,26.058,22.245,29.151,32.614,117.59,76.87,116.173,44.057,59.153,44.445,-10.828,24.922,27.672,72.0,150.625,65.5,66.25,0.0,29.266,72.0,70.0,1000.0,500.0,0.036,117.688,74.0,73.25,0.014,69.938,150.625,65.25,69.813,37.969,43.719,72.0,70.0,1000.0,500.0,0.21,498.5,114.688,85.813,0.211,70.0,150.625,65.25,69.375,29.266,55.719,72.0,70.0,1000.0,500.0,0.21,502.0,112.0,80.188,0.165,70.0,150.625,65.25,70.25,26.406,52.844,72.0,70.0,1000.0,500.0,0.21,501.25,108.875,83.625,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.0,532.0,303.0,530.0,531.5,527.0,0.82,0.344,4.826,0.0,1.305,0.392,0.002,0.881,0.759,0.684
2052008,1605,1.0,1.0,1.0,1.0,81.989,0.0,47.0,47.0,47.0,1.0,1.0,1343.485,406.442,23.598,13.398,0.0,80.0,65.0,1.4,1614.938,1691.892,1925.773,572.66,65.05,57.841,70.604,65.336,61.753,1.394,2.94,0.432,82.822,66.2,26.086,22.189,29.203,32.4,116.702,76.764,116.469,44.13,59.048,44.518,-10.82,24.969,27.719,72.0,150.625,65.5,66.25,0.0,29.625,72.0,70.0,1000.0,500.0,0.034,115.938,74.0,73.25,0.014,69.813,150.625,65.25,69.938,34.063,43.5,72.0,70.0,1000.0,500.0,0.211,503.5,114.5,85.813,0.213,69.938,150.625,65.438,69.563,29.281,55.719,72.0,70.0,1000.0,500.0,0.21,502.75,112.0,80.125,0.173,69.938,150.625,65.25,70.125,26.406,53.313,72.0,70.0,1000.0,500.0,0.207,497.25,108.875,82.563,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.138,0.348,0.794,0.0,1.343,0.406,0.002,0.883,0.798,0.705
2052008,1606,1.0,1.0,1.0,1.0,82.003,0.0,47.0,47.0,47.0,1.0,1.0,1289.605,383.016,23.629,13.456,0.0,80.0,65.0,1.4,1619.375,1666.042,1886.565,569.414,65.265,57.735,70.288,65.124,61.967,1.394,2.973,0.41,82.707,66.127,26.086,22.189,29.222,32.614,117.664,76.658,116.321,44.203,59.362,44.445,-10.82,24.984,27.672,72.0,150.625,65.5,66.5,0.0,29.734,72.0,70.0,1000.0,500.0,0.034,115.875,73.938,73.25,0.014,69.938,150.625,65.25,69.938,34.094,44.031,72.0,70.0,1000.0,500.0,0.207,500.0,114.5,85.813,0.214,70.0,150.625,65.438,69.375,29.281,56.469,72.0,70.0,1000.0,500.0,0.204,497.25,112.0,80.125,0.17,69.938,150.625,65.25,70.125,29.156,53.344,72.0,70.0,1000.0,500.0,0.208,497.75,108.688,82.188,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,532.0,303.0,530.5,531.5,526.5,0.774,0.215,4.584,0.0,1.29,0.383,0.001,0.888,0.784,0.718
2052008,1607,1.0,1.0,1.0,1.0,82.132,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,384.187,23.588,13.383,0.0,80.0,65.0,1.4,1618.0,1664.429,1889.962,573.056,65.265,57.947,70.499,65.441,61.967,1.436,2.976,0.403,82.84,66.244,26.002,22.301,29.222,32.614,116.036,76.87,115.656,44.277,59.153,44.518,-10.82,24.891,27.641,72.0,150.625,65.5,66.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.034,116.25,73.938,73.25,0.014,69.938,150.625,65.25,69.938,38.0,44.844,72.0,70.0,1000.0,500.0,0.203,494.5,114.375,85.875,0.202,70.0,150.625,65.438,69.563,29.281,56.563,72.0,70.0,1000.0,500.0,0.205,494.75,112.063,80.125,0.173,69.938,150.625,65.313,69.938,29.156,52.25,72.0,70.0,1000.0,500.0,0.215,506.25,108.875,82.063,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,530.5,532.0,303.0,531.0,531.5,526.5,0.229,0.217,1.295,0.0,1.315,0.384,0.001,0.832,0.799,0.742
2052008,1608,1.0,1.0,1.0,1.0,82.213,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,388.873,23.598,13.339,0.0,80.0,65.0,1.4,1621.188,1651.533,1925.773,572.13,65.373,57.947,70.604,65.547,62.074,1.41,2.933,0.406,82.802,66.248,25.974,22.301,29.222,32.722,119.957,77.189,118.98,44.277,59.153,44.518,-10.82,24.781,27.578,72.0,150.625,65.5,66.5,0.0,29.813,72.0,70.0,1000.0,500.0,0.034,116.25,74.0,73.25,0.014,69.938,150.625,65.375,69.938,34.094,44.188,72.0,70.0,1000.0,500.0,0.209,497.75,114.5,85.813,0.212,70.0,150.625,65.438,69.688,32.156,56.219,72.0,70.0,1000.0,500.0,0.208,498.5,112.063,80.125,0.173,69.938,150.625,65.313,70.125,26.438,53.313,72.0,70.0,1000.0,500.0,0.208,498.0,108.875,82.188,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.539,0.216,3.328,0.0,1.336,0.389,0.002,0.879,0.799,0.75
2052008,1609,1.0,1.0,1.0,1.0,82.207,0.0,47.0,47.0,47.0,1.0,1.0,1350.512,390.044,23.598,13.412,0.0,80.0,65.0,1.4,1605.625,1699.985,1891.662,577.611,65.158,57.947,70.604,65.547,61.86,1.368,2.9,0.403,82.768,66.194,25.946,22.245,29.203,32.4,115.296,77.508,114.918,44.203,59.153,44.518,-10.82,24.688,27.531,72.0,150.625,65.625,66.5,0.0,29.25,72.0,70.0,1000.0,500.0,0.036,121.0,73.938,73.25,0.014,69.938,150.625,65.375,70.125,34.125,43.969,72.0,70.0,1000.0,500.0,0.209,501.0,114.5,85.875,0.214,70.0,150.625,65.563,69.563,32.156,55.844,72.0,70.0,1000.0,500.0,0.209,502.5,112.063,80.188,0.173,69.938,150.625,65.313,70.125,29.172,52.438,72.0,70.0,1000.0,500.0,0.212,505.5,108.875,82.188,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.236,0.283,1.289,0.0,1.351,0.39,0.001,0.886,0.798,0.734
2052008,1610,1.0,1.0,1.0,1.0,82.205,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,390.044,23.608,13.398,0.0,80.0,65.0,1.4,1624.375,1680.574,1896.765,570.804,65.373,57.735,70.288,65.336,62.074,1.394,2.929,0.388,82.779,66.275,25.918,22.245,29.248,32.614,116.554,77.401,115.952,44.277,59.048,44.518,-10.82,24.75,27.5,72.0,150.625,65.625,66.25,0.0,29.078,72.0,70.0,1000.0,500.0,0.037,119.25,73.938,73.25,0.014,69.938,150.625,65.375,70.125,34.125,44.281,72.0,70.0,1000.0,500.0,0.208,496.25,114.5,85.875,0.205,69.938,150.625,65.438,69.688,32.188,55.75,72.0,70.0,1000.0,500.0,0.209,503.5,112.063,80.188,0.173,69.938,150.625,65.313,70.125,29.188,53.094,72.0,70.0,1000.0,500.0,0.208,498.75,108.938,82.188,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,530.5,532.0,303.25,531.0,532.0,526.5,0.363,0.219,2.054,0.0,1.346,0.39,0.001,0.848,0.798,0.744
2052008,1611,1.0,1.0,1.0,1.0,82.397,0.0,47.0,47.0,47.0,1.0,1.0,1375.11,385.359,23.66,13.427,0.0,80.0,65.0,1.4,1613.125,1687.04,1893.363,571.132,65.158,57.735,70.393,65.336,61.86,1.413,2.983,0.406,82.928,66.253,25.918,22.273,29.248,32.507,117.146,77.508,115.952,44.277,59.362,44.518,-10.82,24.766,27.516,72.125,150.625,65.625,66.5,0.0,29.609,72.0,70.0,1000.0,500.0,0.034,115.938,73.938,73.25,0.014,69.938,150.625,65.5,70.125,34.156,43.531,72.0,70.0,1000.0,500.0,0.212,503.5,114.5,85.875,0.21,70.0,150.625,65.563,69.688,32.188,55.875,72.0,70.0,1000.0,500.0,0.21,503.25,112.063,80.188,0.173,69.938,150.625,65.313,70.125,29.203,53.531,72.0,70.0,1000.0,500.0,0.205,497.75,108.938,82.188,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.713,0.215,4.081,0.0,1.375,0.385,0.001,0.869,0.798,0.732
2052008,1612,1.0,1.0,1.0,1.0,82.371,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,381.845,23.526,13.398,0.0,80.0,65.0,1.4,1614.438,1649.922,1889.962,566.146,65.265,57.735,70.393,65.336,61.967,1.44,2.893,0.421,82.792,66.207,25.918,22.273,29.274,32.507,120.031,77.508,119.423,44.203,59.153,44.518,-10.82,24.734,27.5,72.0,150.625,65.688,66.563,0.0,29.641,72.0,70.0,1000.0,500.0,0.035,116.75,74.0,73.375,0.014,69.938,150.625,65.5,70.125,34.156,44.656,72.0,70.0,1000.0,500.0,0.202,495.5,114.5,86.0,0.211,70.0,150.625,65.563,69.688,29.328,56.531,72.0,70.0,1000.0,500.0,0.207,495.75,112.063,80.188,0.172,70.0,150.625,65.438,70.125,29.219,52.625,72.0,70.0,1000.0,500.0,0.211,501.5,108.938,82.375,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.336,0.282,2.065,0.0,1.346,0.382,0.001,0.869,0.793,0.731
2052008,1613,1.0,1.0,1.0,1.0,82.423,0.0,47.0,47.0,47.0,1.0,1.0,1343.485,404.1,23.577,13.441,0.0,80.0,65.0,1.4,1614.438,1677.343,1937.764,574.038,65.265,57.841,70.393,65.441,61.967,1.41,2.991,0.403,82.859,66.303,26.002,22.301,29.287,32.507,119.809,77.614,119.35,44.203,59.048,44.591,-10.82,24.797,27.547,71.938,150.625,65.625,66.563,0.0,29.875,72.0,70.0,1000.0,500.0,0.034,116.063,73.938,73.25,0.014,69.938,150.625,65.5,70.25,34.156,43.563,72.0,70.0,1000.0,500.0,0.213,501.25,114.5,86.0,0.214,70.0,150.625,65.563,69.688,29.328,56.0,72.0,70.0,1000.0,500.0,0.209,499.25,111.875,80.188,0.173,69.938,150.625,65.438,70.25,29.234,53.406,72.0,70.0,1000.0,500.0,0.206,497.25,108.938,82.188,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.256,0.351,1.562,0.0,1.343,0.404,0.001,0.882,0.793,0.736
