DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1614,1.0,1.0,1.0,1.0,82.486,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,381.845,23.639,13.398,0.0,80.0,65.0,1.4,1614.563,1683.806,1896.765,582.393,65.265,58.054,70.604,65.652,61.967,1.387,2.85,0.384,82.81,66.254,25.946,22.245,29.3,32.614,118.182,77.508,117.577,44.203,59.048,44.445,-10.82,24.734,27.516,71.938,150.625,65.688,66.563,0.0,29.625,72.0,70.0,1000.0,500.0,0.034,115.5,73.813,73.25,0.014,69.938,150.625,65.5,70.125,34.188,43.625,72.0,70.0,1000.0,500.0,0.211,502.5,114.688,86.0,0.194,70.0,150.625,65.563,69.688,29.328,55.469,72.0,70.0,1000.0,500.0,0.212,504.25,112.063,80.188,0.173,69.938,150.625,65.438,70.25,26.516,53.75,72.0,70.0,1000.0,500.0,0.205,496.25,108.938,82.375,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.352,0.218,2.065,0.0,1.335,0.382,0.001,0.805,0.798,0.762
2052008,1615,1.0,1.0,1.0,1.0,82.646,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,381.845,23.567,13.339,0.0,80.0,65.0,1.4,1621.375,1657.979,1888.263,567.05,65.48,58.054,70.604,65.652,62.288,1.433,2.951,0.388,82.764,66.285,25.946,22.217,29.3,32.722,117.22,77.295,116.69,44.203,59.257,44.518,-10.82,24.688,27.5,72.0,150.625,65.688,66.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.035,116.688,74.0,73.25,0.014,69.938,150.625,65.5,70.25,34.188,44.844,72.0,70.0,1000.0,500.0,0.203,493.5,114.688,86.0,0.217,69.938,150.625,65.563,69.688,29.344,56.188,72.0,70.0,1000.0,500.0,0.205,500.25,112.063,80.188,0.173,69.938,150.625,65.438,70.25,29.266,52.688,72.0,70.0,1000.0,500.0,0.211,501.75,108.938,82.375,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.313,0.279,1.804,0.0,1.331,0.382,0.002,0.9,0.798,0.727
2052008,1616,1.0,1.0,1.0,1.0,82.653,0.0,47.0,47.0,47.0,1.0,1.0,1354.026,387.701,23.639,13.354,0.0,80.0,65.0,1.4,1616.25,1675.727,1888.263,577.839,65.373,57.735,70.393,65.864,62.074,1.429,2.944,0.395,82.789,66.243,25.918,22.217,29.339,32.614,116.406,77.72,115.804,44.203,59.257,44.591,-10.828,24.641,27.484,72.0,150.625,65.688,66.563,0.0,29.813,72.0,70.0,1000.0,500.0,0.035,116.5,73.938,73.25,0.014,69.938,150.625,65.625,70.25,34.219,44.0,72.0,70.0,1000.0,500.0,0.21,498.0,114.813,86.0,0.212,70.0,150.625,65.625,69.688,29.344,56.75,72.0,70.0,1000.0,500.0,0.205,494.75,112.188,80.313,0.173,69.938,150.625,65.625,70.25,29.281,53.313,72.0,70.0,1000.0,500.0,0.207,498.0,109.125,82.375,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,530.5,532.0,303.0,531.5,531.5,526.5,0.368,0.344,2.056,0.0,1.354,0.388,0.001,0.883,0.798,0.724
2052008,1617,1.0,1.0,1.0,1.0,82.724,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,384.187,23.577,13.383,0.0,80.0,65.0,1.4,1609.688,1690.275,1889.962,587.065,65.373,57.841,70.393,65.652,62.074,1.372,2.908,0.395,82.8,66.205,25.861,22.273,29.339,32.614,115.444,78.251,114.918,44.277,59.153,44.591,-10.828,24.609,27.422,72.0,150.625,65.688,66.563,0.0,29.266,72.0,70.0,1000.0,500.0,0.039,124.438,73.938,73.25,0.014,69.938,150.625,65.625,70.25,34.219,43.719,72.0,70.0,1000.0,500.0,0.21,502.5,114.688,86.0,0.211,70.0,150.625,65.625,69.75,29.344,56.406,72.0,70.0,1000.0,500.0,0.208,496.0,112.063,80.188,0.172,69.938,150.625,65.438,70.313,29.313,52.313,72.0,70.0,1000.0,500.0,0.215,505.25,108.938,82.375,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.0,529.5,531.5,526.5,0.333,0.282,1.793,0.0,1.312,0.384,0.001,0.875,0.793,0.723
2052008,1618,1.0,1.0,1.0,1.0,82.802,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,390.044,23.618,13.354,0.0,80.0,65.0,1.4,1629.563,1667.656,1900.169,571.789,65.373,57.735,70.393,65.547,62.074,1.383,2.846,0.403,82.766,66.27,25.89,22.273,29.352,32.614,114.557,78.251,113.958,44.35,59.048,44.591,-10.82,24.688,27.469,72.0,150.625,65.75,66.563,0.0,29.328,72.0,70.0,1000.0,500.0,0.036,118.438,74.0,73.375,0.014,69.938,150.625,65.5,70.25,34.219,44.625,72.0,70.0,1000.0,500.0,0.206,494.0,114.688,86.0,0.213,70.0,150.625,65.625,69.75,29.344,56.0,72.0,70.0,1000.0,500.0,0.209,499.25,112.0,80.313,0.168,69.938,150.625,65.625,70.25,29.328,53.031,72.0,70.0,1000.0,500.0,0.209,499.75,109.125,82.438,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,532.0,303.0,529.5,531.5,526.5,0.39,0.219,2.045,0.0,1.311,0.39,0.001,0.883,0.77,0.757
2052008,1619,1.0,1.0,1.0,1.0,82.979,0.0,47.0,47.0,47.0,1.0,1.0,1348.17,391.215,23.577,13.383,0.0,80.0,65.0,1.4,1612.563,1691.892,1900.169,580.853,65.588,57.735,70.393,65.547,61.967,1.341,2.922,0.403,82.883,66.232,25.89,22.273,29.339,32.722,117.59,78.251,116.617,44.35,59.153,44.664,-10.82,24.688,27.406,72.0,150.625,65.688,66.625,0.0,30.0,72.0,70.0,1000.0,500.0,0.034,114.75,73.938,73.25,0.014,69.938,150.625,65.625,70.25,38.156,43.719,72.0,70.0,1000.0,500.0,0.21,502.0,114.688,86.063,0.233,70.0,150.625,65.625,69.75,32.219,55.469,72.0,70.0,1000.0,500.0,0.211,504.5,112.188,80.188,0.173,69.938,150.625,65.625,70.313,29.344,52.656,72.0,70.0,1000.0,500.0,0.211,505.0,109.125,82.75,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,532.0,303.25,531.0,531.5,526.5,0.583,0.284,3.314,0.0,1.348,0.391,0.001,0.964,0.801,0.806
2052008,1620,1.0,1.0,1.0,1.0,82.957,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,384.187,23.649,13.427,0.0,80.0,65.0,1.4,1617.125,1682.19,1886.565,570.211,65.373,57.947,70.604,65.441,62.074,1.429,2.951,0.406,82.783,66.232,25.89,22.273,29.313,32.614,119.069,78.039,118.389,44.277,59.153,44.591,-10.82,24.766,27.453,72.0,150.625,65.75,66.563,0.0,28.984,72.0,70.0,1000.0,500.0,0.037,119.875,73.938,73.25,0.014,69.938,150.625,65.625,70.25,34.25,44.469,72.0,70.0,1000.0,500.0,0.204,496.25,114.5,86.0,0.202,70.0,150.625,65.75,69.75,29.359,55.719,72.0,70.0,1000.0,500.0,0.21,503.0,112.063,80.313,0.173,69.938,150.625,65.625,70.375,29.359,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,109.125,82.938,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.392,0.283,2.322,0.0,1.312,0.384,0.001,0.832,0.795,0.762
2052008,1621,1.0,1.0,1.0,1.0,83.13,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,381.845,23.629,13.471,0.0,80.0,65.0,1.4,1616.875,1659.591,1884.866,568.79,65.588,57.735,70.393,65.336,62.181,1.421,2.951,0.388,82.684,66.295,25.89,22.358,29.248,32.614,119.069,77.508,118.537,44.277,59.153,44.591,-10.82,24.828,27.453,72.0,150.625,65.688,66.563,0.0,29.469,72.0,70.0,1000.0,500.0,0.035,116.813,73.938,73.25,0.014,69.938,150.625,65.5,70.25,34.281,44.563,72.0,70.0,1000.0,500.0,0.206,494.75,114.375,86.063,0.184,69.938,150.625,65.625,69.75,32.219,56.375,72.0,70.0,1000.0,500.0,0.207,496.75,112.188,80.313,0.166,70.0,150.625,65.625,70.313,29.375,53.063,72.0,70.0,1000.0,500.0,0.209,500.75,109.188,82.938,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.302,0.284,1.815,0.0,1.312,0.382,0.001,0.753,0.766,0.772
2052008,1622,1.0,1.0,1.0,1.0,83.113,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,391.215,23.598,13.441,0.0,80.0,65.0,1.4,1616.875,1688.657,1898.467,588.36,65.373,57.629,70.393,65.336,61.967,1.326,2.976,0.392,82.888,66.271,25.918,22.301,29.222,32.507,117.664,77.295,116.986,44.277,59.048,44.591,-10.82,24.844,27.453,72.125,150.625,65.75,66.625,0.0,29.828,72.0,70.0,1000.0,500.0,0.034,115.313,73.938,73.25,0.014,69.938,150.625,65.5,70.25,34.281,43.719,72.0,70.0,1000.0,500.0,0.21,502.75,114.375,86.0,0.22,70.0,150.625,65.625,69.75,25.719,55.813,72.0,70.0,1000.0,500.0,0.213,500.5,112.063,80.188,0.168,70.0,150.625,65.625,70.313,26.656,52.375,72.0,70.0,1000.0,500.0,0.214,505.0,109.125,82.938,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,532.0,303.25,530.5,531.5,526.5,0.396,0.286,2.311,0.0,1.336,0.391,0.001,0.903,0.775,0.743
2052008,1623,1.0,1.0,1.0,1.0,83.142,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,391.215,23.598,13.427,0.0,80.0,65.0,1.4,1621.125,1670.883,1898.467,575.089,65.373,57.841,70.604,65.547,61.967,1.402,2.922,0.41,82.829,66.17,25.918,22.245,29.235,32.507,116.702,77.189,116.247,44.35,59.048,44.591,-10.828,24.797,27.469,72.0,150.625,65.75,66.563,0.0,29.875,72.0,70.0,1000.0,500.0,0.034,116.0,73.938,73.125,0.014,69.938,150.625,65.5,70.25,34.313,44.25,72.0,70.0,1000.0,500.0,0.206,499.25,114.375,86.0,0.206,70.0,150.625,65.625,69.813,29.375,55.875,72.0,70.0,1000.0,500.0,0.21,502.5,112.0,80.5,0.177,69.938,150.625,65.625,70.375,29.406,53.25,72.0,70.0,1000.0,500.0,0.207,498.25,109.125,82.938,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.272,0.22,1.551,0.0,1.335,0.391,0.002,0.845,0.807,0.766
2052008,1624,1.0,1.0,1.0,1.0,83.247,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,400.586,23.536,13.456,0.0,80.0,65.0,1.4,1618.813,1701.605,1896.765,596.278,65.373,57.629,70.393,65.652,62.074,1.353,2.955,0.395,82.941,66.304,25.89,22.245,29.248,32.507,115.888,77.72,115.287,44.277,59.153,44.591,-10.828,24.656,27.422,72.0,150.625,65.688,66.625,0.0,28.656,72.0,70.0,1000.0,500.0,0.039,123.938,73.938,73.25,0.014,69.938,150.625,65.625,70.25,34.313,43.563,72.0,70.0,1000.0,500.0,0.211,503.0,114.375,86.0,0.235,70.0,150.625,65.625,69.813,29.375,55.844,72.0,70.0,1000.0,500.0,0.209,502.0,112.063,80.75,0.177,69.938,150.625,65.625,70.313,29.422,52.313,72.0,70.0,1000.0,500.0,0.215,504.75,109.125,82.938,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.371,0.284,2.044,0.0,1.332,0.401,0.001,0.964,0.802,0.766
2052008,1625,1.0,1.0,1.0,1.0,83.318,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,386.53,23.546,13.398,0.0,80.0,65.0,1.4,1632.063,1664.429,1891.662,558.823,65.265,57.735,70.499,65.441,62.074,1.429,2.864,0.403,82.846,66.266,25.833,22.245,29.235,32.4,114.853,78.145,114.401,44.35,59.153,44.591,-10.82,24.688,27.453,71.938,150.625,65.688,66.625,0.0,29.422,72.0,70.0,1000.0,500.0,0.035,116.875,73.938,73.25,0.014,69.938,150.625,65.625,70.375,34.313,44.281,72.0,70.0,1000.0,500.0,0.205,498.5,114.375,86.0,0.243,70.0,150.625,65.625,69.813,29.375,56.531,72.0,70.0,1000.0,500.0,0.207,496.0,112.063,80.75,0.177,70.0,150.625,65.625,70.375,26.703,52.969,72.0,70.0,1000.0,500.0,0.209,500.25,109.125,82.938,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.29,0.218,1.539,0.0,1.327,0.387,0.001,0.997,0.802,0.751
2052008,1626,1.0,1.0,1.0,1.0,83.406,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,391.215,23.536,13.398,0.0,80.0,65.0,1.4,1613.688,1683.806,1889.962,575.364,65.588,57.947,70.604,65.758,62.181,1.364,2.969,0.399,82.961,66.314,25.833,22.301,29.222,32.614,118.773,78.039,117.946,44.277,59.257,44.591,-10.82,24.688,27.438,71.813,150.625,65.75,66.625,0.0,29.375,72.0,70.0,1000.0,500.0,0.034,115.313,73.938,73.125,0.014,69.938,150.625,65.5,70.375,34.344,43.469,72.0,70.0,1000.0,500.0,0.211,503.25,114.5,86.375,0.22,69.938,150.625,65.625,69.938,29.391,56.594,72.0,70.0,1000.0,500.0,0.205,495.25,112.0,80.813,0.177,70.0,150.625,65.625,70.375,26.688,52.219,72.0,70.0,1000.0,500.0,0.214,508.25,109.125,82.938,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.478,0.281,2.811,0.0,1.339,0.391,0.002,0.895,0.799,0.758
2052008,1627,1.0,1.0,1.0,1.0,83.576,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,386.53,23.598,13.383,0.0,80.0,65.0,1.4,1618.5,1657.979,1905.28,568.075,65.588,57.735,70.393,65.441,62.288,1.429,2.973,0.403,82.875,66.318,25.89,22.33,29.203,32.722,119.365,77.933,118.463,44.35,59.257,44.591,-10.82,24.719,27.438,72.0,150.625,65.75,66.625,0.0,29.75,72.0,70.0,1000.0,500.0,0.034,115.625,73.938,73.25,0.014,69.938,150.625,65.625,70.438,34.344,43.625,72.0,70.0,1000.0,500.0,0.209,502.5,114.5,86.625,0.222,70.0,150.625,65.625,69.938,29.391,56.688,72.0,70.0,1000.0,500.0,0.204,495.75,112.063,80.813,0.177,70.0,150.625,65.625,70.375,26.688,53.125,72.0,70.0,1000.0,500.0,0.207,498.75,109.125,82.938,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.514,0.216,3.073,0.0,1.346,0.387,0.001,0.895,0.8,0.758
2052008,1628,1.0,1.0,1.0,1.0,83.502,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,379.502,23.588,13.368,0.0,80.0,65.0,1.4,1623.0,1683.806,1884.866,584.575,65.265,57.629,70.709,65.336,62.074,1.436,3.012,0.392,82.774,66.3,25.89,22.273,29.19,32.4,117.96,77.72,117.503,44.277,59.048,44.664,-10.82,24.703,27.406,72.0,150.625,65.688,66.625,0.0,28.828,72.0,70.0,1000.0,500.0,0.04,126.125,73.938,73.25,0.014,69.938,150.625,65.625,70.438,34.375,44.625,72.0,70.0,1000.0,500.0,0.205,493.5,114.5,86.688,0.227,70.0,150.625,65.625,69.938,29.375,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,112.063,80.75,0.173,70.0,150.625,65.625,70.375,26.688,52.625,72.0,70.0,1000.0,500.0,0.211,503.0,109.125,82.938,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.268,0.35,1.557,0.0,1.325,0.38,0.001,0.913,0.784,0.751
2052008,1629,1.0,1.0,1.0,1.0,83.624,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,388.873,23.588,13.427,0.0,80.0,65.0,1.4,1630.875,1695.129,1893.363,583.761,65.373,57.629,70.393,65.336,61.967,1.448,2.886,0.399,82.768,66.238,25.833,22.189,29.177,32.4,117.516,77.614,116.912,44.35,59.048,44.591,-10.82,24.75,27.406,72.125,150.625,65.75,66.625,0.0,29.391,72.0,70.0,1000.0,500.0,0.038,120.313,73.938,73.25,0.014,69.938,150.625,65.625,70.375,34.375,43.656,72.0,70.0,1000.0,500.0,0.212,501.25,114.688,86.813,0.228,70.0,150.625,65.625,69.813,29.375,55.531,72.0,70.0,1000.0,500.0,0.212,503.75,112.063,80.75,0.158,70.0,150.625,65.625,70.375,26.688,53.0,72.0,70.0,1000.0,500.0,0.208,500.0,109.188,82.938,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.5,532.0,527.0,0.357,0.22,2.058,0.0,1.34,0.389,0.001,0.919,0.716,0.768
2052008,1630,1.0,1.0,1.0,1.0,83.749,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,388.873,23.618,13.368,0.0,80.0,65.0,1.4,1618.688,1677.343,1891.662,582.013,65.48,57.841,70.604,65.652,62.181,1.417,3.009,0.403,82.594,66.05,25.833,22.217,29.099,32.507,116.11,77.401,115.583,44.35,59.048,44.664,-10.82,24.688,27.422,72.125,150.625,65.688,66.625,0.0,29.203,72.0,70.0,1000.0,500.0,0.038,123.313,73.938,73.25,0.014,69.938,150.625,65.625,70.438,34.375,43.469,72.0,70.0,1000.0,500.0,0.211,504.0,114.813,86.813,0.21,70.0,150.625,65.625,69.75,29.375,56.0,72.0,70.0,1000.0,500.0,0.207,501.25,111.875,80.75,0.156,70.0,150.625,65.625,70.375,29.422,53.313,72.0,70.0,1000.0,500.0,0.207,496.75,109.125,82.938,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.322,0.286,1.799,0.0,1.331,0.389,0.001,0.85,0.703,0.762
2052008,1631,1.0,1.0,1.0,1.0,83.731,0.0,47.0,47.0,47.0,1.0,1.0,1348.17,388.873,23.588,13.383,0.0,80.0,65.0,1.4,1618.688,1670.883,1903.576,580.967,65.588,57.841,70.709,65.652,62.181,1.436,2.911,0.388,82.595,66.106,25.861,22.245,29.099,32.4,115.444,77.933,114.918,44.496,58.944,44.664,-10.828,24.656,27.406,72.0,150.625,65.688,66.563,0.0,28.625,72.0,70.0,1000.0,500.0,0.041,126.0,74.0,73.25,0.014,69.938,150.625,65.625,70.438,34.406,43.938,72.0,70.0,1000.0,500.0,0.208,500.75,114.875,87.0,0.218,69.938,150.625,65.75,69.688,29.391,56.75,72.0,70.0,1000.0,500.0,0.206,494.25,111.875,80.125,0.156,70.0,150.625,65.625,70.375,26.688,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,109.188,82.938,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,530.5,532.0,303.0,531.0,531.5,526.5,0.331,0.156,1.793,0.0,1.348,0.389,0.002,0.878,0.717,0.745
2052008,1632,1.0,1.0,1.0,1.0,83.801,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,383.016,23.629,13.441,0.0,80.0,65.0,1.4,1621.438,1653.144,1886.565,552.895,65.265,57.523,70.393,65.336,61.86,1.402,2.918,0.395,82.564,66.036,25.861,22.161,29.086,32.185,116.998,78.145,115.878,44.35,59.048,44.664,-10.82,24.734,27.453,72.0,150.625,65.688,66.625,0.0,29.594,72.0,70.0,1000.0,500.0,0.033,115.25,73.938,73.25,0.014,69.938,150.625,65.5,70.438,34.406,44.844,72.0,70.0,1000.0,500.0,0.202,493.75,115.0,87.0,0.227,69.938,150.625,65.625,69.375,32.281,56.531,72.0,70.0,1000.0,500.0,0.206,495.75,111.875,80.0,0.156,70.0,150.625,65.625,70.375,26.672,53.438,72.0,70.0,1000.0,500.0,0.208,498.0,109.188,82.938,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,532.0,303.0,530.5,532.0,526.5,0.681,0.287,3.823,0.0,1.294,0.383,0.001,0.919,0.72,0.768
2052008,1633,1.0,1.0,1.0,1.0,83.957,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,388.873,23.577,13.471,0.0,80.0,65.0,1.4,1605.438,1682.19,1898.467,573.949,65.48,57.523,70.393,65.23,62.181,1.394,2.81,0.399,82.855,66.187,25.861,22.273,29.06,32.4,118.921,77.614,118.315,44.423,59.048,44.736,-10.82,24.766,27.516,71.938,150.625,65.688,66.625,0.0,28.531,72.0,70.0,1000.0,500.0,0.036,119.563,73.938,73.25,0.014,69.938,150.625,65.5,70.438,34.438,43.813,72.0,70.0,1000.0,500.0,0.209,502.25,114.875,87.063,0.233,69.938,150.625,65.563,69.563,32.281,55.563,72.0,70.0,1000.0,500.0,0.213,502.25,111.688,79.75,0.156,70.0,150.625,65.625,70.375,26.672,52.625,72.0,70.0,1000.0,500.0,0.213,502.75,109.188,82.938,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,303.0,531.0,532.0,526.5,0.346,0.288,2.063,0.0,1.332,0.389,0.001,0.937,0.721,0.775
2052008,1634,1.0,1.0,1.0,1.0,84.016,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,385.359,23.608,13.427,0.0,80.0,65.0,1.4,1620.75,1682.19,1888.263,578.744,65.48,57.841,70.499,65.441,61.967,1.402,2.962,0.395,82.737,66.208,25.89,22.189,29.047,32.4,118.699,77.401,118.242,44.423,59.153,44.736,-10.82,24.844,27.516,72.0,150.625,65.75,66.625,0.0,28.484,72.0,70.0,1000.0,500.0,0.037,120.625,73.938,73.25,0.014,69.938,150.625,65.5,70.438,34.438,44.594,72.0,70.0,1000.0,500.0,0.204,496.5,114.875,87.063,0.215,69.938,150.625,65.625,69.375,32.313,55.813,72.0,70.0,1000.0,500.0,0.212,500.75,112.0,79.75,0.177,70.0,150.625,65.438,70.375,26.672,53.688,72.0,70.0,1000.0,500.0,0.206,496.25,109.188,82.938,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,532.0,303.25,530.5,531.5,526.5,0.261,0.285,1.558,0.0,1.346,0.385,0.001,0.864,0.826,0.741
2052008,1635,1.0,1.0,1.0,1.0,83.924,0.0,47.0,47.0,47.0,1.0,1.0,1348.17,383.016,23.608,13.471,0.0,80.0,65.0,1.4,1614.438,1701.605,1896.765,584.311,65.158,57.523,70.393,65.124,61.753,1.345,2.915,0.399,82.87,66.275,25.974,22.161,29.047,32.185,117.368,76.87,116.764,44.35,59.048,44.736,-10.82,24.953,27.609,72.125,150.625,65.625,66.563,0.0,28.531,72.0,70.0,1000.0,500.0,0.037,119.563,73.938,73.25,0.014,69.938,150.625,65.375,70.438,34.469,43.813,72.0,70.0,1000.0,500.0,0.209,501.0,114.813,87.063,0.227,69.938,150.625,65.563,69.75,32.344,55.594,72.0,70.0,1000.0,500.0,0.212,503.25,112.063,79.875,0.187,70.0,150.625,65.438,70.313,26.672,52.344,72.0,70.0,1000.0,500.0,0.214,507.5,109.188,82.938,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.352,0.354,2.06,0.0,1.348,0.383,0.001,0.911,0.871,0.753
2052008,1636,1.0,1.0,1.0,1.0,84.007,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,395.9,23.598,13.368,0.0,80.0,65.0,1.4,1625.188,1680.574,1905.28,581.214,65.265,57.523,70.393,65.124,61.967,1.413,2.929,0.395,82.803,66.299,26.058,22.217,29.021,32.4,116.48,76.552,115.952,44.496,59.048,44.736,-10.82,24.922,27.641,72.0,150.625,65.625,66.563,0.0,28.922,72.0,70.0,1000.0,500.0,0.037,120.938,73.938,73.125,0.014,69.938,150.625,65.375,70.438,34.469,44.844,72.0,70.0,1000.0,500.0,0.204,491.75,114.813,87.0,0.221,69.938,150.625,65.563,69.813,32.375,55.156,72.0,70.0,1000.0,500.0,0.213,505.75,112.188,80.5,0.196,70.0,150.625,65.438,70.313,26.672,53.5,72.0,70.0,1000.0,500.0,0.207,497.0,109.188,82.938,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.25,531.0,532.0,526.5,0.312,0.22,1.8,0.0,1.301,0.396,0.002,0.889,0.899,0.768
2052008,1637,1.0,1.0,1.0,1.0,84.096,0.0,47.0,47.0,47.0,1.0,1.0,1359.883,409.956,23.608,13.441,0.0,80.0,65.0,1.4,1615.0,1708.085,1939.48,573.393,65.373,57.735,70.604,65.124,61.967,1.391,2.991,0.425,82.874,66.251,26.058,22.161,29.021,32.292,115.518,76.658,114.918,44.35,59.048,44.736,-10.82,24.953,27.672,72.0,150.625,65.625,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.037,120.438,73.938,73.375,0.014,69.938,150.625,65.375,70.375,34.469,43.469,72.0,70.0,1000.0,500.0,0.211,503.0,114.688,86.813,0.234,70.0,150.625,65.563,69.938,32.406,55.594,72.0,70.0,1000.0,500.0,0.211,504.25,112.188,81.125,0.184,69.938,150.625,65.438,70.313,29.406,52.531,72.0,70.0,1000.0,500.0,0.212,506.25,109.188,82.938,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.25,530.5,532.0,526.5,0.365,0.353,2.047,0.0,1.36,0.41,0.001,0.943,0.827,0.753
2052008,1638,1.0,1.0,1.0,1.0,84.026,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,393.558,23.66,13.427,0.0,80.0,65.0,1.4,1621.0,1646.702,1912.102,551.714,65.158,57.841,70.709,65.336,61.753,1.421,2.955,0.414,82.719,66.115,26.03,22.217,28.995,32.077,115.444,76.977,114.548,44.496,59.257,44.736,-10.82,24.969,27.641,71.813,150.625,65.625,66.563,0.0,29.0,72.0,70.0,1000.0,500.0,0.033,112.75,73.938,73.25,0.014,69.938,150.625,65.5,70.375,34.5,44.813,72.0,70.0,1000.0,500.0,0.202,493.5,114.813,86.688,0.23,70.0,150.625,65.563,69.938,29.547,56.5,72.0,70.0,1000.0,500.0,0.206,495.75,112.25,81.313,0.197,69.938,150.625,65.313,70.313,29.422,52.688,72.0,70.0,1000.0,500.0,0.21,502.0,109.188,82.75,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.551,0.218,3.064,0.0,1.326,0.394,0.001,0.935,0.882,0.754
2052008,1639,1.0,1.0,1.0,1.0,84.071,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,383.016,23.588,13.398,0.0,80.0,65.0,1.4,1611.438,1659.591,1886.565,569.399,65.158,57.841,70.604,65.336,61.753,1.455,2.904,0.399,82.788,66.232,26.058,22.189,28.982,32.077,119.365,77.083,118.611,44.496,59.153,44.736,-10.82,24.906,27.672,71.938,150.625,65.625,66.563,0.0,29.234,72.0,70.0,1000.0,500.0,0.031,110.75,73.938,73.25,0.014,69.938,150.625,65.375,70.375,34.5,43.375,72.0,70.0,1000.0,500.0,0.213,503.0,114.813,86.813,0.231,70.0,150.625,65.563,69.938,29.547,56.281,72.0,70.0,1000.0,500.0,0.208,497.25,112.063,81.5,0.195,69.938,150.625,65.313,70.313,29.438,53.688,72.0,70.0,1000.0,500.0,0.205,495.75,109.188,82.75,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,530.5,532.0,303.0,530.5,532.0,526.5,0.421,0.219,2.568,0.0,1.333,0.383,0.001,0.935,0.862,0.773
2052008,1640,1.0,1.0,1.0,1.0,84.154,0.0,47.0,47.0,47.0,1.0,1.0,1355.198,393.558,23.577,13.471,0.0,80.0,65.0,1.4,1611.438,1687.04,1896.765,589.346,65.265,57.629,70.499,65.124,61.967,1.364,2.81,0.403,82.732,66.085,26.03,22.021,28.956,32.292,117.368,77.083,116.986,44.496,59.048,44.736,-10.828,24.891,27.641,72.0,150.625,65.625,66.563,0.0,28.547,72.0,70.0,1000.0,500.0,0.036,118.063,73.938,73.25,0.014,69.938,150.625,65.375,70.375,34.531,44.125,72.0,70.0,1000.0,500.0,0.208,499.25,114.813,86.813,0.229,70.0,150.625,65.563,70.188,29.547,55.906,72.0,70.0,1000.0,500.0,0.209,501.75,112.0,81.5,0.173,69.938,150.625,65.438,70.313,29.453,53.281,72.0,70.0,1000.0,500.0,0.208,500.25,109.188,82.75,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.224,0.222,1.301,0.0,1.355,0.394,0.001,0.927,0.763,0.758
2052008,1641,1.0,1.0,1.0,1.0,84.134,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,385.359,23.577,13.441,0.0,80.0,65.0,1.4,1623.125,1693.51,1898.467,577.849,65.05,57.523,70.499,65.019,61.646,1.406,2.94,0.403,82.822,66.28,26.058,22.217,28.944,32.077,117.072,76.87,116.543,44.423,58.944,44.736,-10.82,25.094,27.688,72.125,150.625,65.625,66.563,0.0,28.281,72.0,70.0,1000.0,500.0,0.037,121.125,73.938,73.25,0.014,69.938,150.625,65.375,70.25,34.531,43.656,72.0,70.0,1000.0,500.0,0.213,501.5,114.688,87.0,0.23,70.0,150.625,65.563,69.813,29.547,56.188,72.0,70.0,1000.0,500.0,0.207,500.0,112.0,81.313,0.173,69.938,150.625,65.438,70.313,29.469,53.156,72.0,70.0,1000.0,500.0,0.208,499.25,109.188,82.938,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.0,532.0,303.0,531.0,531.5,526.5,0.31,0.29,1.802,0.0,1.332,0.385,0.001,0.921,0.768,0.775
2052008,1642,1.0,1.0,1.0,1.0,84.043,0.0,47.0,47.0,47.0,1.0,1.0,1342.313,383.016,23.598,13.412,0.0,80.0,65.0,1.4,1619.938,1688.657,1905.28,586.356,64.942,57.523,70.393,64.807,61.539,1.383,2.882,0.41,82.789,66.231,26.114,22.189,28.918,32.077,115.592,76.233,115.213,44.57,58.944,44.736,-10.82,25.203,27.781,72.0,150.625,65.375,66.5,0.0,28.172,72.0,70.0,1000.0,500.0,0.037,120.438,73.938,73.25,0.014,69.938,150.625,65.25,70.375,31.828,43.531,72.0,70.0,1000.0,500.0,0.211,502.75,114.688,86.813,0.22,69.938,150.625,65.438,69.688,29.547,56.063,72.0,70.0,1000.0,500.0,0.208,500.5,112.0,80.813,0.173,69.938,150.625,65.313,70.313,29.5,53.75,72.0,70.0,1000.0,500.0,0.206,496.5,109.188,82.938,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.0,532.0,526.5,0.227,0.155,1.293,0.0,1.342,0.383,0.001,0.887,0.781,0.749
2052008,1643,1.0,1.0,1.0,1.0,84.027,0.0,47.0,47.0,47.0,1.0,1.0,1342.313,380.674,23.598,13.368,0.0,80.0,65.0,1.4,1626.25,1678.958,1891.662,579.563,64.942,57.629,70.604,64.913,61.432,1.433,2.955,0.41,82.864,66.339,26.17,22.245,28.892,31.863,115.074,75.596,114.696,44.57,59.048,44.809,-10.82,25.25,27.859,72.0,150.625,65.5,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.038,121.688,73.938,73.25,0.014,69.938,150.625,65.25,70.25,38.5,43.906,72.0,70.0,1000.0,500.0,0.21,498.75,114.688,86.813,0.221,70.0,150.625,65.25,69.688,36.219,56.063,72.0,70.0,1000.0,500.0,0.208,498.5,112.0,80.625,0.173,69.938,150.625,65.313,70.313,29.516,52.5,72.0,70.0,1000.0,500.0,0.212,503.75,109.188,83.125,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.0,532.0,303.25,531.0,532.0,526.0,0.226,0.221,1.289,0.0,1.342,0.381,0.001,0.891,0.785,0.781
2052008,1644,1.0,1.0,1.0,1.0,83.963,0.0,47.0,47.0,47.0,1.0,1.0,1344.656,385.359,23.639,13.368,0.0,80.0,65.0,1.4,1603.75,1690.275,1889.962,582.808,64.835,57.523,70.393,64.702,61.432,1.375,2.911,0.395,82.821,66.267,26.254,22.245,28.892,31.97,119.069,75.702,118.168,44.35,59.048,44.809,-10.82,25.25,27.906,72.0,150.625,65.375,66.5,0.0,29.297,72.0,70.0,1000.0,500.0,0.032,114.313,73.938,73.25,0.014,69.938,150.625,65.063,70.25,34.625,43.688,72.0,70.0,1000.0,500.0,0.21,502.75,114.688,86.813,0.222,69.938,150.625,65.25,69.688,32.469,55.375,72.0,70.0,1000.0,500.0,0.213,504.25,112.0,80.5,0.173,69.938,150.625,65.313,70.313,29.531,53.5,72.0,70.0,1000.0,500.0,0.206,495.5,109.188,83.5,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.0,532.0,303.25,530.0,532.0,526.0,0.491,0.417,3.075,0.0,1.345,0.385,0.001,0.895,0.788,0.763
2052008,1645,1.0,1.0,1.0,1.0,83.886,0.0,47.0,47.0,47.0,1.0,1.0,1361.054,384.187,23.618,13.412,0.0,80.0,65.0,1.4,1611.625,1674.112,1900.169,577.102,64.835,57.417,70.288,64.596,61.325,1.402,2.929,0.388,82.886,66.257,26.226,22.161,28.892,32.077,119.957,75.596,119.35,44.496,59.048,44.809,-10.82,25.359,27.969,71.938,150.625,65.375,66.5,0.0,28.359,72.0,70.0,1000.0,500.0,0.037,120.063,73.938,73.25,0.014,69.813,150.625,65.063,70.25,34.656,44.188,72.0,70.0,1000.0,500.0,0.207,499.5,114.813,86.688,0.219,69.938,150.625,65.25,69.75,29.625,55.938,72.0,70.0,1000.0,500.0,0.209,501.75,112.0,80.313,0.203,69.75,150.625,65.25,70.375,29.547,53.656,72.0,70.0,1000.0,500.0,0.206,495.5,109.188,84.125,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,532.0,303.25,529.5,532.0,526.0,0.323,0.288,2.069,0.0,1.361,0.384,0.001,0.89,0.931,0.806
2052008,1646,1.0,1.0,1.0,1.0,83.847,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,384.187,23.639,13.427,0.0,80.0,65.0,1.4,1627.438,1685.423,1891.662,577.817,64.727,57.417,70.393,64.49,61.218,1.436,2.904,0.406,82.902,66.328,26.282,22.105,28.866,31.97,119.069,75.489,118.685,44.57,59.048,44.809,-10.82,25.406,28.031,71.938,150.625,65.375,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.037,120.875,73.938,73.125,0.014,69.75,150.625,65.063,70.25,38.594,44.188,72.0,70.0,1000.0,500.0,0.209,496.5,114.813,86.688,0.229,70.0,150.625,65.125,69.813,32.531,56.531,72.0,70.0,1000.0,500.0,0.204,497.75,112.188,81.125,0.201,69.938,150.625,65.25,70.375,29.578,52.719,72.0,70.0,1000.0,500.0,0.21,501.5,109.313,84.375,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.0,531.0,532.0,526.0,0.208,0.222,1.311,0.0,1.329,0.384,0.002,0.931,0.903,0.816
2052008,1647,1.0,1.0,1.0,1.0,83.755,0.0,47.0,47.0,47.0,1.0,1.0,1349.341,391.215,23.618,13.324,0.0,80.0,65.0,1.4,1627.438,1680.574,1903.576,575.445,64.727,57.417,70.288,64.49,61.218,1.345,2.929,0.384,82.882,66.309,26.366,22.217,28.84,31.97,118.255,75.171,117.725,44.496,59.153,44.809,-10.82,25.438,28.063,72.0,150.625,65.188,66.25,0.0,27.891,72.0,70.0,1000.0,500.0,0.037,121.0,73.938,73.25,0.014,69.813,150.625,65.0,70.125,38.625,43.469,72.0,70.0,1000.0,500.0,0.213,501.75,114.875,86.813,0.241,69.938,150.625,65.125,69.938,32.563,55.969,72.0,70.0,1000.0,500.0,0.208,501.75,112.25,81.75,0.201,69.938,150.625,65.25,70.375,29.594,53.594,72.0,70.0,1000.0,500.0,0.206,495.75,109.313,84.375,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,531.5,303.25,531.5,532.0,526.5,0.291,0.285,1.808,0.0,1.349,0.391,0.001,0.978,0.887,0.849
2052008,1648,1.0,1.0,1.0,1.0,83.706,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,394.729,23.629,13.456,0.0,80.0,65.0,1.4,1621.25,1662.816,1901.872,563.711,64.619,57.523,70.393,64.49,61.218,1.429,2.915,0.41,82.81,66.248,26.422,22.217,28.814,31.97,116.998,74.852,116.469,44.496,59.257,44.809,-10.82,25.453,28.156,72.125,150.625,65.188,66.25,0.0,29.297,72.0,70.0,1000.0,500.0,0.032,112.063,73.938,73.25,0.014,69.813,150.625,65.0,70.375,38.688,44.0,72.0,70.0,1000.0,500.0,0.21,498.5,114.875,87.438,0.244,69.938,150.625,65.125,69.938,36.344,56.094,72.0,70.0,1000.0,500.0,0.206,500.25,112.25,81.813,0.193,69.938,150.625,65.125,70.375,29.609,53.406,72.0,70.0,1000.0,500.0,0.208,498.75,109.313,84.5,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,531.5,531.5,303.0,531.0,531.5,526.5,0.297,0.285,1.806,0.0,1.324,0.395,0.001,0.968,0.85,0.873
2052008,1649,1.0,1.0,1.0,1.0,83.634,0.0,47.0,47.0,47.0,1.0,1.0,1350.512,381.845,23.588,13.456,0.0,80.0,65.0,1.4,1606.813,1703.224,1895.063,585.385,64.835,57.735,70.709,64.913,61.218,1.36,2.915,0.388,82.841,66.265,26.394,22.105,28.84,32.077,116.11,75.064,115.656,44.57,59.048,44.882,-10.82,25.391,28.156,72.125,150.625,65.188,66.25,0.0,29.172,72.0,70.0,1000.0,500.0,0.036,119.25,73.938,73.25,0.014,69.813,150.625,65.0,70.375,38.719,43.75,72.0,70.0,1000.0,500.0,0.211,502.0,114.875,87.813,0.238,69.938,150.625,65.063,69.938,32.594,55.781,72.0,70.0,1000.0,500.0,0.21,502.0,112.25,82.063,0.195,69.938,150.625,65.125,70.375,29.625,52.438,72.0,70.0,1000.0,500.0,0.214,506.5,109.313,84.5,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,531.5,303.25,530.5,532.0,526.0,0.261,0.29,1.548,0.0,1.351,0.382,0.001,0.931,0.852,0.776
2052008,1650,1.0,1.0,1.0,1.0,83.633,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,380.674,23.598,13.412,0.0,80.0,65.0,1.4,1633.688,1661.203,1881.471,573.737,64.619,57.523,70.499,64.702,61.111,1.421,2.94,0.388,82.853,66.3,26.366,22.189,28.814,31.97,115.074,75.489,114.696,44.496,59.048,44.809,-10.82,25.281,28.094,71.938,150.625,65.063,66.25,0.0,28.359,72.0,70.0,1000.0,500.0,0.037,121.25,73.938,73.125,0.014,69.938,150.625,65.0,70.375,38.781,44.844,72.0,70.0,1000.0,500.0,0.203,494.75,114.875,87.938,0.257,69.938,150.625,65.063,69.938,32.625,56.438,72.0,70.0,1000.0,500.0,0.205,497.0,112.5,82.063,0.193,69.938,150.625,65.125,70.313,36.281,52.906,72.0,70.0,1000.0,500.0,0.209,501.25,109.313,84.375,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.0,531.0,532.0,526.5,0.225,0.288,1.289,0.0,1.322,0.381,0.002,1.001,0.85,0.823
2052008,1651,1.0,1.0,1.0,1.0,83.524,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,381.845,23.629,13.31,0.0,80.0,65.0,1.4,1617.313,1687.04,1910.396,581.46,64.835,57.629,70.604,64.807,61.432,1.333,2.879,0.406,82.997,66.35,26.394,22.189,28.801,31.97,114.187,75.702,113.81,44.57,59.048,44.809,-10.82,25.359,28.141,71.938,150.625,65.188,66.25,0.0,28.391,72.0,70.0,1000.0,500.0,0.037,119.875,74.0,73.25,0.014,69.813,150.625,65.0,70.375,38.813,43.688,72.0,70.0,1000.0,500.0,0.21,502.0,114.875,88.0,0.265,69.938,150.625,65.063,69.813,29.766,55.438,72.0,70.0,1000.0,500.0,0.211,504.75,112.5,81.813,0.197,69.938,150.625,65.125,70.375,29.672,52.656,72.0,70.0,1000.0,500.0,0.21,504.5,109.313,84.5,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.25,530.0,532.0,526.5,0.231,0.22,1.288,0.0,1.339,0.382,0.002,1.03,0.875,0.798
2052008,1652,1.0,1.0,1.0,1.0,83.457,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,390.044,23.618,13.383,0.0,80.0,65.0,1.4,1630.125,1657.979,1895.063,565.383,64.619,57.417,70.393,64.596,61.218,1.391,2.976,0.41,82.904,66.337,26.422,22.077,28.801,32.077,118.773,75.596,118.168,44.496,59.048,44.809,-10.82,25.406,28.203,71.938,150.625,65.188,66.188,0.0,27.922,72.0,70.0,1000.0,500.0,0.038,121.563,73.938,73.25,0.014,69.813,150.625,65.0,70.375,38.875,44.469,72.0,70.0,1000.0,500.0,0.203,497.0,114.875,88.0,0.271,69.938,150.625,65.063,69.813,29.781,56.375,72.0,70.0,1000.0,500.0,0.206,496.0,112.563,81.938,0.191,69.938,150.625,65.125,70.313,29.688,52.906,72.0,70.0,1000.0,500.0,0.209,500.75,109.375,84.5,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,531.5,303.25,531.0,531.5,526.5,0.331,0.288,2.063,0.0,1.319,0.39,0.001,1.053,0.846,0.828
2052008,1653,1.0,1.0,1.0,1.0,83.398,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,387.701,23.598,13.368,0.0,80.0,65.0,1.4,1622.5,1649.922,1901.872,564.482,64.619,57.523,70.393,64.49,61.218,1.406,2.987,0.403,82.871,66.274,26.535,22.245,28.814,32.077,119.735,75.383,118.98,44.496,59.257,44.882,-10.82,25.5,28.281,72.0,150.625,65.188,66.188,0.0,29.188,72.0,70.0,1000.0,500.0,0.033,113.125,73.938,73.25,0.014,69.938,150.625,64.875,70.438,38.938,44.844,72.0,70.0,1000.0,500.0,0.204,492.75,114.875,88.625,0.27,69.938,150.625,65.063,69.75,32.656,55.906,72.0,70.0,1000.0,500.0,0.209,500.25,112.5,81.813,0.199,69.938,150.625,65.125,70.375,29.703,52.938,72.0,70.0,1000.0,500.0,0.209,500.75,109.5,84.375,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,531.5,532.0,303.25,531.0,531.5,526.0,0.402,0.35,2.572,0.0,1.317,0.388,0.001,1.025,0.883,0.833
2052008,1654,1.0,1.0,1.0,1.0,83.286,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,388.873,23.588,13.456,0.0,80.0,65.0,1.4,1614.375,1688.657,1903.576,586.285,64.512,57.523,70.499,64.596,61.218,1.379,2.897,0.417,82.865,66.26,26.478,22.133,28.827,32.077,117.664,75.171,117.134,44.57,59.048,44.809,-10.828,25.563,28.234,72.125,150.625,65.188,66.188,0.0,28.5,72.0,70.0,1000.0,500.0,0.039,123.438,73.938,73.25,0.014,69.938,150.625,64.875,70.563,38.969,43.469,72.0,70.0,1000.0,500.0,0.211,503.0,114.875,89.125,0.274,69.938,150.625,65.063,69.813,32.688,55.469,72.0,70.0,1000.0,500.0,0.211,504.0,112.25,81.813,0.19,69.938,150.625,65.125,70.375,29.719,53.75,72.0,70.0,1000.0,500.0,0.205,495.25,109.375,84.5,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,531.5,303.0,530.5,532.0,526.0,0.294,0.222,1.806,0.0,1.333,0.389,0.001,1.02,0.837,0.785
2052008,1655,1.0,1.0,1.0,1.0,83.249,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,412.299,23.608,13.354,0.0,80.0,65.0,1.4,1620.75,1664.429,1939.48,556.759,64.512,57.523,70.393,64.596,61.218,1.375,2.908,0.447,82.803,66.19,26.591,22.105,28.84,32.077,117.22,74.852,116.69,44.643,58.944,44.882,-10.828,25.594,28.297,71.938,150.625,65.063,66.188,0.0,29.094,72.0,70.0,1000.0,500.0,0.035,116.25,73.813,73.25,0.014,69.813,150.625,64.875,70.563,39.031,44.031,72.0,70.0,1000.0,500.0,0.206,500.0,115.0,89.188,0.274,70.0,150.625,65.063,69.75,29.844,56.781,72.0,70.0,1000.0,500.0,0.205,493.75,112.5,81.75,0.181,70.0,150.625,65.125,70.313,29.734,52.719,72.0,70.0,1000.0,500.0,0.21,501.25,109.5,84.5,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.0,531.5,531.5,303.25,530.0,532.0,526.0,0.295,0.223,1.808,0.0,1.321,0.412,0.001,1.022,0.805,0.88
2052008,1656,1.0,1.0,1.0,1.0,83.187,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,386.53,23.608,13.383,0.0,80.0,65.0,1.4,1618.813,1659.591,1898.467,569.993,64.619,57.523,70.499,64.596,61.218,1.421,2.962,0.406,82.762,66.283,26.422,22.189,28.788,32.077,115.814,74.64,115.213,44.57,58.944,44.882,-10.82,25.391,28.156,72.0,150.625,65.063,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.034,116.25,73.938,73.25,0.014,69.813,150.625,64.875,70.563,39.063,44.188,72.0,70.0,1000.0,500.0,0.208,496.75,114.875,89.438,0.283,69.938,150.625,65.063,69.813,32.719,56.0,72.0,70.0,1000.0,500.0,0.208,499.5,112.25,81.75,0.186,69.938,150.625,65.125,70.313,29.75,53.0,72.0,70.0,1000.0,500.0,0.208,500.5,109.5,84.375,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,531.0,532.0,526.0,0.345,0.29,2.051,0.0,1.319,0.387,0.001,1.041,0.821,0.826
2052008,1657,1.0,1.0,1.0,1.0,83.174,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,402.928,23.598,13.441,0.0,80.0,65.0,1.4,1612.938,1677.343,1929.196,564.099,64.727,57.629,70.393,64.913,61.432,1.387,3.001,0.417,82.777,66.209,26.366,22.161,28.788,32.077,115.074,75.702,114.401,44.496,58.944,44.882,-10.82,25.266,28.109,71.813,150.625,65.188,66.188,0.0,29.578,72.0,70.0,1000.0,500.0,0.034,115.375,73.938,73.25,0.014,69.813,150.625,65.0,70.438,39.125,43.438,72.0,70.0,1000.0,500.0,0.211,503.75,114.813,89.5,0.27,69.938,150.625,65.063,69.813,32.75,55.813,72.0,70.0,1000.0,500.0,0.21,502.75,112.563,81.75,0.21,69.938,150.625,65.0,70.313,29.766,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,109.5,84.5,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.0,531.5,531.5,303.0,531.0,532.0,526.0,0.403,0.359,2.296,0.0,1.339,0.403,0.001,0.988,0.936,0.847
2052008,1658,1.0,1.0,1.0,1.0,83.132,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,387.701,23.588,13.412,0.0,80.0,65.0,1.4,1612.938,1667.656,1912.102,571.866,64.727,57.417,70.499,64.913,61.539,1.413,2.882,0.392,82.823,66.264,26.366,22.161,28.788,31.97,117.96,76.445,116.986,44.643,59.048,44.882,-10.82,25.188,28.047,71.938,150.625,65.188,66.25,0.0,29.719,72.0,70.0,1000.0,500.0,0.034,115.813,73.938,73.25,0.014,69.938,150.625,65.0,70.75,39.156,44.281,72.0,70.0,1000.0,500.0,0.208,495.5,114.875,89.5,0.284,69.938,150.625,65.063,69.938,29.922,55.563,72.0,70.0,1000.0,500.0,0.209,504.5,112.5,82.063,0.207,69.938,150.625,65.125,70.375,29.781,52.844,72.0,70.0,1000.0,500.0,0.21,501.0,109.5,84.5,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,530.5,532.0,526.0,0.553,0.223,3.318,0.0,1.335,0.388,0.001,1.042,0.911,0.847
2052008,1659,1.0,1.0,1.0,1.0,83.148,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,391.215,23.577,13.471,0.0,80.0,65.0,1.4,1616.563,1667.656,1915.517,579.672,64.835,57.523,70.499,64.913,61.539,1.353,2.886,0.392,82.801,66.243,26.338,22.161,28.736,31.863,119.291,76.552,118.611,44.643,59.048,44.882,-10.82,25.219,28.016,72.0,150.625,65.188,66.188,0.0,29.938,72.0,70.0,1000.0,500.0,0.034,115.125,73.938,73.125,0.014,69.813,150.625,65.063,70.75,39.188,43.438,72.0,70.0,1000.0,500.0,0.212,503.5,115.063,89.5,0.266,69.938,150.625,65.125,70.188,29.938,56.156,72.0,70.0,1000.0,500.0,0.208,500.25,112.563,82.438,0.212,69.938,150.625,65.125,70.375,29.797,53.469,72.0,70.0,1000.0,500.0,0.207,496.25,109.5,84.5,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,531.5,531.5,526.5,0.375,0.224,2.315,0.0,1.321,0.391,0.002,0.983,0.924,0.84
2052008,1700,1.0,1.0,1.0,1.0,83.075,0.0,47.0,47.0,47.0,1.0,1.0,1346.999,390.044,23.598,13.398,0.0,80.0,65.0,1.4,1619.438,1680.574,1898.467,578.012,64.727,57.523,70.499,64.807,61.539,1.364,2.958,0.403,82.871,66.31,26.282,22.133,28.736,31.97,118.995,76.445,118.611,44.57,58.944,44.882,-10.82,25.203,27.953,72.0,150.625,65.188,66.188,0.0,28.984,72.0,70.0,1000.0,500.0,0.036,118.125,73.938,73.25,0.014,69.813,150.625,65.0,70.813,35.344,44.125,72.0,70.0,1000.0,500.0,0.207,499.0,115.313,89.5,0.273,69.938,150.625,65.125,69.938,29.969,56.094,72.0,70.0,1000.0,500.0,0.208,499.75,112.688,82.5,0.197,69.938,150.625,65.125,70.375,29.797,52.281,72.0,70.0,1000.0,500.0,0.215,505.5,109.5,84.688,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.0,531.0,532.0,526.5,0.213,0.291,1.308,0.0,1.347,0.39,0.001,1.019,0.86,0.834
2052008,1701,1.0,1.0,1.0,1.0,83.042,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,386.53,23.618,13.398,0.0,80.0,65.0,1.4,1622.313,1648.312,1903.576,560.449,64.727,57.523,70.499,64.807,61.539,1.406,2.915,0.395,82.789,66.28,26.31,22.161,28.658,31.97,117.738,76.233,117.06,44.57,58.944,44.882,-10.82,25.234,27.953,72.0,150.625,65.188,66.25,0.0,29.563,72.0,70.0,1000.0,500.0,0.035,116.5,73.938,73.25,0.014,69.813,150.625,65.0,70.75,35.375,44.688,72.0,70.0,1000.0,500.0,0.202,495.25,115.438,89.563,0.277,70.0,150.625,65.125,70.188,29.984,56.563,72.0,70.0,1000.0,500.0,0.206,496.0,112.563,82.5,0.185,69.938,150.625,65.125,70.375,29.813,53.031,72.0,70.0,1000.0,500.0,0.209,499.75,109.5,84.5,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,531.5,303.25,531.5,532.0,526.0,0.386,0.291,2.313,0.0,1.336,0.387,0.001,1.036,0.805,0.829
2052008,1702,1.0,1.0,1.0,1.0,83.061,0.0,47.0,47.0,47.0,1.0,1.0,1351.684,386.53,23.588,13.324,0.0,80.0,65.0,1.4,1611.125,1688.657,1900.169,584.631,64.835,57.417,70.393,64.807,61.539,1.402,2.955,0.381,82.868,66.275,26.254,22.161,28.658,31.863,116.628,76.021,116.1,44.643,58.944,44.882,-10.82,25.203,27.922,72.0,150.625,65.188,66.188,0.0,29.906,72.0,70.0,1000.0,500.0,0.034,115.438,73.938,73.25,0.014,69.813,150.625,65.0,70.75,35.406,43.563,72.0,70.0,1000.0,500.0,0.211,502.75,115.5,89.688,0.255,69.938,150.625,65.125,70.188,32.844,56.656,72.0,70.0,1000.0,500.0,0.206,495.75,112.688,82.313,0.192,70.0,150.625,65.125,70.375,29.828,51.969,72.0,70.0,1000.0,500.0,0.215,508.75,109.75,84.688,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.25,531.5,531.5,526.0,0.307,0.223,1.8,0.0,1.352,0.387,0.001,0.951,0.844,0.813
2052008,1703,1.0,1.0,1.0,1.0,83.041,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,385.359,23.608,13.441,0.0,80.0,65.0,1.4,1624.938,1664.429,1901.872,569.863,64.727,57.629,70.604,65.124,61.539,1.417,3.005,0.388,82.817,66.244,26.17,22.133,28.645,31.863,115.814,76.445,115.287,44.57,59.048,44.955,-10.82,25.078,27.859,72.0,150.625,65.375,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.04,124.813,73.938,73.25,0.014,69.813,150.625,65.063,70.813,39.344,44.844,72.0,70.0,1000.0,500.0,0.204,492.0,115.438,89.688,0.267,70.0,150.625,65.125,69.938,30.016,56.531,72.0,70.0,1000.0,500.0,0.207,496.0,112.688,82.125,0.194,69.938,150.625,65.125,70.375,29.844,53.156,72.0,70.0,1000.0,500.0,0.208,498.75,109.75,84.688,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.0,530.0,531.5,526.5,0.316,0.357,1.798,0.0,1.332,0.385,0.001,0.994,0.858,0.758
