DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1704,1.0,1.0,1.0,1.0,83.057,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,383.016,23.629,13.412,0.0,80.0,65.0,1.4,1616.188,1699.985,1910.396,581.014,64.942,57.417,70.499,65.019,61.539,1.368,2.929,0.37,82.867,66.275,26.114,22.049,28.613,31.755,114.705,76.87,114.179,44.643,58.944,44.955,-10.82,24.938,27.813,72.0,150.625,65.5,66.188,0.0,29.703,72.0,70.0,1000.0,500.0,0.034,115.688,73.938,73.125,0.014,69.813,150.625,65.063,70.813,39.406,43.594,72.0,70.0,1000.0,500.0,0.211,502.5,115.063,89.813,0.273,69.938,150.625,65.125,69.938,30.031,55.219,72.0,70.0,1000.0,500.0,0.213,505.5,112.688,82.125,0.192,69.938,150.625,65.125,70.375,27.125,52.281,72.0,70.0,1000.0,500.0,0.215,505.5,109.75,84.688,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,531.0,531.5,526.5,0.329,0.293,1.797,0.0,1.34,0.383,0.002,0.996,0.849,0.762
2052008,1705,1.0,1.0,1.0,1.0,82.995,0.0,47.0,47.0,47.0,1.0,1.0,1356.369,391.215,23.629,13.441,0.0,80.0,65.0,1.4,1610.313,1669.269,1906.985,567.199,65.05,57.417,70.499,65.019,61.753,1.383,2.994,0.384,82.763,66.16,26.254,22.077,28.6,31.863,118.477,76.977,117.577,44.716,58.944,44.955,-10.82,25.047,27.891,72.0,150.625,65.375,66.188,0.0,29.859,72.0,70.0,1000.0,500.0,0.034,115.438,74.0,73.25,0.014,69.938,150.625,65.063,70.813,35.531,44.0,72.0,70.0,1000.0,500.0,0.208,500.0,115.063,89.813,0.274,69.938,150.625,65.125,69.938,32.938,55.625,72.0,70.0,1000.0,500.0,0.212,503.0,112.563,82.063,0.203,69.938,150.625,65.125,70.375,29.859,53.281,72.0,70.0,1000.0,500.0,0.208,497.0,109.813,84.688,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,531.5,532.0,526.0,0.512,0.226,3.071,0.0,1.356,0.391,0.002,1.0,0.896,0.811
2052008,1706,1.0,1.0,1.0,1.0,82.968,0.0,47.0,47.0,47.0,1.0,1.0,1348.17,384.187,23.598,13.398,0.0,80.0,65.0,1.4,1621.875,1680.574,1893.363,569.584,65.05,57.417,70.499,64.913,61.753,1.379,2.947,0.406,82.855,66.249,26.198,22.077,28.613,31.863,119.587,76.87,118.832,44.643,59.048,44.955,-10.82,25.109,27.844,72.0,150.625,65.375,66.25,0.0,29.094,72.0,70.0,1000.0,500.0,0.037,121.5,73.938,73.25,0.014,69.938,150.625,65.0,70.813,35.563,43.438,72.0,70.0,1000.0,500.0,0.211,503.25,115.0,90.063,0.268,70.0,150.625,65.125,70.188,32.938,56.531,72.0,70.0,1000.0,500.0,0.206,496.25,112.688,82.125,0.192,69.938,150.625,65.125,70.375,29.875,53.0,72.0,70.0,1000.0,500.0,0.209,499.25,109.813,84.688,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,532.0,532.0,526.0,0.417,0.29,2.572,0.0,1.348,0.384,0.001,0.966,0.849,0.808
2052008,1707,1.0,1.0,1.0,1.0,82.95,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,391.215,23.639,13.412,0.0,80.0,65.0,1.4,1614.875,1666.042,1889.962,570.278,64.835,57.417,70.499,64.913,61.432,1.391,2.918,0.395,82.768,66.215,26.198,22.077,28.613,31.755,118.625,76.658,118.168,44.643,58.944,44.955,-10.82,25.141,27.828,71.938,150.625,65.188,66.25,0.0,29.203,72.0,70.0,1000.0,500.0,0.036,118.25,73.938,73.25,0.014,69.813,150.625,65.0,70.813,39.5,43.688,72.0,70.0,1000.0,500.0,0.21,502.0,115.063,89.813,0.248,69.938,150.625,65.25,70.188,30.094,56.188,72.0,70.0,1000.0,500.0,0.206,499.75,112.688,82.125,0.199,69.938,150.625,65.125,70.375,29.891,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,109.813,84.813,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,530.0,532.0,526.5,0.257,0.293,1.56,0.0,1.336,0.391,0.001,0.905,0.88,0.822
2052008,1708,1.0,1.0,1.0,1.0,82.926,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,386.53,23.608,13.427,0.0,80.0,65.0,1.4,1620.25,1649.922,1896.765,567.918,64.835,57.417,70.393,64.807,61.432,1.429,2.872,0.395,82.825,66.347,26.198,22.077,28.587,31.863,118.034,76.233,117.429,44.716,58.944,45.028,-10.82,25.203,27.875,72.0,150.625,65.188,66.188,0.0,29.141,72.0,70.0,1000.0,500.0,0.035,116.25,73.938,73.125,0.014,69.813,150.625,65.063,70.813,39.531,44.625,72.0,70.0,1000.0,500.0,0.202,495.25,115.063,90.063,0.254,69.938,150.625,65.125,69.938,33.0,56.5,72.0,70.0,1000.0,500.0,0.206,496.75,112.563,82.125,0.196,69.938,150.625,65.125,70.375,29.906,52.438,72.0,70.0,1000.0,500.0,0.212,503.25,109.813,84.813,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,531.0,532.0,526.0,0.342,0.294,2.063,0.0,1.308,0.387,0.002,0.918,0.863,0.8
2052008,1709,1.0,1.0,1.0,1.0,82.949,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,383.016,23.629,13.398,0.0,80.0,65.0,1.4,1619.563,1687.04,1901.872,581.157,64.835,57.523,70.393,64.913,61.539,1.421,2.922,0.395,82.824,66.257,26.17,22.049,28.574,31.863,116.48,76.127,116.026,44.643,59.048,44.882,-10.82,25.047,27.844,72.125,150.625,65.375,66.188,0.0,29.688,72.0,70.0,1000.0,500.0,0.034,115.438,73.938,73.375,0.014,69.813,150.625,65.063,70.938,39.594,43.719,72.0,70.0,1000.0,500.0,0.212,500.25,115.063,90.063,0.308,69.938,150.625,65.125,69.938,30.156,55.594,72.0,70.0,1000.0,500.0,0.213,503.25,112.688,82.125,0.197,69.938,150.625,65.125,70.5,29.922,53.563,72.0,70.0,1000.0,500.0,0.205,496.0,109.813,84.688,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,529.5,532.0,526.0,0.266,0.222,1.55,0.0,1.308,0.383,0.001,1.113,0.871,0.826
2052008,1710,1.0,1.0,1.0,1.0,82.934,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,387.701,23.598,13.398,0.0,80.0,65.0,1.4,1619.563,1695.129,1915.517,580.459,64.835,57.417,70.393,65.019,61.539,1.41,2.879,0.395,82.865,66.262,26.142,22.049,28.548,31.863,115.888,76.552,115.361,44.716,59.048,45.028,-10.82,24.922,27.766,72.0,150.625,65.188,66.25,0.0,29.813,72.0,70.0,1000.0,500.0,0.034,115.563,73.938,73.125,0.014,69.813,150.625,65.063,70.938,39.625,43.969,72.0,70.0,1000.0,500.0,0.209,501.0,115.063,90.063,0.259,69.938,150.625,65.25,69.938,33.031,55.688,72.0,70.0,1000.0,500.0,0.213,501.5,112.688,82.125,0.198,69.938,150.625,65.125,70.375,29.938,53.719,72.0,70.0,1000.0,500.0,0.205,495.75,109.938,84.813,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,530.0,532.0,526.5,0.316,0.292,1.797,0.0,1.329,0.388,0.002,0.936,0.875,0.84
2052008,1711,1.0,1.0,1.0,1.0,82.919,0.0,47.0,47.0,47.0,1.0,1.0,1351.684,388.873,23.588,13.398,0.0,80.0,65.0,1.4,1622.125,1669.269,1924.062,571.752,64.942,57.523,70.499,65.019,61.539,1.353,2.926,0.381,82.947,66.329,26.142,22.049,28.561,31.755,114.631,77.083,114.105,44.643,59.048,44.955,-10.82,24.953,27.781,71.938,150.625,65.375,66.25,0.0,29.594,72.0,70.0,1000.0,500.0,0.034,115.375,73.938,73.125,0.014,69.75,150.625,65.25,70.813,39.688,43.313,72.0,70.0,1000.0,500.0,0.212,505.0,115.0,90.063,0.287,69.938,150.625,65.125,70.188,33.063,55.25,72.0,70.0,1000.0,500.0,0.212,506.25,112.563,82.125,0.188,69.938,150.625,65.25,70.5,27.219,53.469,72.0,70.0,1000.0,500.0,0.206,497.0,110.0,84.813,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.33,0.29,1.794,0.0,1.352,0.389,0.002,1.035,0.828,0.806
2052008,1712,1.0,1.0,1.0,1.0,83.005,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,385.359,23.67,13.441,0.0,80.0,65.0,1.4,1606.75,1672.498,1913.809,563.503,65.158,57.523,70.499,65.019,61.86,1.372,2.965,0.392,82.842,66.226,26.17,22.105,28.574,31.97,117.886,77.189,116.912,44.716,58.944,44.955,-10.82,24.984,27.781,72.0,150.625,65.375,66.25,0.0,29.953,72.0,70.0,1000.0,500.0,0.034,115.5,73.938,73.25,0.014,69.938,150.625,65.063,70.938,35.813,43.75,72.0,70.0,1000.0,500.0,0.209,501.5,115.0,90.125,0.282,69.938,150.625,65.125,69.938,33.094,55.906,72.0,70.0,1000.0,500.0,0.208,502.5,112.688,82.125,0.192,69.75,150.625,65.125,70.5,29.969,53.469,72.0,70.0,1000.0,500.0,0.206,497.25,109.813,84.875,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.25,530.5,532.0,526.0,0.566,0.226,3.33,0.0,1.333,0.385,0.001,1.014,0.849,0.805
2052008,1713,1.0,1.0,1.0,1.0,82.899,0.0,47.0,47.0,47.0,1.0,1.0,1364.568,400.586,23.608,13.383,0.0,80.0,65.0,1.4,1630.625,1695.129,1901.872,587.139,64.942,57.417,70.393,65.23,61.539,1.421,2.893,0.414,82.97,66.318,26.17,22.077,28.587,31.97,119.217,77.083,118.537,44.643,59.153,45.028,-10.82,25.031,27.797,72.0,150.625,65.375,66.25,0.0,28.813,72.0,70.0,1000.0,500.0,0.037,119.125,73.938,73.25,0.014,69.813,150.625,65.063,70.938,39.75,43.313,72.0,70.0,1000.0,500.0,0.212,503.5,115.313,90.25,0.286,69.813,150.625,65.25,70.188,33.125,55.5,72.0,70.0,1000.0,500.0,0.212,504.75,112.688,82.313,0.196,69.938,150.625,65.25,70.375,29.984,52.875,72.0,70.0,1000.0,500.0,0.211,501.25,110.0,84.813,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.0,303.0,530.5,531.5,526.0,0.381,0.355,2.318,0.0,1.365,0.401,0.001,1.036,0.861,0.842
2052008,1714,1.0,1.0,1.0,1.0,82.989,0.0,47.0,47.0,47.0,1.0,1.0,1346.999,388.873,23.618,13.514,0.0,80.0,65.0,1.4,1607.938,1659.591,1906.985,565.838,65.158,57.523,70.499,64.913,61.86,1.391,2.9,0.406,82.89,66.285,26.142,22.077,28.587,31.863,118.625,76.764,118.168,44.716,59.048,44.955,-10.82,25.078,27.813,72.0,150.625,65.375,66.25,0.0,29.109,72.0,70.0,1000.0,500.0,0.035,116.0,73.938,73.25,0.014,69.813,150.625,65.063,71.063,39.813,44.094,72.0,70.0,1000.0,500.0,0.207,499.0,115.438,90.438,0.298,69.938,150.625,65.25,70.188,33.156,56.438,72.0,70.0,1000.0,500.0,0.205,498.0,112.813,82.125,0.187,69.938,150.625,65.25,70.5,30.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,110.0,84.813,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.0,303.0,531.5,532.0,526.5,0.258,0.225,1.559,0.0,1.347,0.389,0.001,1.077,0.83,0.824
2052008,1715,1.0,1.0,1.0,1.0,82.93,0.0,47.0,47.0,47.0,1.0,1.0,1337.628,384.187,23.649,13.412,0.0,80.0,65.0,1.4,1607.938,1664.429,1905.28,575.81,65.05,57.417,70.499,64.913,61.753,1.433,2.951,0.392,82.893,66.37,26.142,22.021,28.548,31.97,117.738,76.233,117.134,44.643,58.944,44.955,-10.82,25.078,27.734,72.0,150.625,65.375,66.188,0.0,29.359,72.0,70.0,1000.0,500.0,0.035,116.813,73.938,73.25,0.014,69.813,150.625,65.063,71.063,39.844,44.125,72.0,70.0,1000.0,500.0,0.208,496.5,115.438,90.813,0.3,69.938,150.625,65.25,70.188,30.297,56.438,72.0,70.0,1000.0,500.0,0.206,495.5,112.813,82.125,0.199,69.938,150.625,65.25,70.5,30.016,52.469,72.0,70.0,1000.0,500.0,0.212,504.25,109.938,84.875,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.0,303.0,531.0,532.0,526.5,0.344,0.293,2.063,0.0,1.338,0.384,0.001,1.068,0.883,0.871
2052008,1716,1.0,1.0,1.0,1.0,82.825,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,383.016,23.629,13.383,0.0,80.0,65.0,1.4,1614.063,1691.892,1920.642,578.573,64.835,57.629,70.604,65.019,61.539,1.372,2.933,0.399,82.854,66.268,26.058,22.105,28.522,31.863,116.332,76.339,115.804,44.863,58.944,45.028,-10.82,24.984,27.75,72.0,150.625,65.375,66.25,0.0,29.156,72.0,70.0,1000.0,500.0,0.038,122.688,73.938,73.25,0.014,69.813,150.625,65.063,71.188,39.875,43.688,72.0,70.0,1000.0,500.0,0.21,502.5,115.5,91.25,0.287,70.0,150.625,65.125,70.188,33.188,55.875,72.0,70.0,1000.0,500.0,0.212,500.75,113.063,82.313,0.203,69.938,150.625,65.25,70.5,30.031,53.5,72.0,70.0,1000.0,500.0,0.205,496.25,109.938,84.813,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.5,532.0,303.25,531.0,532.0,526.5,0.312,0.157,1.803,0.0,1.327,0.383,0.001,1.006,0.903,0.826
2052008,1717,1.0,1.0,1.0,1.0,82.804,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,400.586,23.649,13.471,0.0,80.0,65.0,1.4,1620.688,1674.112,1889.962,579.326,64.835,57.311,70.499,64.807,61.539,1.402,2.89,0.436,82.835,66.272,26.03,22.021,28.509,31.648,115.592,76.552,115.065,44.716,59.048,45.028,-10.82,24.844,27.641,72.0,150.625,65.375,66.25,0.0,29.109,72.0,70.0,1000.0,500.0,0.036,117.813,73.938,73.25,0.014,69.813,150.625,65.063,71.188,39.938,43.813,72.0,70.0,1000.0,500.0,0.208,502.25,115.438,91.25,0.294,69.938,150.625,65.25,70.188,30.344,56.156,72.0,70.0,1000.0,500.0,0.208,499.0,112.813,82.438,0.203,69.938,150.625,65.25,70.375,30.047,53.25,72.0,70.0,1000.0,500.0,0.208,499.5,110.0,84.875,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.0,303.0,531.0,532.0,526.0,0.319,0.293,1.801,0.0,1.333,0.401,0.001,1.028,0.892,0.873
2052008,1718,1.0,1.0,1.0,1.0,82.782,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,384.187,23.567,13.324,0.0,80.0,65.0,1.4,1618.813,1666.042,1881.471,577.686,64.835,57.417,70.709,64.913,61.539,1.398,2.908,0.41,82.731,66.243,26.002,21.993,28.47,31.433,115.444,76.977,114.401,44.643,58.944,44.955,-10.82,24.828,27.641,71.938,150.625,65.375,66.25,0.0,29.359,72.0,70.0,1000.0,500.0,0.035,116.125,73.938,73.25,0.014,69.813,150.625,65.063,71.188,39.969,44.25,72.0,70.0,1000.0,500.0,0.206,499.0,115.313,91.25,0.304,69.938,150.625,65.125,70.188,30.375,56.25,72.0,70.0,1000.0,500.0,0.207,499.75,112.813,82.438,0.198,69.938,150.625,65.125,70.5,30.063,53.281,72.0,70.0,1000.0,500.0,0.208,498.5,109.938,84.875,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.0,303.25,530.5,532.0,526.0,0.639,0.291,3.553,0.0,1.325,0.384,0.001,1.057,0.87,0.827
2052008,1719,1.0,1.0,1.0,1.0,82.805,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,387.701,23.546,13.383,0.0,80.0,65.0,1.4,1620.313,1674.112,1879.775,596.25,64.942,57.205,70.499,64.913,61.432,1.425,2.987,0.41,82.851,66.292,26.03,22.105,28.457,31.433,118.995,77.083,118.389,44.716,59.048,45.028,-10.82,24.891,27.641,71.938,150.625,65.188,66.25,0.0,29.031,72.0,70.0,1000.0,500.0,0.034,116.125,73.813,73.125,0.014,69.813,150.625,65.063,71.188,40.031,43.188,72.0,70.0,1000.0,500.0,0.214,505.0,115.313,91.25,0.294,69.938,150.625,65.125,70.188,33.25,55.75,72.0,70.0,1000.0,500.0,0.211,501.75,112.813,82.438,0.184,69.938,150.625,65.125,70.375,30.078,52.188,72.0,70.0,1000.0,500.0,0.215,505.75,110.125,85.0,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.5,532.0,303.25,531.0,532.0,526.5,0.34,0.291,2.06,0.0,1.325,0.388,0.001,1.023,0.808,0.786
2052008,1720,1.0,1.0,1.0,1.0,82.73,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,392.387,23.608,13.471,0.0,80.0,65.0,1.4,1612.25,1674.112,1889.962,574.504,64.835,57.311,70.499,64.807,61.432,1.429,2.929,0.41,82.593,66.062,26.086,22.021,28.457,31.433,120.623,76.764,119.793,44.716,58.944,44.955,-10.82,25.016,27.688,71.938,150.625,65.188,66.25,0.0,28.781,72.0,70.0,1000.0,500.0,0.035,116.813,73.938,73.25,0.014,69.938,150.625,65.0,71.188,40.094,43.375,72.0,70.0,1000.0,500.0,0.212,505.25,115.5,91.375,0.296,69.813,150.625,65.125,70.188,33.281,56.469,72.0,70.0,1000.0,500.0,0.207,496.0,112.813,82.438,0.205,69.938,150.625,65.125,70.375,30.094,52.688,72.0,70.0,1000.0,500.0,0.209,500.5,110.0,84.813,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.447,0.226,2.828,0.0,1.341,0.392,0.001,1.032,0.901,0.842
2052008,1721,1.0,1.0,1.0,1.0,82.665,0.0,47.0,47.0,47.0,1.0,1.0,1351.684,394.729,23.618,13.441,0.0,80.0,65.0,1.4,1614.0,1691.892,1888.263,582.851,64.727,57.311,70.499,64.807,61.432,1.433,2.911,0.388,82.515,66.017,26.058,22.021,28.406,31.433,117.886,76.552,117.429,44.789,58.944,45.028,-10.82,24.953,27.672,71.938,150.625,65.375,66.188,0.0,28.672,72.0,70.0,1000.0,500.0,0.035,116.5,73.938,73.125,0.014,69.813,150.625,65.0,71.375,36.219,43.656,72.0,70.0,1000.0,500.0,0.209,503.25,115.5,91.688,0.317,69.938,150.625,65.125,70.188,33.313,55.219,72.0,70.0,1000.0,500.0,0.216,506.0,112.813,82.438,0.195,69.938,150.625,65.125,70.375,30.109,52.875,72.0,70.0,1000.0,500.0,0.207,499.0,110.0,84.813,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,531.5,532.0,303.25,531.0,532.0,526.0,0.261,0.227,1.559,0.0,1.352,0.395,0.002,1.091,0.857,0.846
2052008,1722,1.0,1.0,1.0,1.0,82.626,0.0,47.0,47.0,47.0,1.0,1.0,1350.512,377.16,23.66,13.427,0.0,80.0,65.0,1.4,1610.5,1677.343,1879.775,577.657,64.727,57.205,70.499,64.807,61.432,1.41,2.994,0.399,82.384,65.907,26.114,21.965,28.432,31.325,117.886,76.233,117.281,44.789,58.944,45.101,-10.828,24.969,27.75,72.0,150.625,65.375,66.25,0.0,28.984,72.0,70.0,1000.0,500.0,0.034,116.125,73.938,73.125,0.014,69.813,150.625,65.0,71.375,40.188,43.969,72.0,70.0,1000.0,500.0,0.208,501.5,115.625,91.938,0.317,69.938,150.625,65.125,70.188,33.344,56.719,72.0,70.0,1000.0,500.0,0.205,495.75,112.813,82.313,0.2,69.938,150.625,65.125,70.375,30.125,52.813,72.0,70.0,1000.0,500.0,0.208,499.25,110.0,84.813,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.0,303.25,531.5,532.5,526.5,0.344,0.296,2.067,0.0,1.351,0.377,0.002,1.085,0.882,0.828
2052008,1723,1.0,1.0,1.0,1.0,82.634,0.0,47.0,47.0,47.0,1.0,1.0,1343.485,375.988,23.577,13.441,0.0,80.0,65.0,1.4,1610.5,1662.816,1871.301,583.568,64.835,57.099,70.499,64.913,61.325,1.459,2.936,0.395,82.298,65.934,26.03,21.909,28.419,31.325,116.184,76.339,115.656,44.716,58.944,44.955,-10.82,24.906,27.672,71.938,150.625,65.188,66.188,0.0,28.422,72.0,70.0,1000.0,500.0,0.035,117.188,73.938,73.25,0.014,69.813,150.625,65.0,71.375,40.219,44.563,72.0,70.0,1000.0,500.0,0.206,494.5,115.313,92.063,0.31,69.938,150.625,65.063,70.188,33.375,56.188,72.0,70.0,1000.0,500.0,0.208,498.25,112.813,82.438,0.189,69.938,150.625,65.125,70.5,30.156,52.594,72.0,70.0,1000.0,500.0,0.21,501.25,110.125,84.813,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,530.0,532.5,526.5,0.312,0.226,1.799,0.0,1.343,0.376,0.001,1.042,0.83,0.795
2052008,1724,1.0,1.0,1.0,1.0,82.599,0.0,47.0,47.0,47.0,1.0,1.0,1369.253,381.845,23.66,13.441,0.0,80.0,65.0,1.4,1610.25,1698.366,1895.063,587.709,64.835,57.205,70.604,64.807,61.325,1.44,2.951,0.381,82.358,65.871,26.058,21.909,28.393,31.325,115.444,76.764,114.992,44.789,58.944,45.101,-10.828,24.922,27.719,71.938,150.625,65.063,66.188,0.0,28.422,72.0,70.0,1000.0,500.0,0.034,116.125,73.938,73.25,0.014,69.813,150.625,65.0,71.375,36.375,43.5,72.0,70.0,1000.0,500.0,0.212,504.0,115.438,92.063,0.318,69.938,150.625,65.125,70.188,33.406,55.469,72.0,70.0,1000.0,500.0,0.214,503.5,112.813,82.438,0.196,69.938,150.625,65.125,70.375,30.172,53.188,72.0,70.0,1000.0,500.0,0.207,497.0,110.125,84.813,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,526.0,0.276,0.296,1.546,0.0,1.369,0.382,0.001,1.074,0.861,0.81
2052008,1725,1.0,1.0,1.0,1.0,82.558,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,388.873,23.557,13.427,0.0,80.0,65.0,1.4,1621.375,1674.112,1905.28,577.663,64.835,57.205,70.499,64.913,61.432,1.356,2.951,0.392,82.262,65.732,26.086,21.909,28.406,31.218,116.406,76.87,115.287,44.716,59.048,45.028,-10.82,24.891,27.719,71.938,150.625,65.188,66.188,0.0,28.328,72.0,70.0,1000.0,500.0,0.034,115.438,73.938,73.125,0.014,69.813,150.625,65.0,71.375,36.406,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,115.313,91.938,0.318,69.938,150.625,65.125,70.188,33.438,55.875,72.0,70.0,1000.0,500.0,0.209,502.25,112.813,82.313,0.205,69.938,150.625,65.125,70.375,30.188,53.594,72.0,70.0,1000.0,500.0,0.205,494.75,110.125,84.875,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.5,532.5,303.25,531.5,532.0,526.0,0.667,0.292,3.809,0.0,1.326,0.389,0.002,1.074,0.904,0.837
2052008,1726,1.0,1.0,1.0,1.0,82.564,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,401.757,23.557,13.383,0.0,80.0,65.0,1.4,1616.125,1657.979,1917.225,558.68,64.727,57.205,70.499,64.807,61.432,1.436,2.936,0.421,82.242,65.888,26.086,21.909,28.406,31.325,118.995,76.977,118.389,44.716,58.944,45.101,-10.82,24.984,27.734,71.938,150.625,65.188,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.034,115.938,73.938,73.25,0.014,69.813,150.625,65.0,71.375,40.375,44.406,72.0,70.0,1000.0,500.0,0.208,495.75,115.438,91.938,0.323,69.938,150.625,65.125,70.188,33.469,56.688,72.0,70.0,1000.0,500.0,0.206,495.5,112.813,82.438,0.176,69.938,150.625,65.125,70.375,30.219,52.406,72.0,70.0,1000.0,500.0,0.212,503.0,110.125,84.875,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.0,303.25,530.5,532.0,526.5,0.34,0.362,2.061,0.0,1.312,0.402,0.001,1.097,0.773,0.808
2052008,1727,1.0,1.0,1.0,1.0,82.438,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,404.1,23.649,13.383,0.0,80.0,65.0,1.4,1615.688,1672.498,1900.169,571.525,64.727,57.205,70.499,64.807,61.325,1.402,2.929,0.392,82.325,65.874,26.114,21.965,28.367,31.325,119.957,76.87,119.202,44.716,58.839,45.028,-10.82,25.0,27.734,72.0,150.625,65.375,66.188,0.0,28.422,72.0,70.0,1000.0,500.0,0.034,115.75,73.938,73.25,0.014,69.75,150.625,65.0,71.375,40.438,43.281,72.0,70.0,1000.0,500.0,0.213,505.25,115.5,91.938,0.314,69.938,150.625,65.125,70.188,33.5,56.781,72.0,70.0,1000.0,500.0,0.205,494.75,112.813,82.313,0.193,69.938,150.625,65.125,70.375,30.234,53.031,72.0,70.0,1000.0,500.0,0.208,498.5,110.125,84.875,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,526.5,0.414,0.296,2.577,0.0,1.322,0.404,0.001,1.069,0.852,0.801
2052008,1728,1.0,1.0,1.0,1.0,82.39,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,386.53,23.577,13.441,0.0,80.0,65.0,1.4,1612.625,1690.275,1889.962,566.849,64.727,57.311,70.499,64.702,61.325,1.444,2.922,0.381,82.212,65.811,26.114,21.993,28.38,31.433,117.442,76.445,116.838,44.716,59.048,45.028,-10.82,25.125,27.781,72.0,150.625,65.188,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.035,116.188,73.938,73.125,0.014,69.813,150.625,65.0,71.375,40.469,43.656,72.0,70.0,1000.0,500.0,0.211,503.25,115.438,91.938,0.305,69.938,150.625,65.125,69.938,37.313,56.25,72.0,70.0,1000.0,500.0,0.206,499.0,112.813,82.313,0.205,69.938,150.625,65.0,70.5,30.266,53.438,72.0,70.0,1000.0,500.0,0.206,496.0,110.125,85.438,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,526.0,0.347,0.293,2.057,0.0,1.34,0.387,0.002,1.036,0.904,0.89
2052008,1729,1.0,1.0,1.0,1.0,82.342,0.0,47.0,47.0,47.0,1.0,1.0,1283.748,379.502,23.608,13.368,0.0,80.0,65.0,1.4,1623.063,1656.367,1874.689,572.87,64.727,57.205,70.499,64.807,61.432,1.433,2.951,0.406,82.186,65.824,26.17,21.853,28.367,31.433,116.998,76.339,116.543,44.789,58.944,45.101,-10.828,25.078,27.813,72.125,150.625,65.188,66.188,0.0,27.922,72.0,70.0,1000.0,500.0,0.035,116.563,73.938,73.25,0.014,69.813,150.625,65.0,71.375,40.531,44.781,72.0,70.0,1000.0,500.0,0.204,492.5,115.438,92.063,0.335,70.0,150.625,65.125,69.938,33.563,56.25,72.0,70.0,1000.0,500.0,0.208,498.0,112.813,82.313,0.202,69.938,150.625,65.0,70.5,30.281,52.219,72.0,70.0,1000.0,500.0,0.214,505.25,110.125,85.75,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,531.5,532.5,303.25,531.0,532.5,526.0,0.264,0.295,1.552,0.0,1.284,0.38,0.001,1.132,0.891,0.85
2052008,1730,1.0,1.0,1.0,1.0,82.3,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,377.16,23.618,13.368,0.0,80.0,65.0,1.4,1619.375,1675.727,1874.689,583.071,64.727,57.205,70.499,64.913,61.432,1.429,2.886,0.403,82.221,65.804,26.114,21.853,28.367,31.433,115.666,76.339,115.065,44.863,58.944,45.028,-10.828,24.969,27.766,71.938,150.625,65.063,66.188,0.0,27.969,72.0,70.0,1000.0,500.0,0.034,115.5,73.938,73.25,0.014,69.813,150.625,65.0,71.375,40.563,43.25,72.0,70.0,1000.0,500.0,0.212,505.0,115.438,92.063,0.32,69.938,150.625,65.125,69.938,33.594,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,113.063,82.313,0.206,69.938,150.625,65.125,70.688,30.297,53.219,72.0,70.0,1000.0,500.0,0.207,497.5,110.313,85.875,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.0,303.25,530.5,532.0,526.5,0.361,0.157,2.052,0.0,1.331,0.377,0.001,1.081,0.916,0.838
2052008,1731,1.0,1.0,1.0,1.0,82.351,0.0,47.0,47.0,47.0,1.0,1.0,1320.059,380.674,23.629,13.471,0.0,80.0,65.0,1.4,1619.375,1680.574,1881.471,582.438,64.942,57.099,70.393,64.807,61.753,1.406,2.994,0.403,82.188,65.744,26.114,21.909,28.367,31.433,114.853,76.764,114.401,44.716,58.839,45.028,-10.82,24.891,27.781,71.813,150.625,65.188,66.25,0.0,27.813,72.0,70.0,1000.0,500.0,0.034,115.25,73.938,73.125,0.014,69.813,150.625,65.0,71.375,40.625,43.688,72.0,70.0,1000.0,500.0,0.209,502.0,115.438,92.063,0.323,69.938,150.625,65.063,69.938,33.625,55.844,72.0,70.0,1000.0,500.0,0.209,503.0,112.813,82.313,0.212,69.938,150.625,65.125,70.5,30.313,53.406,72.0,70.0,1000.0,500.0,0.206,496.25,110.313,85.875,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.25,531.0,532.0,526.0,0.28,0.298,1.544,0.0,1.32,0.381,0.002,1.091,0.935,0.849
2052008,1732,1.0,1.0,1.0,1.0,82.21,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,379.502,23.608,13.398,0.0,80.0,65.0,1.4,1615.563,1659.591,1886.565,566.203,64.727,57.311,70.499,64.913,61.432,1.379,2.861,0.384,82.114,65.662,26.17,21.881,28.38,31.433,118.551,77.083,117.725,44.716,59.048,45.101,-10.82,24.969,27.797,71.938,150.625,65.063,66.188,0.0,27.5,72.0,70.0,1000.0,500.0,0.035,115.938,73.938,73.125,0.014,69.813,150.625,65.0,71.375,40.656,44.625,72.0,70.0,1000.0,500.0,0.204,496.25,115.438,92.25,0.325,69.938,150.625,65.125,70.25,30.797,56.594,72.0,70.0,1000.0,500.0,0.205,497.25,113.063,82.688,0.222,70.0,150.625,65.125,70.5,27.594,53.656,72.0,70.0,1000.0,500.0,0.206,495.75,110.313,85.875,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.5,530.5,532.0,526.0,0.47,0.36,2.816,0.0,1.317,0.38,0.002,1.089,0.975,0.853
2052008,1733,1.0,1.0,1.0,1.0,82.122,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,393.558,23.608,13.412,0.0,80.0,65.0,1.4,1619.875,1672.498,1900.169,570.932,65.05,57.311,70.604,64.807,61.539,1.406,2.839,0.421,82.226,65.809,26.17,21.853,28.393,31.54,120.105,76.87,119.35,44.789,59.048,45.101,-10.82,25.031,27.844,71.938,150.625,65.063,66.188,0.0,27.375,72.0,70.0,1000.0,500.0,0.034,115.688,73.938,73.125,0.014,69.813,150.625,65.0,71.375,40.719,43.25,72.0,70.0,1000.0,500.0,0.213,506.5,115.625,92.5,0.33,69.813,150.625,65.125,70.375,33.688,56.625,72.0,70.0,1000.0,500.0,0.206,495.75,113.063,83.0,0.203,69.938,150.625,65.125,70.688,30.344,52.969,72.0,70.0,1000.0,500.0,0.209,500.5,110.438,85.75,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,531.5,532.5,303.25,531.0,532.0,526.0,0.412,0.293,2.573,0.0,1.339,0.394,0.002,1.103,0.883,0.947
2052008,1734,1.0,1.0,1.0,1.0,82.128,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,378.331,23.598,13.398,0.0,80.0,65.0,1.4,1606.75,1657.979,1884.866,577.194,64.727,57.311,70.499,64.807,61.325,1.44,2.836,0.399,82.071,65.7,26.114,21.825,28.38,31.325,117.664,76.658,117.134,44.936,59.048,45.173,-10.82,25.031,27.813,72.0,150.625,65.188,66.188,0.0,28.969,72.0,70.0,1000.0,500.0,0.029,106.438,73.938,73.25,0.014,69.813,150.625,64.875,71.5,40.781,43.531,72.0,70.0,1000.0,500.0,0.212,504.5,115.75,92.563,0.325,69.938,150.625,65.063,70.25,33.719,56.719,72.0,70.0,1000.0,500.0,0.206,494.25,113.188,83.188,0.201,69.938,150.625,65.0,70.5,27.625,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,110.438,85.875,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.0,303.25,531.5,532.0,526.0,0.305,0.225,1.807,0.0,1.332,0.378,0.001,1.089,0.872,0.857
2052008,1735,1.0,1.0,1.0,1.0,82.08,0.0,47.0,47.0,47.0,1.0,1.0,1352.855,375.988,23.649,13.412,0.0,80.0,65.0,1.4,1628.875,1682.19,1876.384,583.256,64.727,57.205,70.499,64.702,61.325,1.436,2.929,0.384,82.179,65.703,26.17,21.853,28.406,31.325,117.294,76.339,116.764,44.863,58.944,45.101,-10.82,25.078,27.766,72.0,150.625,65.188,66.188,0.0,27.984,72.0,70.0,1000.0,500.0,0.033,114.688,73.938,73.125,0.014,69.813,150.625,65.0,71.5,40.844,43.281,72.0,70.0,1000.0,500.0,0.213,502.75,115.75,92.563,0.322,69.938,150.625,65.063,70.375,33.75,56.094,72.0,70.0,1000.0,500.0,0.209,498.75,113.188,83.188,0.216,69.938,150.625,65.125,70.688,30.375,52.219,72.0,70.0,1000.0,500.0,0.215,506.0,110.5,85.875,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.0,303.5,531.0,532.0,526.0,0.306,0.227,1.811,0.0,1.353,0.376,0.002,1.079,0.937,0.898
2052008,1736,1.0,1.0,1.0,1.0,82.023,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,379.502,23.618,13.412,0.0,80.0,65.0,1.4,1611.125,1677.343,1886.565,571.967,64.619,57.205,70.604,64.702,61.218,1.364,2.904,0.406,82.108,65.686,26.198,21.881,28.393,31.218,115.666,76.233,115.213,44.936,58.944,45.173,-10.82,25.047,27.859,71.938,150.625,65.063,66.188,0.0,28.297,72.0,70.0,1000.0,500.0,0.033,114.438,73.938,73.125,0.014,69.813,150.625,65.0,71.5,40.875,44.063,72.0,70.0,1000.0,500.0,0.208,500.75,115.625,92.625,0.341,69.938,150.625,65.063,70.25,33.781,55.781,72.0,70.0,1000.0,500.0,0.213,500.75,113.188,83.313,0.215,69.938,150.625,65.0,70.5,30.391,53.656,72.0,70.0,1000.0,500.0,0.204,494.5,110.5,85.875,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.0,303.25,530.5,532.0,526.5,0.271,0.227,1.546,0.0,1.312,0.38,0.002,1.134,0.929,0.866
2052008,1737,1.0,1.0,1.0,1.0,81.976,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,378.331,23.567,13.383,0.0,80.0,65.0,1.4,1611.125,1678.958,1878.079,584.297,64.727,57.205,70.499,64.807,61.325,1.402,2.958,0.384,82.207,65.746,26.226,21.825,28.406,31.325,115.0,76.552,114.401,45.009,58.944,45.173,-10.82,25.031,27.859,71.938,150.625,65.063,66.063,0.0,27.828,72.0,70.0,1000.0,500.0,0.034,115.125,73.938,73.25,0.014,69.813,150.625,65.0,71.5,43.781,43.219,72.0,70.0,1000.0,500.0,0.212,505.25,115.5,92.625,0.335,69.938,150.625,65.063,70.438,33.813,55.75,72.0,70.0,1000.0,500.0,0.21,500.5,113.188,83.5,0.205,69.75,150.625,65.0,70.688,30.406,53.094,72.0,70.0,1000.0,500.0,0.207,498.75,110.5,85.875,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.25,530.0,532.0,526.0,0.367,0.158,2.041,0.0,1.294,0.378,0.001,1.108,0.88,0.816
2052008,1738,1.0,1.0,1.0,1.0,81.921,0.0,47.0,47.0,47.0,1.0,1.0,1334.114,379.502,23.618,13.339,0.0,80.0,65.0,1.4,1612.813,1672.498,1888.263,575.53,64.727,57.417,70.814,64.913,61.432,1.326,2.933,0.399,82.35,65.718,26.198,21.853,28.341,31.218,118.699,77.083,117.725,44.789,59.048,45.101,-10.82,25.031,27.875,71.938,150.625,65.188,66.188,0.0,28.125,72.0,70.0,1000.0,500.0,0.034,114.875,73.938,73.125,0.014,69.813,150.625,65.0,71.5,40.969,43.906,72.0,70.0,1000.0,500.0,0.208,501.75,115.5,92.625,0.317,69.938,150.625,65.125,70.25,33.844,55.5,72.0,70.0,1000.0,500.0,0.211,505.0,113.188,83.313,0.209,69.938,150.625,65.0,70.688,30.422,53.563,72.0,70.0,1000.0,500.0,0.205,495.75,110.438,86.0,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.5,532.5,303.5,531.5,532.5,526.0,0.553,0.292,3.322,0.0,1.334,0.38,0.002,1.048,0.903,0.874
2052008,1739,1.0,1.0,1.0,1.0,81.926,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,377.16,23.649,13.427,0.0,80.0,65.0,1.4,1617.063,1646.702,1874.689,570.079,64.835,57.205,70.499,64.913,61.432,1.433,2.839,0.406,82.065,65.792,26.198,21.797,28.393,31.433,119.069,76.977,118.242,44.863,58.944,45.246,-10.82,25.031,27.875,72.0,150.625,65.188,66.063,0.0,27.984,72.0,70.0,1000.0,500.0,0.034,115.438,73.938,73.25,0.014,69.813,150.625,65.0,71.5,43.906,44.906,72.0,70.0,1000.0,500.0,0.204,492.0,115.5,92.563,0.33,69.938,150.625,65.063,70.375,31.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.75,113.188,83.5,0.199,69.938,150.625,65.125,70.688,30.453,53.563,72.0,70.0,1000.0,500.0,0.207,497.5,110.5,86.0,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.5,303.5,530.5,532.0,526.0,0.465,0.365,2.824,0.0,1.317,0.377,0.001,1.094,0.855,0.89
2052008,1740,1.0,1.0,1.0,1.0,81.899,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,386.53,23.639,13.427,0.0,80.0,65.0,1.4,1605.313,1683.806,1886.565,595.011,64.835,57.205,70.499,64.913,61.539,1.421,3.005,0.406,82.249,65.805,26.086,21.965,28.367,31.325,117.442,77.295,116.838,45.009,59.048,45.173,-10.828,24.906,27.719,71.938,150.625,65.188,66.188,0.0,27.719,72.0,70.0,1000.0,500.0,0.033,114.375,73.938,73.125,0.014,69.813,150.625,65.0,71.5,41.094,43.219,72.0,70.0,1000.0,500.0,0.213,506.0,115.625,92.563,0.32,70.0,150.625,65.125,70.438,33.875,56.25,72.0,70.0,1000.0,500.0,0.208,498.5,113.188,83.625,0.209,70.0,150.625,65.125,70.688,30.469,52.375,72.0,70.0,1000.0,500.0,0.215,505.5,110.5,86.125,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,532.0,532.0,303.25,531.0,532.0,526.0,0.356,0.157,2.062,0.0,1.313,0.387,0.002,1.067,0.894,0.924
2052008,1741,1.0,1.0,1.0,1.0,81.915,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,384.187,23.629,13.456,0.0,80.0,65.0,1.4,1614.5,1667.656,1879.775,577.782,64.942,57.205,70.499,65.019,61.539,1.398,2.893,0.388,82.202,65.741,26.114,21.937,28.341,31.325,116.702,77.295,116.026,44.863,58.944,45.173,-10.82,24.891,27.703,71.938,150.625,65.188,66.188,0.0,27.813,72.0,70.0,1000.0,500.0,0.034,115.125,73.938,73.125,0.014,69.813,150.625,65.0,71.5,41.156,43.938,72.0,70.0,1000.0,500.0,0.209,502.0,115.625,92.625,0.324,69.938,150.625,65.125,70.25,33.906,55.938,72.0,70.0,1000.0,500.0,0.209,500.0,113.188,83.625,0.203,69.938,150.625,65.125,70.813,30.484,53.156,72.0,70.0,1000.0,500.0,0.208,499.75,110.5,86.188,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,532.0,303.25,531.0,532.5,526.0,0.405,0.296,2.308,0.0,1.319,0.384,0.002,1.077,0.868,0.845
2052008,1742,1.0,1.0,1.0,1.0,81.849,0.0,47.0,47.0,47.0,1.0,1.0,1281.406,379.502,23.577,13.412,0.0,80.0,65.0,1.4,1616.688,1662.816,1867.914,575.479,64.942,57.205,70.499,65.124,61.646,1.421,2.85,0.403,82.049,65.719,26.086,21.965,28.334,31.218,115.37,77.508,114.77,45.009,59.048,45.246,-10.82,24.797,27.688,71.938,150.625,65.188,66.25,0.0,28.141,72.0,70.0,1000.0,500.0,0.031,109.438,73.938,73.25,0.014,69.813,150.625,65.063,71.563,41.188,44.438,72.0,70.0,1000.0,500.0,0.204,498.0,115.5,92.625,0.337,70.0,150.625,65.125,70.438,33.938,55.719,72.0,70.0,1000.0,500.0,0.211,501.0,113.188,83.5,0.217,70.0,150.625,65.125,70.813,30.5,53.219,72.0,70.0,1000.0,500.0,0.208,499.25,110.625,86.188,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.5,531.5,532.5,526.0,0.374,0.226,2.045,0.0,1.281,0.38,0.001,1.114,0.932,0.909
2052008,1743,1.0,1.0,1.0,1.0,81.932,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,399.414,23.66,13.339,0.0,80.0,65.0,1.4,1603.75,1674.112,1912.102,574.856,65.05,57.099,70.604,65.23,61.646,1.337,2.926,0.41,82.327,65.75,25.974,21.881,28.341,31.111,116.554,78.251,115.361,44.936,58.944,45.173,-10.82,24.656,27.594,72.0,150.625,65.188,66.063,0.0,28.391,72.0,70.0,1000.0,500.0,0.034,116.625,73.938,73.375,0.014,69.813,150.625,65.063,71.563,41.25,44.156,72.0,70.0,1000.0,500.0,0.208,499.25,115.5,92.875,0.354,69.938,150.625,65.125,70.438,33.969,56.406,72.0,70.0,1000.0,500.0,0.207,498.25,113.188,83.625,0.212,70.0,150.625,65.25,70.813,30.516,52.781,72.0,70.0,1000.0,500.0,0.211,503.25,110.5,86.25,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.25,531.5,532.0,526.0,0.737,0.226,4.078,0.0,1.335,0.399,0.001,1.158,0.907,0.885
2052008,1744,1.0,1.0,1.0,1.0,82.025,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,392.387,23.577,13.339,0.0,80.0,65.0,1.4,1624.938,1653.144,1878.079,580.115,65.265,57.099,70.604,65.124,61.967,1.391,2.951,0.406,82.417,65.973,25.974,21.937,28.334,31.325,118.995,78.57,118.242,44.936,58.944,45.246,-10.82,24.656,27.578,71.938,150.625,65.375,66.188,0.0,28.531,72.0,70.0,1000.0,500.0,0.032,111.688,73.938,73.063,0.014,69.813,150.625,65.063,71.688,41.313,43.5,72.0,70.0,1000.0,500.0,0.212,504.0,115.438,93.063,0.348,70.0,150.625,65.25,70.375,34.0,56.344,72.0,70.0,1000.0,500.0,0.208,497.5,113.188,83.625,0.216,69.938,150.625,65.125,70.688,30.531,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,110.5,86.188,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.5,303.25,531.0,532.5,526.0,0.439,0.295,2.563,0.0,1.304,0.392,0.002,1.125,0.924,0.876
2052008,1745,1.0,1.0,1.0,1.0,81.996,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,402.928,23.608,13.441,0.0,80.0,65.0,1.4,1604.188,1661.203,1898.467,567.246,65.05,57.205,70.499,65.336,61.753,1.383,2.955,0.428,82.396,65.914,25.946,21.825,28.321,31.111,119.069,78.57,118.611,44.863,59.048,45.246,-10.82,24.703,27.547,71.938,150.625,65.375,66.25,0.0,28.594,72.0,70.0,1000.0,500.0,0.031,110.0,73.938,73.125,0.014,69.813,150.625,65.063,71.688,41.344,44.063,72.0,70.0,1000.0,500.0,0.208,500.0,115.5,93.063,0.33,69.938,150.625,65.438,70.375,31.141,56.625,72.0,70.0,1000.0,500.0,0.207,494.25,113.188,83.625,0.202,69.938,150.625,65.25,70.813,30.547,53.25,72.0,70.0,1000.0,500.0,0.207,500.5,110.625,86.188,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.5,531.0,532.5,526.0,0.267,0.363,1.561,0.0,1.322,0.403,0.002,1.07,0.864,0.828
2052008,1746,1.0,1.0,1.0,1.0,81.956,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,381.845,23.629,13.368,0.0,80.0,65.0,1.4,1619.25,1656.367,1893.363,563.24,65.05,57.205,70.499,65.336,61.86,1.433,2.868,0.417,82.471,65.981,25.974,21.909,28.341,31.218,117.294,78.57,116.543,44.936,58.944,45.246,-10.828,24.719,27.5,71.938,150.625,65.5,66.25,0.0,29.188,72.0,70.0,1000.0,500.0,0.03,109.875,73.938,73.125,0.014,69.813,150.625,65.25,71.688,41.406,43.375,72.0,70.0,1000.0,500.0,0.212,504.5,115.625,93.063,0.345,69.938,150.625,65.25,70.375,31.156,56.781,72.0,70.0,1000.0,500.0,0.205,495.0,113.25,83.188,0.197,69.938,150.625,65.25,70.813,30.563,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,110.625,86.25,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,531.5,532.5,303.25,531.0,532.5,526.0,0.458,0.296,2.563,0.0,1.312,0.382,0.002,1.125,0.857,0.84
2052008,1747,1.0,1.0,1.0,1.0,82.025,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,377.16,23.577,13.441,0.0,80.0,65.0,1.4,1619.25,1682.19,1884.866,577.459,65.158,57.311,70.604,65.441,61.967,1.379,2.936,0.395,82.545,65.972,25.861,21.853,28.354,31.111,116.702,78.889,116.1,45.083,58.944,45.246,-10.82,24.531,27.406,71.938,150.625,65.5,66.25,0.0,29.156,72.0,70.0,1000.0,500.0,0.03,109.25,73.938,73.125,0.014,69.813,150.625,65.25,71.688,41.469,43.594,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,93.188,0.34,70.0,150.625,65.438,70.375,34.031,55.281,72.0,70.0,1000.0,500.0,0.213,504.25,113.188,82.938,0.202,69.938,150.625,65.25,70.813,27.844,52.906,72.0,70.0,1000.0,500.0,0.211,501.0,110.625,86.25,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,531.5,532.0,303.25,531.0,532.5,526.0,0.375,0.158,2.051,0.0,1.339,0.377,0.002,1.103,0.884,0.826
2052008,1748,1.0,1.0,1.0,1.0,82.116,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,385.359,23.588,13.398,0.0,80.0,65.0,1.4,1613.125,1678.958,1872.994,572.62,65.265,57.205,70.499,65.652,62.074,1.394,2.882,0.406,82.432,65.964,25.777,21.881,28.354,31.218,115.296,79.738,114.622,45.009,58.944,45.246,-10.82,24.328,27.281,71.938,150.625,65.625,66.5,0.0,29.078,72.0,70.0,1000.0,500.0,0.031,110.063,73.938,73.125,0.014,69.813,150.625,65.375,71.813,41.5,44.25,72.0,70.0,1000.0,500.0,0.206,498.0,115.625,93.188,0.326,69.938,150.625,65.438,70.25,31.203,55.688,72.0,70.0,1000.0,500.0,0.211,503.5,113.25,82.938,0.202,70.0,150.625,65.313,70.938,30.594,53.625,72.0,70.0,1000.0,500.0,0.206,495.75,110.688,86.25,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,531.5,532.5,303.25,531.5,532.5,526.0,0.447,0.228,2.298,0.0,1.315,0.385,0.002,1.057,0.886,0.888
2052008,1749,1.0,1.0,1.0,1.0,82.216,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,383.016,23.639,13.368,0.0,80.0,65.0,1.4,1611.563,1677.343,1876.384,576.239,65.373,57.311,70.604,65.758,62.181,1.398,2.89,0.403,82.566,66.075,25.693,21.881,28.354,31.218,115.37,80.057,114.327,45.009,58.944,45.246,-10.82,24.297,27.219,72.0,150.625,65.625,66.5,0.0,28.219,72.0,70.0,1000.0,500.0,0.035,118.063,73.938,73.25,0.014,69.813,150.625,65.5,71.813,41.563,43.75,72.0,70.0,1000.0,500.0,0.21,502.0,115.5,93.25,0.347,69.938,150.625,65.563,70.375,34.094,55.75,72.0,70.0,1000.0,500.0,0.211,503.5,113.25,82.688,0.188,69.938,150.625,65.313,70.938,30.609,53.625,72.0,70.0,1000.0,500.0,0.206,494.75,110.688,86.5,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,531.5,532.5,303.25,531.0,532.5,526.0,0.698,0.227,3.564,0.0,1.339,0.383,0.001,1.116,0.831,0.805
2052008,1750,1.0,1.0,1.0,1.0,82.275,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,380.674,23.618,13.383,0.0,80.0,65.0,1.4,1623.438,1680.574,1883.169,580.973,65.373,57.311,70.709,65.652,62.181,1.417,2.991,0.395,82.598,66.082,25.721,21.825,28.341,31.111,118.847,80.057,118.094,45.083,58.839,45.319,-10.82,24.344,27.172,71.938,150.625,65.625,66.563,0.0,28.5,72.0,70.0,1000.0,500.0,0.032,111.5,73.938,73.125,0.014,69.813,150.625,65.5,72.0,37.719,43.906,72.0,70.0,1000.0,500.0,0.21,497.75,115.5,93.188,0.344,70.0,150.625,65.563,70.375,31.234,55.375,72.0,70.0,1000.0,500.0,0.212,506.5,113.188,82.938,0.204,69.938,150.625,65.313,71.0,30.625,53.0,72.0,70.0,1000.0,500.0,0.209,500.0,110.625,86.5,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.5,531.5,532.5,526.0,0.458,0.23,2.568,0.0,1.339,0.381,0.002,1.109,0.893,0.863
2052008,1751,1.0,1.0,1.0,1.0,82.34,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,388.873,23.618,13.412,0.0,80.0,65.0,1.4,1603.188,1675.727,1900.169,574.657,65.265,57.311,70.604,65.652,62.074,1.349,2.886,0.41,82.549,66.04,25.693,21.853,28.341,31.003,116.184,79.738,115.509,45.009,58.944,45.319,-10.82,24.344,27.172,71.938,150.625,65.625,66.563,0.0,28.766,72.0,70.0,1000.0,500.0,0.031,109.938,73.938,73.125,0.014,69.813,150.625,65.5,72.0,41.656,43.563,72.0,70.0,1000.0,500.0,0.21,503.75,115.5,93.188,0.338,70.0,150.625,65.563,70.438,34.125,55.531,72.0,70.0,1000.0,500.0,0.211,505.5,113.25,82.938,0.207,70.0,150.625,65.438,71.0,30.625,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,110.688,86.5,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.25,531.5,532.0,526.0,0.437,0.298,2.304,0.0,1.3,0.389,0.002,1.09,0.908,0.896
2052008,1752,1.0,1.0,1.0,1.0,82.403,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,398.243,23.608,13.412,0.0,80.0,65.0,1.4,1610.25,1666.042,1884.866,560.335,65.265,57.417,70.814,65.864,61.967,1.421,2.918,0.425,82.494,66.064,25.693,21.853,28.354,30.896,116.11,79.42,115.435,44.863,58.944,45.246,-10.82,24.344,27.188,72.0,150.625,65.688,66.563,0.0,28.703,72.0,70.0,1000.0,500.0,0.031,110.375,73.938,73.125,0.014,69.813,150.625,65.5,72.0,41.719,44.219,72.0,70.0,1000.0,500.0,0.207,498.75,115.5,93.188,0.335,70.0,150.625,65.563,70.438,31.266,56.844,72.0,70.0,1000.0,500.0,0.204,495.75,113.25,83.0,0.207,69.938,150.625,65.438,71.0,30.641,53.625,72.0,70.0,1000.0,500.0,0.207,496.25,110.688,86.563,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.25,531.0,532.0,526.0,0.434,0.365,2.303,0.0,1.328,0.398,0.002,1.08,0.906,0.87
2052008,1753,1.0,1.0,1.0,1.0,82.524,0.0,47.0,47.0,47.0,1.0,1.0,1306.003,384.187,23.608,13.383,0.0,80.0,65.0,1.4,1620.625,1661.203,1884.866,572.566,65.48,57.311,70.709,65.758,62.181,1.353,2.991,0.381,82.501,65.989,25.637,21.797,28.38,31.003,116.702,79.632,115.361,45.009,58.944,45.319,-10.82,24.297,27.141,72.0,150.625,65.625,66.563,0.0,29.172,72.0,70.0,1000.0,500.0,0.031,110.438,73.938,73.125,0.014,69.813,150.625,65.625,72.0,41.75,43.625,72.0,70.0,1000.0,500.0,0.212,501.0,115.5,93.25,0.336,70.0,150.625,65.625,70.563,31.281,56.469,72.0,70.0,1000.0,500.0,0.206,497.25,113.188,83.0,0.207,69.938,150.625,65.438,71.0,27.906,52.594,72.0,70.0,1000.0,500.0,0.211,502.75,110.688,86.5,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,531.5,532.5,303.5,531.0,532.5,526.0,0.854,0.298,4.574,0.0,1.306,0.384,0.002,1.081,0.904,0.879
