DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1754,1.0,1.0,1.0,1.0,82.605,0.0,47.0,47.0,47.0,1.0,1.0,1322.401,380.674,23.567,13.485,0.0,80.0,65.0,1.4,1601.188,1674.112,1895.063,571.351,65.48,57.205,70.814,65.758,62.288,1.402,2.911,0.41,82.582,66.106,25.665,21.825,28.38,31.111,119.365,80.057,118.685,45.009,59.048,45.246,-10.82,24.297,27.156,72.0,150.625,65.75,66.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.031,109.875,73.938,73.125,0.014,69.813,150.625,65.625,72.063,41.813,43.938,72.0,70.0,1000.0,500.0,0.209,501.5,115.438,93.25,0.342,70.0,150.625,65.75,70.563,31.281,56.156,72.0,70.0,1000.0,500.0,0.21,498.75,113.25,83.125,0.21,70.0,150.625,65.625,71.0,27.906,53.781,72.0,70.0,1000.0,500.0,0.205,494.25,110.688,86.5,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.25,531.0,532.0,526.0,0.408,0.228,2.314,0.0,1.322,0.381,0.002,1.097,0.915,0.767
2052008,1755,1.0,1.0,1.0,1.0,82.698,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,378.331,23.629,13.383,0.0,80.0,65.0,1.4,1620.875,1667.656,1896.765,582.778,65.48,57.311,70.709,65.758,62.288,1.349,2.836,0.399,82.724,66.169,25.637,21.825,28.393,31.218,118.995,79.951,118.315,45.009,59.048,45.319,-10.82,24.328,27.141,72.0,150.625,65.75,66.625,0.0,28.063,72.0,70.0,1000.0,500.0,0.036,119.0,73.938,73.125,0.014,69.813,150.625,65.625,72.063,41.875,43.625,72.0,70.0,1000.0,500.0,0.211,503.25,115.313,93.25,0.334,70.0,150.625,65.75,70.563,31.297,56.031,72.0,70.0,1000.0,500.0,0.21,499.75,113.188,83.0,0.201,70.0,150.625,65.438,71.0,27.906,53.469,72.0,70.0,1000.0,500.0,0.206,496.25,110.688,86.125,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.5,532.5,303.5,530.5,532.5,526.0,0.412,0.296,2.32,0.0,1.314,0.378,0.002,1.065,0.878,0.821
2052008,1756,1.0,1.0,1.0,1.0,82.787,0.0,47.0,47.0,47.0,1.0,1.0,1356.369,400.586,23.588,13.383,0.0,80.0,65.0,1.4,1621.938,1698.366,1906.985,577.692,65.48,57.311,70.709,65.758,62.288,1.391,2.955,0.414,82.748,66.212,25.693,21.853,28.38,31.111,117.294,79.845,116.543,44.863,59.153,45.319,-10.82,24.297,27.141,72.0,150.625,65.75,66.625,0.0,28.641,72.0,70.0,1000.0,500.0,0.031,110.813,73.938,73.125,0.014,69.813,150.625,65.625,72.063,41.906,43.375,72.0,70.0,1000.0,500.0,0.211,503.25,115.438,93.25,0.353,69.938,150.625,65.75,70.563,31.313,55.625,72.0,70.0,1000.0,500.0,0.214,502.25,113.188,83.0,0.196,70.0,150.625,65.625,70.938,27.906,52.188,72.0,70.0,1000.0,500.0,0.215,505.5,110.688,85.5,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.25,531.5,532.0,526.0,0.473,0.427,2.559,0.0,1.356,0.401,0.002,1.132,0.856,0.806
2052008,1757,1.0,1.0,1.0,1.0,82.925,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,392.387,23.629,13.368,0.0,80.0,65.0,1.4,1599.438,1667.656,1918.933,562.444,65.588,57.311,70.709,65.864,62.395,1.375,2.879,0.414,82.673,66.105,25.581,21.909,28.38,31.218,116.406,79.951,115.73,45.083,58.944,45.319,-10.82,24.141,27.063,72.0,150.625,65.75,66.625,0.0,29.125,72.0,70.0,1000.0,500.0,0.031,110.313,73.938,73.125,0.014,69.813,150.625,65.625,72.063,41.969,44.094,72.0,70.0,1000.0,500.0,0.208,498.75,115.625,93.25,0.331,70.0,150.625,65.75,70.563,31.313,56.125,72.0,70.0,1000.0,500.0,0.208,500.75,113.188,83.0,0.186,69.938,150.625,65.625,70.938,30.641,53.531,72.0,70.0,1000.0,500.0,0.206,495.5,110.625,85.438,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.0,303.25,531.0,532.0,526.0,0.438,0.228,2.308,0.0,1.336,0.392,0.002,1.07,0.812,0.766
2052008,1758,1.0,1.0,1.0,1.0,83.076,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,381.845,23.629,13.412,0.0,80.0,65.0,1.4,1616.875,1670.883,1898.467,569.057,65.696,57.311,70.709,66.075,62.395,1.406,2.897,0.395,82.744,66.211,25.553,21.825,28.38,31.218,115.222,80.588,114.622,45.009,58.944,45.246,-10.82,24.094,27.0,72.125,150.625,65.75,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.031,110.25,73.938,73.125,0.014,69.938,150.625,65.688,72.063,42.0,43.281,72.0,70.0,1000.0,500.0,0.212,504.25,115.625,93.25,0.343,70.0,150.625,65.625,70.75,31.313,56.938,72.0,70.0,1000.0,500.0,0.205,494.25,113.063,82.938,0.192,69.938,150.625,65.688,70.938,30.641,52.594,72.0,70.0,1000.0,500.0,0.212,502.75,110.625,85.438,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.0,532.0,303.25,531.5,532.0,526.0,0.409,0.228,2.049,0.0,1.324,0.382,0.002,1.109,0.837,0.824
2052008,1759,1.0,1.0,1.0,1.0,83.186,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,384.187,23.629,13.441,0.0,80.0,65.0,1.4,1609.813,1680.574,1884.866,569.504,65.696,57.417,70.709,66.075,62.395,1.337,2.918,0.392,82.705,66.153,25.553,21.797,28.367,31.003,115.444,80.801,114.327,44.936,58.944,45.319,-10.82,24.125,26.984,72.125,150.625,65.75,66.813,0.0,28.719,72.0,70.0,1000.0,500.0,0.036,119.0,73.938,73.25,0.014,69.813,150.625,65.688,72.063,42.063,43.656,72.0,70.0,1000.0,500.0,0.21,502.75,115.625,93.375,0.361,70.0,150.625,65.875,70.563,31.313,55.938,72.0,70.0,1000.0,500.0,0.208,501.75,113.188,82.688,0.182,69.938,150.625,65.688,71.0,27.906,53.438,72.0,70.0,1000.0,500.0,0.206,496.5,110.625,85.438,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,303.5,530.5,532.0,526.0,0.762,0.367,3.815,0.0,1.311,0.384,0.001,1.161,0.803,0.846
2052008,1800,0.0,1.0,0.0,1.0,83.299,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,390.044,23.598,13.339,0.0,80.0,65.0,1.4,1624.0,1670.883,1927.484,568.144,65.696,57.311,70.709,65.864,62.395,1.36,2.742,0.351,82.786,66.214,25.637,21.797,28.367,31.218,118.995,80.376,118.168,45.009,59.048,45.319,-10.82,24.25,27.078,72.125,150.625,66.0,66.625,0.0,28.531,72.0,70.0,1000.0,500.0,0.037,118.813,73.938,73.125,0.014,69.813,150.625,65.688,72.188,0.0,44.219,72.0,70.0,1000.0,500.0,0.212,491.75,115.5,93.438,0.356,70.0,150.625,65.875,70.563,0.0,57.438,72.0,70.0,1000.0,500.0,0.205,487.75,113.063,82.625,0.199,70.0,150.625,65.688,71.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.208,494.5,110.688,85.438,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.5,303.25,531.0,532.5,526.0,0.505,0.295,2.818,0.0,1.328,0.39,0.002,1.135,0.876,0.837
2052008,1801,0.0,1.0,0.0,1.0,83.308,0.0,47.0,47.0,47.0,0.0,0.0,159.297,86.676,0.011,13.398,0.0,80.0,65.0,1.4,1624.0,212.782,576.252,100.902,65.48,57.417,70.814,65.864,62.395,0.484,0.476,0.021,88.43,70.097,25.805,21.965,28.38,31.218,118.921,80.376,118.094,45.009,59.048,45.319,-10.82,24.656,27.422,72.0,150.625,66.0,66.813,0.0,17.875,72.0,70.0,1000.0,500.0,0.005,42.156,73.938,73.25,0.014,69.813,150.625,65.688,72.438,0.0,12.828,72.0,70.0,1000.0,500.0,0.039,187.75,115.0,93.438,0.03,70.0,150.625,65.75,70.563,0.0,15.703,72.0,70.0,1000.0,500.0,0.047,209.875,112.063,82.5,0.038,70.0,150.625,65.813,71.063,0.0,15.313,72.0,70.0,1000.0,500.0,0.042,201.375,110.0,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.296,0.0,0.0,0.159,0.087,0.001,0.094,0.163,0.097
2052008,1802,0.0,1.0,0.0,1.0,83.329,0.0,47.0,47.0,47.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,598.0,2.248,98.382,36.448,65.373,57.841,70.814,65.864,62.609,0.0,-0.014,-0.012,99.201,78.586,26.086,22.301,28.38,32.4,118.699,80.376,117.798,44.643,59.257,45.028,-10.82,25.109,27.281,72.125,150.625,66.0,66.875,0.0,19.109,72.0,70.0,1000.0,500.0,0.001,20.281,73.938,73.25,0.014,69.313,150.625,65.688,72.625,0.0,32.063,72.0,70.0,1000.0,500.0,0.0,0.0,114.188,93.063,0.029,69.813,150.625,65.875,70.563,0.0,31.703,72.0,70.0,1000.0,500.0,0.001,33.063,111.375,82.125,0.041,69.75,150.625,65.813,71.313,0.0,34.219,72.0,70.0,1000.0,500.0,0.0,5.367,109.188,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,0.0,0.149,0.0,0.353,0.0,0.0,0.035,0.036,0.001,0.089,0.174,0.095
2052008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,44.094,2.248,2.228,16.899,65.48,58.054,70.919,65.969,62.93,0.0,-0.014,-0.012,20.646,20.0,26.058,22.021,28.354,33.044,118.477,80.695,117.503,43.764,59.153,44.154,-10.82,25.375,27.0,72.125,150.625,66.188,67.25,0.0,18.016,72.0,70.0,1000.0,500.0,0.0,18.594,73.938,73.25,0.014,69.188,150.625,65.938,72.625,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,113.25,92.563,0.029,69.5,150.625,65.75,70.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,110.75,82.063,0.042,69.438,150.625,65.938,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,108.625,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,0.339,0.0,0.0,0.035,0.035,0.001,0.087,0.174,0.093
2052008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,18.594,2.248,2.228,5.353,65.48,58.372,71.024,65.969,63.359,0.0,-0.014,-0.012,20.002,20.0,25.974,21.937,28.367,33.903,118.255,81.332,117.207,43.251,59.153,43.644,-10.82,25.563,26.703,72.125,150.625,66.313,67.813,0.0,16.688,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.125,0.014,68.875,150.625,66.0,72.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,112.813,92.125,0.029,69.188,150.625,65.875,70.438,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,110.188,81.938,0.036,69.313,150.625,66.063,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,108.125,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.329,0.0,0.0,0.035,0.035,0.002,0.087,0.147,0.092
2052008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.672,2.248,2.228,2.366,65.588,58.69,71.235,65.969,63.573,0.0,-0.014,-0.016,20.0,20.0,25.89,21.825,28.354,34.763,118.108,81.969,117.134,43.104,59.048,43.498,-10.828,25.672,26.484,72.125,150.625,66.375,68.0,0.0,15.32,72.0,70.0,1000.0,500.0,0.0,18.641,73.938,73.25,0.014,68.625,150.625,66.063,72.313,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,112.25,91.938,0.029,69.063,150.625,66.063,70.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,109.625,81.75,0.04,69.313,150.625,66.375,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,107.625,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.33,0.0,0.0,0.035,0.035,0.001,0.085,0.161,0.091
2052008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.531,2.248,5.758,-0.797,65.696,59.115,71.34,65.864,63.787,0.0,-0.014,-0.012,20.0,20.0,25.805,21.713,28.354,35.515,117.812,82.5,116.912,43.031,59.048,43.353,-10.82,25.813,26.281,72.125,150.625,66.625,68.313,0.0,14.023,72.0,70.0,1000.0,500.0,0.0,18.594,73.938,73.125,0.014,68.563,150.625,66.313,72.188,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,111.75,91.688,0.029,68.875,150.625,66.063,70.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,109.125,81.5,0.035,69.063,150.625,66.438,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,107.125,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.27,0.0,0.0,0.035,0.035,0.002,0.084,0.14,0.089
2052008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.844,2.248,5.758,5.177,65.696,60.388,71.445,66.181,64.108,0.0,-0.014,-0.016,20.0,20.0,25.749,21.685,28.341,36.159,117.664,83.032,116.69,42.811,59.048,43.207,-10.82,26.047,26.266,72.313,150.625,66.688,68.688,0.0,12.641,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.25,0.014,68.438,150.625,66.313,72.188,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,111.125,91.438,0.029,68.813,150.625,66.125,70.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,108.625,81.438,0.042,69.063,150.625,66.5,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,106.75,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.001,0.0,0.326,0.0,0.0,0.035,0.035,0.001,0.083,0.165,0.088
2052008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.594,2.248,5.758,-0.85,65.803,61.979,71.55,65.969,64.215,0.0,-0.014,-0.012,20.0,20.0,25.693,21.292,28.354,36.911,117.442,83.456,116.543,42.665,58.944,43.061,-10.828,27.125,26.531,72.313,150.625,66.938,69.0,0.0,11.328,72.0,70.0,1000.0,500.0,0.0,18.719,73.938,73.25,0.014,68.25,150.625,66.5,72.188,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,110.625,91.25,0.029,68.688,150.625,66.25,70.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,108.188,81.313,0.042,68.875,150.625,66.5,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,106.188,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.324,0.0,0.0,0.035,0.036,0.001,0.081,0.164,0.086
2052008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.625,2.248,11.048,5.973,65.911,63.995,71.655,66.181,64.429,0.0,-0.014,-0.012,20.0,20.0,25.665,21.321,28.354,37.448,117.294,83.988,116.395,42.518,59.048,42.843,-10.82,27.406,27.391,72.438,150.625,67.0,69.313,0.0,9.992,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.25,0.014,68.25,150.625,66.625,72.188,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,110.125,90.938,0.029,68.625,150.625,66.313,70.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,107.875,81.188,0.038,68.938,150.625,66.625,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,105.75,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.262,0.0,0.0,0.035,0.035,0.001,0.081,0.147,0.085
2052008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.237,0.0,80.0,65.0,1.4,18.734,2.248,0.462,7.558,65.911,64.844,71.76,66.286,64.643,0.0,-0.014,-0.016,20.0,20.0,25.637,21.321,28.334,38.093,117.146,84.412,116.247,42.298,58.944,42.697,-10.82,27.234,26.953,72.438,150.625,67.188,69.563,0.0,8.664,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.125,0.014,68.125,150.625,66.75,72.188,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,109.563,90.75,0.029,68.625,150.625,66.313,70.875,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,107.313,81.188,0.042,68.75,150.625,66.813,71.563,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,105.313,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.317,0.0,0.0,0.035,0.035,0.002,0.079,0.159,0.084
2052008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.75,2.248,2.228,-3.914,66.126,65.162,71.865,66.392,64.75,0.0,-0.014,-0.012,20.0,20.0,25.609,21.321,28.354,38.63,116.924,84.837,116.1,42.152,59.048,42.551,-10.82,28.375,26.703,72.313,150.625,67.188,69.75,0.0,7.305,72.0,70.0,1000.0,500.0,0.0,18.781,73.938,73.125,0.014,68.0,150.625,66.813,72.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,109.188,90.438,0.029,68.5,150.625,66.375,70.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,106.813,80.938,0.034,68.75,150.625,66.938,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,104.938,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.315,0.0,0.0,0.035,0.035,0.002,0.079,0.127,0.083
2052008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.828,2.248,2.228,2.413,66.126,65.268,71.971,66.286,64.964,0.0,-0.014,-0.012,20.0,20.0,25.553,21.321,28.341,39.059,116.85,85.156,115.952,42.079,59.048,42.406,-10.82,28.266,26.547,72.438,150.625,67.438,69.938,0.0,5.973,72.0,70.0,1000.0,500.0,0.0,18.719,73.938,73.125,0.014,68.0,150.625,66.938,72.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,108.563,90.25,0.029,68.313,150.625,66.625,70.875,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,80.938,0.034,68.563,150.625,67.0,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,104.563,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.257,0.0,0.0,0.035,0.035,0.002,0.077,0.126,0.082
2052008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.781,2.248,2.228,-3.334,66.126,65.268,72.076,66.498,64.964,0.0,-0.014,-0.012,20.0,20.0,25.441,21.349,28.341,39.596,116.628,85.475,115.73,41.932,58.944,42.26,-10.82,30.859,26.375,72.313,150.625,67.563,70.25,0.0,4.625,72.0,70.0,1000.0,500.0,0.0,18.813,73.938,73.25,0.014,68.0,150.625,67.125,71.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,108.063,90.063,0.029,68.313,150.625,66.688,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,106.0,80.813,0.037,68.75,150.625,67.125,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,104.125,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.258,0.0,0.0,0.035,0.035,0.001,0.076,0.135,0.081
2052008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,18.781,2.248,2.228,7.493,66.341,65.162,72.181,66.286,65.178,0.0,-0.018,-0.016,20.0,20.0,25.413,21.405,28.321,40.026,116.48,85.793,115.583,41.786,59.048,42.114,-10.82,29.719,26.234,72.5,150.625,67.563,70.25,0.0,3.277,72.0,70.0,1000.0,500.0,0.0,18.813,73.938,73.25,0.014,67.813,150.625,67.25,71.688,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,107.563,89.688,0.029,68.313,150.625,66.688,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,105.5,80.75,0.042,68.563,150.625,67.25,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,103.75,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.253,0.0,0.0,0.035,0.035,0.001,0.075,0.151,0.08
2052008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.781,2.248,2.228,1.858,66.341,65.162,72.181,66.286,65.393,0.0,-0.014,-0.012,20.0,20.0,25.329,21.377,28.341,40.348,116.332,86.112,115.509,41.639,58.944,42.042,-10.828,28.688,26.125,72.438,150.625,67.625,70.5,0.0,1.892,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,73.125,0.014,67.938,150.625,67.313,71.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,107.0,89.5,0.029,68.313,150.625,66.813,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,105.188,80.625,0.038,68.5,150.625,67.438,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,103.375,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.311,0.0,0.0,0.035,0.035,0.002,0.074,0.135,0.079
2052008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-3.112,66.341,64.95,72.286,66.286,65.393,0.0,-0.018,-0.012,20.0,20.0,25.272,21.433,28.334,40.671,116.184,86.431,115.361,41.639,58.944,41.896,-10.82,28.094,26.0,72.438,150.625,67.813,70.563,0.0,0.558,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.25,0.014,67.938,150.625,67.313,71.5,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,106.5,89.438,0.029,68.25,150.625,66.938,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,80.5,0.034,68.563,150.625,67.438,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,102.813,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.198,0.0,0.0,0.035,0.036,0.001,0.072,0.119,0.077
2052008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,2.791,66.557,64.844,72.391,66.286,65.5,0.0,-0.014,-0.012,20.0,20.0,25.216,21.433,28.354,41.1,116.11,86.643,115.213,42.518,58.839,42.77,-10.828,27.875,25.891,72.438,150.625,67.938,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.938,73.125,0.014,67.938,150.625,67.438,71.5,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,106.125,89.125,0.029,68.125,150.625,66.938,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,104.313,80.313,0.035,68.5,150.625,67.5,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,102.563,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.206,0.0,0.0,0.035,0.036,0.002,0.071,0.122,0.076
2052008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.813,2.248,0.462,2.166,66.557,64.844,72.496,66.286,65.607,0.0,-0.014,-0.016,20.0,20.0,25.16,21.461,28.367,41.53,115.962,86.962,115.139,42.958,58.839,43.28,-10.82,27.563,25.797,72.438,150.625,67.813,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.125,0.014,67.938,150.625,67.563,71.375,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,105.625,89.0,0.029,68.25,150.625,67.25,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,80.188,0.042,68.563,150.625,67.625,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,102.063,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.271,0.0,0.0,0.035,0.035,0.002,0.07,0.145,0.075
2052008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.797,2.248,18.093,2.747,66.664,64.95,72.496,66.286,65.821,0.0,-0.018,-0.016,20.0,20.0,25.132,21.993,28.367,41.96,115.814,87.174,114.918,42.958,58.735,43.353,-10.82,27.359,25.734,72.5,150.625,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.938,73.25,0.014,67.813,150.625,67.688,71.188,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,105.125,88.625,0.029,68.125,150.625,67.25,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,80.188,0.035,68.5,150.625,67.625,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,101.688,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.036,0.001,0.069,0.119,0.074
2052008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.719,2.248,2.228,0.249,66.772,65.162,72.496,66.392,65.821,0.0,-0.018,-0.012,20.0,20.0,25.076,21.713,28.354,42.282,115.666,87.387,114.844,43.031,58.735,43.425,-10.82,27.266,25.719,72.438,150.625,68.0,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.938,73.25,0.014,67.813,150.625,67.688,71.188,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,104.625,88.5,0.029,68.125,150.625,67.313,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,80.0,0.042,68.375,150.625,67.75,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,101.375,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.035,0.001,0.068,0.141,0.073
2052008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.734,2.248,2.228,5.155,66.772,65.268,72.601,66.498,65.928,0.0,-0.018,-0.012,20.0,20.0,25.048,21.629,28.38,42.604,115.518,87.599,114.696,43.031,58.735,43.353,-10.82,27.563,25.641,72.438,150.625,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.25,0.014,67.688,150.625,67.813,71.188,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,104.313,88.313,0.029,68.0,150.625,67.313,71.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,80.0,0.035,68.375,150.625,67.75,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,101.0,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.274,0.0,0.0,0.035,0.035,0.001,0.067,0.116,0.072
2052008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.766,3.37,2.228,1.824,66.772,65.162,72.601,66.498,66.035,0.0,-0.014,-0.012,20.0,20.0,24.936,21.797,28.367,43.034,115.37,87.812,114.475,42.958,58.839,43.353,-10.82,27.594,25.578,72.438,150.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.125,0.014,67.688,150.625,67.938,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,103.875,88.25,0.029,68.125,150.625,67.438,71.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,102.375,79.875,0.039,68.25,150.625,67.813,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,100.5,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.332,0.0,0.0,0.035,0.036,0.002,0.066,0.127,0.07
2052008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.672,2.248,2.228,-0.364,66.88,65.162,72.707,66.392,66.035,0.0,-0.018,-0.012,20.0,20.0,24.908,21.657,28.354,43.356,115.222,88.024,114.475,43.251,58.735,43.498,-10.82,27.672,25.469,72.5,150.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.25,0.014,67.688,150.625,67.938,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,103.313,87.938,0.029,68.0,150.625,67.5,71.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,79.75,0.042,68.25,150.625,67.813,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.213,0.0,0.0,0.035,0.036,0.001,0.065,0.136,0.07
2052008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.625,2.248,2.228,3.954,66.772,65.162,72.707,66.392,65.928,0.0,-0.018,-0.012,20.0,20.0,24.852,21.657,28.308,43.571,115.148,88.237,114.327,43.324,58.839,43.717,-10.82,27.0,25.406,72.438,150.625,68.188,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.938,73.25,0.014,67.688,150.625,68.063,70.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,102.813,87.688,0.029,67.875,150.625,67.5,71.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,101.688,79.625,0.037,68.25,150.625,68.063,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,99.75,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.34,0.0,0.0,0.035,0.035,0.001,0.064,0.118,0.068
2052008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.672,2.248,2.228,-2.187,66.987,65.162,72.707,66.498,66.249,0.0,-0.014,-0.012,20.0,20.0,24.796,21.713,28.334,44.001,115.0,88.343,114.179,43.324,58.735,43.644,-10.82,26.719,25.328,72.438,150.625,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,73.25,0.014,67.688,150.625,68.063,70.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,102.438,87.625,0.029,68.0,150.625,67.625,71.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,101.313,79.625,0.035,68.25,150.625,68.063,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,82.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,0.277,0.0,0.0,0.035,0.035,0.001,0.062,0.11,0.068
2052008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.734,2.248,2.228,-4.708,66.88,65.162,72.812,66.498,66.249,0.0,-0.014,-0.012,20.0,20.0,24.74,21.769,28.321,44.323,114.853,88.555,114.031,43.324,58.735,43.717,-10.82,26.656,25.25,72.438,150.625,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.938,73.25,0.014,67.563,150.625,68.063,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,102.063,87.313,0.029,67.875,150.625,67.625,70.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,79.5,0.042,68.25,150.625,68.125,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,99.188,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.341,0.0,0.0,0.035,0.035,0.001,0.062,0.131,0.067
2052008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,2.228,-3.104,67.095,65.162,72.812,66.498,66.356,0.0,-0.014,-0.012,20.0,20.0,24.712,21.741,28.334,44.645,114.779,88.662,113.958,43.324,58.839,43.79,-10.82,26.563,25.203,72.438,150.625,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,73.125,0.014,67.563,150.625,68.125,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,101.5,87.188,0.029,67.875,150.625,67.625,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,79.438,0.041,68.25,150.625,68.25,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,98.813,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,0.0,524.0,0.001,-0.072,-0.148,0.149,0.0,0.402,0.0,0.0,0.035,0.036,0.002,0.06,0.126,0.066
2052008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,2.228,-4.425,67.095,65.056,72.812,66.498,66.356,0.0,-0.018,-0.012,20.0,20.0,24.655,21.825,28.321,45.075,114.557,88.874,113.736,43.324,58.63,43.717,-10.82,26.531,25.141,72.5,150.625,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.938,73.125,0.014,67.563,150.625,68.125,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,101.063,87.0,0.029,67.875,150.625,67.813,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,100.188,79.313,0.042,68.25,150.625,68.25,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,98.375,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.147,-0.223,0.0,541.0,0.001,0.001,-0.148,0.149,0.0,0.344,0.0,0.0,0.035,0.036,0.002,0.059,0.127,0.064
2052008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.828,2.248,2.228,-4.062,67.203,65.056,72.812,66.498,66.463,0.0,-0.018,-0.012,20.0,20.0,24.627,21.769,28.334,45.397,114.483,88.98,113.662,43.471,58.735,43.862,-10.82,26.422,25.078,72.438,150.625,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.125,0.014,67.563,150.625,68.125,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,100.75,86.813,0.029,67.875,150.625,67.813,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,99.875,79.313,0.042,68.5,150.625,68.375,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,98.063,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.059,0.125,0.064
2052008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.656,2.248,2.228,-4.092,67.31,65.056,72.917,66.498,66.463,0.0,-0.018,-0.012,20.0,20.0,24.571,21.769,28.341,45.719,114.335,89.193,113.588,43.471,58.735,43.862,-10.82,25.953,25.016,72.5,150.625,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.938,73.125,0.014,67.438,150.625,68.313,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,100.188,86.625,0.029,67.875,150.625,67.938,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,99.5,79.063,0.036,68.5,150.625,68.438,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,539.0,543.0,547.0,297.5,542.0,540.5,539.0,0.0,0.341,0.0,0.0,0.035,0.036,0.002,0.057,0.107,0.063
2052008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.641,2.248,2.228,-4.146,67.31,65.162,72.917,66.498,66.57,0.0,-0.018,-0.012,20.0,20.0,24.487,21.825,28.334,45.934,114.187,89.299,113.44,43.544,58.839,43.862,-10.82,25.969,24.953,72.5,150.625,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.125,0.014,67.438,150.625,68.313,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,86.5,0.029,67.688,150.625,67.938,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,99.25,79.063,0.036,68.563,150.625,68.625,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,97.375,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,550.0,553.0,548.0,304.75,550.5,550.5,548.5,0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.056,0.106,0.062
2052008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.734,2.248,2.228,-3.478,67.633,65.056,72.917,66.603,66.784,0.0,-0.014,-0.012,20.0,20.0,24.459,21.769,28.334,46.364,114.039,89.405,113.293,43.544,58.839,43.935,-10.82,25.906,24.891,72.5,150.625,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,73.125,0.014,67.438,150.625,68.313,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,99.5,86.188,0.029,67.688,150.625,68.0,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,98.875,78.938,0.039,68.75,150.625,68.625,70.938,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,97.0,81.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,552.0,554.5,547.0,306.25,552.5,552.0,550.5,0.0,0.342,0.0,0.0,0.035,0.035,0.001,0.056,0.113,0.061
2052008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.688,2.248,2.228,-2.717,67.525,65.056,72.917,66.603,66.677,0.0,-0.018,-0.012,20.0,20.0,24.431,21.685,28.334,46.579,113.891,89.511,113.145,43.471,58.735,43.862,-10.82,25.906,24.828,72.625,150.625,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.938,73.25,0.014,67.438,150.625,68.438,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,99.125,86.063,0.029,67.625,150.625,68.125,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,98.563,78.813,0.042,68.563,150.625,68.625,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,96.813,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,552.0,554.0,546.0,305.75,550.5,552.0,550.0,0.0,0.344,0.0,0.0,0.035,0.035,0.001,0.055,0.121,0.061
2052008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,18.75,2.248,0.462,-4.715,67.525,65.162,73.022,66.603,66.784,0.0,-0.018,-0.012,20.0,20.0,24.403,21.685,28.334,46.793,113.743,89.618,113.071,43.544,58.63,43.862,-10.82,25.906,24.781,72.5,150.625,69.0,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.938,73.125,0.014,67.438,150.625,68.438,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,98.563,86.0,0.029,67.688,150.625,68.125,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,98.25,78.813,0.037,68.563,150.625,68.625,70.938,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,551.0,553.0,545.0,305.25,550.0,550.5,549.5,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.053,0.104,0.06
2052008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.781,2.248,2.228,-1.763,67.525,65.162,72.917,66.709,66.784,0.0,-0.018,-0.012,20.0,20.0,24.347,21.713,28.321,47.008,113.595,89.618,112.85,43.544,58.63,43.935,-10.82,25.953,24.719,72.625,150.625,69.0,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.125,0.014,67.438,150.625,68.563,70.375,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,98.313,85.813,0.029,67.688,150.625,68.125,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,78.813,0.041,68.5,150.625,68.75,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,96.125,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,550.0,551.0,544.0,305.75,548.5,549.5,548.0,0.0,0.347,0.0,0.0,0.035,0.035,0.002,0.053,0.114,0.058
2052008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,-3.094,67.633,65.162,73.022,66.603,66.891,0.0,-0.018,-0.012,20.0,20.0,24.291,21.741,28.334,47.223,113.447,89.83,112.85,43.69,58.63,44.008,-10.82,25.906,24.656,72.5,150.625,69.0,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.938,73.125,0.014,67.438,150.625,68.563,70.25,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,97.875,85.5,0.029,67.688,150.625,68.25,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,97.563,78.75,0.042,68.375,150.625,68.75,70.938,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,95.813,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,549.0,549.5,543.5,305.75,546.5,548.0,546.5,0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.052,0.115,0.057
2052008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.719,2.248,2.228,-3.405,67.633,65.268,73.022,66.603,66.891,0.0,-0.018,-0.012,20.0,20.0,24.263,21.685,28.334,47.653,113.447,89.936,112.702,43.544,58.735,43.935,-10.82,25.859,24.609,72.625,150.625,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.125,0.014,67.438,150.625,68.563,70.25,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,85.438,0.029,67.625,150.625,68.25,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,78.438,0.035,68.375,150.625,68.75,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,95.625,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,548.0,548.0,542.5,305.75,545.5,546.5,545.5,0.0,0.346,0.0,0.0,0.035,0.036,0.002,0.051,0.095,0.057
2052008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.641,2.248,2.228,-3.643,67.741,65.268,73.127,66.709,66.891,0.0,-0.018,-0.012,20.0,20.0,24.207,21.629,28.334,47.868,113.299,90.042,112.554,43.617,58.526,44.008,-10.828,25.844,24.578,72.5,150.625,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,73.125,0.014,67.438,150.625,68.625,70.25,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,97.188,85.313,0.029,67.688,150.625,68.25,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,78.438,0.042,68.25,150.625,68.875,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,547.5,546.5,541.5,305.75,544.0,545.5,544.0,0.0,0.351,0.0,0.0,0.036,0.036,0.001,0.05,0.113,0.056
2052008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.609,2.248,0.462,-2.834,67.741,65.162,73.022,66.603,66.998,0.0,-0.018,-0.012,20.0,20.0,24.207,21.573,28.334,48.082,113.151,90.042,112.406,43.544,58.735,44.008,-10.82,25.906,24.531,72.625,150.625,69.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.125,0.014,67.375,150.625,68.625,70.125,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,96.75,85.188,0.029,67.688,150.625,68.438,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,78.438,0.036,68.25,150.625,68.875,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,546.5,545.5,540.5,305.25,543.5,544.0,542.5,0.0,0.41,0.0,0.0,0.035,0.035,0.002,0.049,0.096,0.055
2052008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.875,2.248,2.228,-4.897,67.741,65.374,73.127,66.709,66.998,0.0,-0.018,-0.016,20.0,20.0,24.151,21.797,28.321,48.297,113.077,90.042,112.259,43.69,58.735,44.008,-10.82,25.891,24.484,72.625,150.625,69.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.938,73.125,0.014,67.375,150.625,68.625,70.125,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,96.438,84.875,0.029,67.688,150.625,68.438,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,96.375,78.25,0.036,68.25,150.625,68.875,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,545.5,544.5,540.0,304.75,542.5,543.5,541.5,0.0,0.282,0.0,0.0,0.035,0.036,0.002,0.049,0.095,0.054
2052008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-4.593,67.848,65.374,73.022,66.815,67.105,0.0,-0.018,-0.012,20.0,20.0,24.123,21.685,28.282,48.619,112.929,90.149,112.185,43.617,58.735,44.008,-10.82,25.938,24.453,72.625,150.625,69.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.938,73.25,0.014,67.375,150.625,68.75,70.125,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,96.063,84.75,0.029,67.688,150.625,68.5,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,78.25,0.042,68.125,150.625,68.938,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,94.438,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,545.0,543.5,539.5,304.25,541.5,542.5,540.5,0.0,0.345,0.0,0.0,0.035,0.036,0.001,0.048,0.11,0.054
2052008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-4.307,67.848,65.374,73.127,66.815,67.105,0.0,-0.018,-0.016,20.0,20.0,24.067,21.685,28.218,48.942,112.781,90.361,111.963,43.617,58.735,44.008,-10.82,25.875,24.406,72.625,150.625,69.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.125,0.014,67.375,150.625,68.75,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,95.875,84.688,0.029,67.875,150.625,68.5,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,95.875,78.25,0.042,68.125,150.625,68.938,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,544.0,543.0,538.5,303.75,541.0,541.5,539.5,0.0,0.346,0.0,0.0,0.035,0.036,0.002,0.047,0.108,0.053
2052008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,2.228,-4.423,67.956,65.48,73.022,66.92,67.105,0.0,-0.018,-0.012,20.0,20.0,24.01,21.769,28.257,49.049,112.633,90.361,111.889,43.69,58.63,44.008,-10.82,25.875,24.359,72.625,150.625,69.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,73.125,0.014,67.438,150.625,68.938,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,95.375,84.375,0.029,67.875,150.625,68.438,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,95.563,78.125,0.042,68.0,150.625,68.938,71.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,543.5,542.0,538.0,303.25,540.5,541.0,538.5,0.0,0.285,0.0,0.0,0.035,0.035,0.001,0.046,0.107,0.053
2052008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,18.766,2.248,2.228,-5.019,67.956,65.374,73.022,66.815,67.105,0.0,-0.018,-0.012,20.0,20.0,23.954,21.825,28.244,49.157,112.485,90.467,111.815,43.69,58.735,44.008,-10.82,25.859,24.328,72.625,150.625,69.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.813,73.125,0.014,68.0,150.625,68.938,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,95.125,84.25,0.029,67.875,150.625,68.5,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,95.313,77.938,0.041,68.125,150.625,68.938,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,93.625,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,541.5,537.5,303.0,539.0,540.5,537.5,0.0,0.281,0.0,0.0,0.035,0.036,0.001,0.046,0.104,0.052
2052008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.563,2.248,2.228,-2.833,67.956,65.48,73.022,66.815,67.319,0.0,-0.018,-0.016,20.0,20.0,23.954,21.685,28.205,49.586,112.411,90.467,111.668,43.69,58.735,44.081,-10.82,25.875,24.281,72.625,150.625,69.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.813,73.125,0.014,68.125,150.625,69.063,69.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,94.75,84.188,0.029,67.875,150.625,68.625,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,77.938,0.042,68.0,150.625,68.938,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.0,540.5,536.5,302.75,538.5,539.5,537.0,0.0,0.347,0.0,0.0,0.035,0.036,0.001,0.045,0.105,0.051
