DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.797,2.248,2.228,-4.74,68.064,65.586,73.127,66.92,67.319,0.0,-0.018,-0.016,20.0,20.0,23.898,21.769,28.192,49.801,112.263,90.574,111.52,43.69,58.735,44.081,-10.82,25.859,24.266,72.625,150.625,69.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.938,73.125,0.014,68.125,150.625,69.188,69.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,84.063,0.029,67.688,150.625,68.625,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,94.625,77.813,0.037,68.0,150.625,69.0,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,93.0,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.5,540.0,536.0,302.25,537.5,539.0,536.0,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.044,0.09,0.05
2052008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.875,2.248,2.228,-1.709,68.064,65.586,73.127,66.92,67.319,0.0,-0.018,-0.012,20.0,20.0,23.842,21.797,28.127,50.123,112.115,90.574,111.446,43.617,58.63,44.081,-10.82,25.891,24.219,72.688,150.625,69.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,73.125,0.014,67.938,150.625,69.188,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,83.813,0.029,67.688,150.625,68.75,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,94.5,77.938,0.042,68.0,150.625,69.0,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,92.75,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,539.5,535.5,302.0,537.0,538.5,535.5,0.0,0.413,0.0,0.0,0.035,0.035,0.002,0.044,0.101,0.05
2052008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.875,2.248,2.228,-4.892,68.279,65.586,73.022,66.92,67.319,0.0,-0.018,-0.012,20.0,20.0,23.814,21.825,28.062,50.231,112.115,90.68,111.372,43.764,58.735,44.081,-10.828,25.891,24.188,72.688,150.625,69.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.938,73.125,0.014,67.813,150.625,69.188,69.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,83.625,0.029,67.688,150.625,68.625,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,77.813,0.036,68.0,150.625,69.188,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,92.563,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.5,538.5,535.0,301.75,536.0,538.0,534.5,0.001,0.282,0.0,0.0,0.035,0.035,0.002,0.044,0.086,0.049
2052008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.703,2.248,2.228,-4.556,68.064,65.692,73.127,66.92,67.212,0.0,-0.018,-0.012,20.0,20.0,23.786,21.881,28.043,50.445,111.893,90.68,111.151,43.69,58.735,44.081,-10.82,25.906,24.156,72.688,150.625,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.125,0.014,67.688,150.625,69.063,69.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,83.563,0.029,67.688,150.625,68.75,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,77.688,0.042,68.0,150.625,69.188,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,92.25,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,538.5,534.5,301.5,536.0,537.5,534.0,0.0,0.348,0.0,0.0,0.035,0.035,0.002,0.042,0.099,0.048
2052008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,-3.644,68.279,65.692,73.127,66.92,67.319,0.0,-0.018,-0.012,20.0,20.0,23.73,21.797,28.004,50.768,111.893,90.68,111.077,43.764,58.63,44.154,-10.82,25.875,24.141,72.688,150.625,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,74.0,73.25,0.014,67.688,150.625,69.188,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,83.5,0.029,67.625,150.625,68.75,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,77.625,0.042,68.0,150.625,69.188,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,92.063,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,534.0,301.25,534.5,537.0,533.0,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.042,0.099,0.047
2052008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.719,2.248,2.228,-3.194,68.279,65.692,73.127,67.026,67.534,0.0,-0.018,-0.012,20.0,20.0,23.73,21.713,27.9,50.875,111.745,90.786,111.003,43.764,58.63,44.081,-10.82,25.859,24.141,72.938,150.625,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.938,73.25,0.014,67.563,150.625,69.25,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,83.375,0.029,67.625,150.625,68.813,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,93.438,77.688,0.042,68.0,150.625,69.313,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.5,533.5,301.25,534.5,536.5,532.5,0.001,0.286,0.0,0.0,0.035,0.036,0.001,0.04,0.096,0.047
2052008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.797,2.248,0.462,-4.771,68.171,65.799,73.127,67.026,67.319,0.0,-0.021,-0.012,20.0,20.0,23.674,21.741,27.913,50.983,111.671,90.68,110.855,43.764,58.63,44.081,-10.82,25.859,24.094,72.688,150.625,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.125,0.014,67.438,150.625,69.25,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,83.188,0.029,67.625,150.625,68.813,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,77.563,0.042,67.875,150.625,69.313,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.0,537.0,533.0,301.25,533.5,536.5,532.0,0.0,0.286,0.0,0.0,0.035,0.035,0.001,0.04,0.096,0.047
2052008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.844,2.248,2.228,-4.832,68.386,65.692,73.127,67.131,67.534,0.0,-0.018,-0.012,20.0,20.0,23.646,21.797,27.861,51.197,111.523,90.786,110.708,43.764,58.63,44.081,-10.82,25.859,24.078,72.688,150.625,69.813,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.125,0.014,67.438,150.625,69.25,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,83.063,0.029,67.625,150.625,68.813,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,77.563,0.039,67.875,150.625,69.188,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.5,536.5,532.5,300.75,534.0,536.0,532.0,0.0,0.285,0.0,0.0,0.035,0.036,0.002,0.04,0.088,0.046
2052008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.813,2.248,2.228,-4.951,68.386,65.799,73.127,66.92,67.534,0.0,-0.018,-0.012,20.0,20.0,23.59,21.881,27.848,51.412,111.376,90.892,110.56,43.764,58.63,44.081,-10.82,25.891,24.063,72.688,150.625,69.938,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,73.125,0.014,67.438,150.625,69.313,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,83.0,0.029,67.5,150.625,68.813,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,77.563,0.042,67.875,150.625,69.313,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,91.063,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,536.0,532.5,300.75,533.5,535.5,531.5,0.0,0.287,0.0,0.0,0.035,0.035,0.002,0.039,0.093,0.045
2052008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.734,2.248,2.228,-3.986,68.386,65.799,73.232,67.026,67.426,0.0,-0.018,-0.012,20.0,20.0,23.562,21.909,27.822,51.52,111.302,90.892,110.486,43.837,58.735,44.154,-10.82,25.859,24.047,72.688,150.625,69.813,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.938,73.25,0.014,67.375,150.625,69.313,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,82.875,0.029,67.5,150.625,69.0,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,77.313,0.037,67.75,150.625,69.313,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,90.875,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,536.0,532.0,300.5,532.5,535.5,531.0,0.001,0.285,0.0,0.0,0.035,0.035,0.001,0.038,0.081,0.045
2052008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.828,2.248,2.228,-4.905,68.386,66.011,73.232,67.026,67.426,0.0,-0.021,-0.012,20.0,20.0,23.506,21.937,27.783,51.842,111.154,90.892,110.338,43.764,58.526,44.154,-10.82,25.875,24.016,72.688,150.625,69.813,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.938,73.125,0.014,67.375,150.625,69.313,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,82.75,0.029,67.5,150.625,69.0,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,92.25,77.313,0.042,67.875,150.625,69.438,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,535.5,531.5,300.5,533.0,535.0,530.5,0.0,0.355,0.0,0.0,0.035,0.036,0.002,0.038,0.091,0.044
2052008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.578,2.248,0.462,-4.439,68.494,66.011,73.337,67.131,67.641,0.0,-0.018,-0.016,20.0,20.0,23.478,21.937,27.783,52.164,111.006,90.892,110.191,43.69,58.526,44.154,-10.82,25.859,23.984,72.688,150.625,69.938,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.125,0.014,67.375,150.625,69.313,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,82.563,0.028,67.625,150.625,69.125,71.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,77.188,0.042,67.875,150.625,69.438,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.5,535.0,531.5,300.25,531.5,534.5,530.0,0.001,0.42,0.0,0.0,0.035,0.036,0.002,0.036,0.091,0.043
2052008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.734,2.248,2.228,-2.88,68.494,65.905,73.127,67.131,67.534,0.0,-0.018,-0.012,20.0,20.0,23.478,21.937,27.77,52.272,110.858,90.892,110.117,43.764,58.526,44.154,-10.82,25.875,23.953,72.688,150.625,70.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.938,73.125,0.014,67.375,150.625,69.563,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,82.5,0.029,67.5,150.625,69.0,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,91.813,77.188,0.042,67.75,150.625,69.313,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,90.25,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,535.0,531.0,300.25,531.0,534.5,530.0,0.0,0.354,0.0,0.0,0.035,0.036,0.002,0.036,0.089,0.043
2052008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.719,2.248,2.228,-3.9,68.494,65.905,73.232,67.131,67.641,0.0,-0.018,-0.012,20.0,20.0,23.421,21.937,27.751,52.486,110.858,90.999,110.043,43.91,58.63,44.227,-10.828,25.859,23.953,72.688,150.625,70.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.938,73.125,0.014,67.25,150.625,69.563,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,82.375,0.029,67.5,150.625,69.0,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,77.188,0.042,67.75,150.625,69.563,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,90.063,79.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,534.5,531.0,300.25,530.5,534.0,529.5,0.0,0.288,0.0,0.0,0.035,0.036,0.002,0.036,0.088,0.043
2052008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.594,2.248,2.228,-4.585,68.602,66.011,73.127,67.026,67.748,0.0,-0.021,-0.012,20.0,20.0,23.393,21.909,27.738,52.701,110.71,90.892,109.895,43.837,58.735,44.154,-10.82,25.859,23.938,72.688,150.625,70.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.938,73.125,0.014,67.25,150.625,69.563,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,82.25,0.029,67.5,150.625,69.25,71.5,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,91.438,77.125,0.042,67.75,150.625,69.563,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,89.875,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,534.5,530.5,300.25,531.5,534.0,529.0,0.0,0.285,0.0,0.0,0.035,0.036,0.002,0.035,0.088,0.043
2052008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-4.876,68.709,66.117,73.232,67.131,67.748,0.0,-0.021,-0.012,20.0,20.0,23.337,21.909,27.712,52.916,110.488,90.999,109.747,43.837,58.735,44.154,-10.828,25.828,23.906,72.688,150.625,70.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.938,73.25,0.014,67.375,150.625,69.563,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,82.188,0.029,67.5,150.625,69.25,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,77.125,0.041,67.75,150.625,69.563,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,530.0,300.0,530.5,533.5,529.0,0.0,0.285,0.0,0.0,0.035,0.035,0.001,0.035,0.084,0.042
2052008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.578,2.248,2.228,-3.986,68.709,66.117,73.232,67.237,67.748,0.0,-0.021,-0.012,20.0,20.0,23.337,21.909,27.699,52.916,110.414,90.999,109.6,43.837,58.63,44.154,-10.82,25.844,23.891,72.688,150.625,70.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.938,73.125,0.014,67.25,150.625,69.688,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,81.938,0.029,67.375,150.625,69.25,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,77.063,0.038,67.75,150.625,69.625,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,89.5,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,534.0,530.0,300.25,530.0,533.5,528.5,0.0,0.286,0.0,0.0,0.035,0.035,0.002,0.035,0.077,0.041
2052008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.641,2.248,2.228,-3.361,68.817,66.223,73.232,67.131,67.855,0.0,-0.018,-0.012,20.0,20.0,23.281,21.909,27.66,53.238,110.266,90.999,109.526,43.91,58.526,44.227,-10.82,25.859,23.875,72.938,150.625,70.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.938,73.25,0.014,67.25,150.625,69.688,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,81.875,0.029,67.5,150.625,69.25,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,77.063,0.042,67.75,150.625,69.563,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,89.188,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,530.0,300.0,530.0,533.0,528.5,0.001,0.291,0.0,0.0,0.035,0.035,0.001,0.034,0.084,0.04
2052008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.734,2.248,2.228,-4.866,68.817,66.223,73.232,67.131,67.855,0.0,-0.018,-0.012,20.0,20.0,23.281,21.909,27.647,53.453,110.266,90.999,109.378,43.91,58.63,44.227,-10.828,25.813,23.844,72.688,150.625,70.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.125,0.014,67.25,150.625,69.688,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,81.813,0.029,67.5,150.625,69.313,71.5,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,77.063,0.042,67.75,150.625,69.625,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,529.5,300.0,528.5,532.5,528.5,0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.032,0.083,0.04
2052008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-4.791,68.925,66.329,73.232,67.131,67.855,0.0,-0.021,-0.012,20.0,20.0,23.225,21.937,27.608,53.561,110.118,90.999,109.304,43.91,58.63,44.227,-10.82,25.609,23.844,72.938,150.625,70.25,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.0,73.25,0.014,67.25,150.625,69.688,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,81.625,0.029,67.5,150.625,69.313,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,77.063,0.039,67.75,150.625,69.625,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,529.5,300.0,529.0,532.5,528.0,0.0,0.289,0.0,0.0,0.035,0.036,0.002,0.033,0.076,0.039
2052008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-5.006,68.925,66.117,73.022,67.237,67.962,0.0,-0.018,-0.012,20.0,20.0,23.225,21.937,27.595,53.775,109.896,90.999,109.083,43.837,58.421,44.227,-10.828,25.813,23.813,72.938,150.625,70.313,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.938,73.25,0.014,67.25,150.625,69.688,70.125,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,81.563,0.029,67.5,150.625,69.313,71.5,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,77.063,0.042,67.75,150.625,69.625,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,529.5,299.75,529.5,532.5,528.0,0.0,0.357,0.0,0.0,0.035,0.036,0.001,0.032,0.081,0.039
2052008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-4.623,68.925,66.223,73.232,67.131,67.855,0.0,-0.018,-0.012,20.0,20.0,23.169,21.909,27.544,53.883,109.822,90.999,109.009,43.837,58.526,44.227,-10.82,25.672,23.813,72.938,150.625,70.313,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,74.0,73.25,0.014,67.25,150.625,69.688,70.125,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,81.313,0.029,67.5,150.625,69.438,71.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,89.938,76.938,0.042,67.75,150.625,69.813,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,529.0,299.75,528.5,532.0,528.0,0.0,0.355,0.0,0.0,0.035,0.036,0.002,0.032,0.08,0.038
2052008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,0.462,-3.895,68.925,66.223,73.232,67.131,67.962,0.0,-0.018,-0.012,20.0,20.0,23.141,21.909,27.544,54.098,109.748,90.999,108.861,43.837,58.317,44.227,-10.82,25.547,23.813,72.688,150.625,70.313,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.938,73.25,0.014,67.063,150.625,69.75,70.125,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,81.25,0.029,67.5,150.625,69.438,71.5,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,76.938,0.042,67.75,150.625,69.813,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.5,529.0,300.0,529.0,532.0,527.5,0.001,0.36,0.0,0.0,0.035,0.036,0.001,0.031,0.078,0.038
2052008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.547,2.248,2.228,-3.262,69.032,66.329,73.232,67.343,67.962,0.0,-0.021,-0.012,20.0,20.0,23.085,21.909,27.531,54.205,109.674,90.892,108.787,43.91,58.526,44.227,-10.82,25.547,23.766,72.938,150.625,70.438,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.938,73.25,0.014,67.063,150.625,69.75,70.25,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,81.188,0.029,67.5,150.625,69.438,71.5,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,76.688,0.042,68.125,150.625,69.875,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,528.5,299.75,528.0,532.0,527.5,0.001,0.291,0.0,0.0,0.035,0.036,0.001,0.031,0.08,0.037
2052008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-3.339,69.032,66.435,73.232,67.343,67.962,0.0,-0.021,-0.012,20.0,20.0,23.057,21.937,27.518,54.527,109.526,90.999,108.639,43.91,58.63,44.227,-10.82,25.813,23.75,72.938,150.625,70.438,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.938,73.25,0.014,67.063,150.625,69.875,70.25,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,81.188,0.029,67.375,150.625,69.438,71.5,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,76.938,0.042,68.375,150.625,70.0,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,528.5,299.5,527.5,531.5,527.5,0.001,0.288,0.0,0.0,0.035,0.036,0.001,0.03,0.076,0.037
2052008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.547,2.248,0.462,-4.107,69.032,66.435,73.232,67.343,68.069,0.0,-0.021,-0.016,20.0,20.0,23.001,21.937,27.505,54.635,109.452,90.999,108.566,43.91,58.526,44.299,-10.828,25.547,23.734,72.938,150.625,70.313,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.938,73.25,0.014,67.063,150.625,69.875,70.25,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,88.063,81.063,0.029,67.5,150.625,69.438,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,76.688,0.042,68.563,150.625,70.0,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,528.5,299.5,528.0,531.5,527.0,0.001,0.357,0.0,0.0,0.035,0.035,0.001,0.03,0.076,0.037
2052008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.547,2.248,2.228,-4.879,69.032,66.435,73.127,67.237,67.962,0.0,-0.021,-0.012,20.0,20.0,23.001,21.937,27.472,54.635,109.378,90.999,108.418,43.837,58.421,44.299,-10.82,25.5,23.688,73.0,150.625,70.438,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.0,73.25,0.014,67.063,150.625,69.875,70.375,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,81.063,0.029,67.375,150.625,69.688,71.5,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,76.688,0.042,69.063,150.625,70.125,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,87.75,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,528.0,299.5,528.0,531.5,527.0,0.001,0.426,0.0,0.0,0.036,0.036,0.002,0.029,0.076,0.036
2052008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-4.542,69.14,66.435,73.127,67.237,68.069,0.0,-0.021,-0.012,20.0,20.0,22.945,21.909,27.479,54.957,109.23,90.999,108.27,43.91,58.63,44.299,-10.82,25.5,23.672,73.0,150.625,70.438,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.0,73.25,0.014,67.063,150.625,69.875,70.375,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,80.75,0.029,67.375,150.625,69.563,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,76.625,0.038,69.063,150.625,70.25,71.063,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,528.0,299.5,527.5,531.0,527.0,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.029,0.068,0.036
2052008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-3.193,69.032,66.541,73.232,67.237,68.069,0.0,-0.021,-0.012,20.0,20.0,22.945,21.881,27.472,55.064,109.008,90.999,108.196,43.91,58.63,44.227,-10.82,25.516,23.672,72.938,150.625,70.563,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.0,73.25,0.014,67.063,150.625,69.875,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,80.75,0.029,67.5,150.625,69.313,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,76.625,0.042,69.438,150.625,70.438,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,528.0,299.5,526.5,531.0,526.5,0.0,0.289,0.0,0.0,0.035,0.035,0.002,0.028,0.074,0.035
2052008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.5,2.248,2.228,-4.535,69.248,66.647,73.232,67.343,68.069,0.0,-0.018,-0.012,20.0,20.0,22.917,21.881,27.479,55.172,109.008,90.999,108.122,43.91,58.735,44.299,-10.82,25.5,23.641,73.0,150.625,70.563,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,74.0,73.375,0.014,67.063,150.625,70.0,70.375,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,80.625,0.029,67.375,150.625,69.563,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,76.625,0.038,69.438,150.625,70.438,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,527.5,299.5,527.0,531.0,527.0,0.001,0.349,0.0,0.0,0.035,0.036,0.001,0.028,0.066,0.035
2052008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-4.566,69.248,66.541,73.022,67.237,68.069,0.0,-0.021,-0.012,20.0,20.0,22.861,21.937,27.446,55.279,108.934,90.892,108.048,44.057,58.421,44.372,-10.82,25.828,23.641,72.938,150.625,70.563,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.0,73.25,0.014,66.938,150.625,69.875,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,80.563,0.029,67.375,150.625,69.563,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,76.563,0.042,69.688,150.625,70.563,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,527.5,299.5,527.5,531.0,526.5,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.027,0.072,0.034
2052008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,3.993,-3.54,69.248,66.647,73.127,67.343,68.176,0.0,-0.021,-0.012,20.0,20.0,22.861,21.853,27.446,55.494,108.786,90.892,107.827,43.91,58.421,44.372,-10.82,25.531,23.625,72.938,150.625,70.688,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,74.0,73.25,0.014,67.063,150.625,70.0,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,80.438,0.029,67.375,150.625,69.688,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,76.563,0.042,69.313,150.625,70.563,71.313,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,527.5,299.5,528.0,531.0,526.5,0.001,0.427,0.0,0.0,0.036,0.036,0.002,0.028,0.071,0.033
2052008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-3.754,69.248,66.541,73.022,67.237,68.176,0.0,-0.018,-0.012,20.0,20.0,22.832,21.909,27.433,55.709,108.712,90.892,107.753,43.91,58.526,44.299,-10.82,25.516,23.625,72.938,150.625,70.688,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.938,73.25,0.014,67.063,150.625,70.0,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,86.75,80.438,0.029,67.375,150.625,69.688,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,76.563,0.042,69.063,150.625,70.438,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.5,527.5,299.5,528.5,530.5,526.0,0.001,0.356,0.0,0.0,0.035,0.035,0.001,0.027,0.07,0.033
2052008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.609,2.248,2.228,-4.071,69.355,66.647,73.127,67.448,68.176,0.0,-0.021,-0.012,20.0,20.0,22.804,21.909,27.421,55.816,108.564,90.786,107.679,43.984,58.735,44.299,-10.828,25.5,23.594,73.0,150.625,70.688,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.0,73.25,0.014,66.938,150.625,70.0,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,80.313,0.029,67.375,150.625,69.688,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,87.875,76.563,0.042,68.875,150.625,70.438,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.5,527.5,299.5,526.5,530.5,526.0,0.001,0.286,0.0,0.0,0.035,0.035,0.002,0.027,0.069,0.033
2052008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-4.487,69.463,66.753,73.127,67.343,68.176,0.0,-0.018,-0.016,20.0,20.0,22.776,21.909,27.421,55.816,108.416,90.786,107.531,43.984,58.63,44.299,-10.82,25.5,23.594,72.938,150.625,70.688,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,74.0,73.25,0.014,67.063,150.625,70.0,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,80.188,0.029,67.375,150.625,69.813,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,76.438,0.042,68.563,150.625,70.438,71.375,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.5,527.5,299.5,527.0,530.5,526.0,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.026,0.07,0.033
2052008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-4.553,69.463,66.647,73.127,67.448,68.283,0.0,-0.021,-0.012,20.0,20.0,22.748,21.909,27.433,56.031,108.342,90.892,107.458,43.984,58.63,44.372,-10.82,25.484,23.594,73.0,150.625,70.688,72.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.0,73.25,0.014,66.938,150.625,70.188,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,80.188,0.029,67.375,150.625,69.688,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,76.438,0.036,68.5,150.625,70.438,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.5,527.0,299.25,527.0,530.5,526.0,0.001,0.356,0.0,0.0,0.035,0.036,0.002,0.026,0.058,0.032
2052008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-4.286,69.463,66.647,73.022,67.343,68.176,0.0,-0.021,-0.012,20.0,20.0,22.72,21.853,27.284,56.246,108.268,90.786,107.31,44.057,58.63,44.372,-10.82,25.5,23.578,73.0,150.625,70.875,72.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.0,73.25,0.014,66.938,150.625,70.188,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,80.0,0.029,67.375,150.625,69.813,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,76.438,0.042,68.25,150.625,70.438,71.5,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.5,527.0,299.25,527.5,530.5,526.0,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.026,0.067,0.032
2052008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-3.658,69.463,66.753,73.127,67.448,68.176,0.0,-0.021,-0.012,20.0,20.0,22.692,21.881,27.395,56.353,108.194,90.786,107.236,43.984,58.526,44.372,-10.82,25.5,23.594,73.0,150.625,70.688,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,74.0,73.375,0.014,66.938,150.625,70.188,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,79.938,0.029,67.375,150.625,69.813,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,76.438,0.042,68.25,150.625,70.438,71.563,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.5,527.0,299.25,526.5,530.5,526.0,0.001,0.356,0.0,0.0,0.034,0.035,0.001,0.025,0.066,0.032
2052008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-3.722,69.57,66.753,73.127,67.448,68.176,0.0,-0.021,-0.012,20.0,20.0,22.664,21.853,27.369,56.461,108.047,90.786,107.088,44.057,58.735,44.372,-10.82,25.578,23.578,73.0,150.625,70.875,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.0,73.25,0.014,66.938,150.625,70.188,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,79.938,0.029,67.375,150.625,69.813,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,76.313,0.041,68.125,150.625,70.563,71.563,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.0,527.0,299.0,528.5,530.5,526.0,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.025,0.065,0.031
2052008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-3.815,69.57,66.859,73.022,67.554,68.283,0.0,-0.018,-0.012,20.0,20.0,22.664,21.881,27.356,56.568,107.899,90.68,106.941,43.984,58.63,44.372,-10.82,25.625,23.563,73.125,150.625,70.938,72.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,74.063,73.375,0.014,66.938,150.625,70.25,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,79.875,0.029,67.313,150.625,69.813,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,76.438,0.038,68.0,150.625,70.438,71.563,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.0,527.0,299.25,528.5,530.5,526.0,0.001,0.354,0.0,0.0,0.035,0.035,0.001,0.024,0.058,0.031
2052008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.547,2.248,2.228,-4.043,69.57,66.753,73.127,67.448,68.176,0.0,-0.021,-0.012,20.0,20.0,22.608,21.881,27.343,56.783,107.677,90.786,106.793,43.91,58.421,44.299,-10.82,25.656,23.578,73.0,150.625,70.875,72.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.0,73.375,0.014,66.938,150.625,70.25,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,79.688,0.029,67.375,150.625,69.938,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,76.313,0.042,68.0,150.625,70.563,71.563,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.0,526.5,299.0,528.0,530.0,526.0,0.001,0.359,0.0,0.0,0.035,0.035,0.001,0.024,0.064,0.031
2052008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.446,69.678,66.859,73.127,67.448,68.283,0.0,-0.021,-0.012,20.0,20.0,22.58,21.909,27.31,56.89,107.677,90.68,106.719,43.984,58.526,44.372,-10.82,25.734,23.563,73.0,150.625,70.938,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.0,73.25,0.014,66.938,150.625,70.25,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,79.688,0.029,67.313,150.625,69.938,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,76.313,0.042,68.0,150.625,70.563,71.563,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.0,526.5,299.0,527.5,530.5,525.5,0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.024,0.064,0.03
2052008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.39,69.678,66.753,73.022,67.448,68.283,0.0,-0.021,-0.012,20.0,20.0,22.552,21.881,27.284,56.998,107.529,90.574,106.571,44.057,58.63,44.445,-10.82,25.547,23.578,73.0,150.625,70.938,72.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.0,73.25,0.014,66.938,150.625,70.25,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,79.563,0.029,67.313,150.625,69.938,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,76.313,0.042,67.875,150.625,70.438,71.563,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.0,526.5,299.25,527.5,530.0,525.5,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.023,0.063,0.029
2052008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.23,69.786,66.859,73.232,67.554,68.39,0.0,-0.021,-0.012,20.0,20.0,22.524,21.853,27.258,57.213,107.455,90.68,106.497,43.91,58.63,44.372,-10.828,25.641,23.578,73.0,150.625,70.938,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.0,73.375,0.014,66.938,150.625,70.25,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,79.438,0.029,67.313,150.625,70.0,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,76.125,0.042,67.875,150.625,70.563,71.563,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.0,526.5,299.0,526.0,530.0,525.5,0.001,0.42,0.0,0.0,0.035,0.036,0.001,0.023,0.061,0.029
2052008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.56,69.786,66.859,73.022,67.448,68.39,0.0,-0.021,-0.016,20.0,20.0,22.496,21.909,27.233,57.32,107.307,90.467,106.35,43.984,58.735,44.372,-10.82,25.625,23.563,73.125,150.625,70.938,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.063,73.375,0.014,66.938,150.625,70.25,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,79.438,0.029,67.313,150.625,70.0,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,76.125,0.041,67.75,150.625,70.563,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.0,526.5,299.0,527.0,530.0,525.0,0.001,0.353,0.0,0.0,0.035,0.036,0.001,0.023,0.06,0.029
2052008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-3.925,69.786,66.966,73.127,67.554,68.39,0.0,-0.021,-0.012,20.0,20.0,22.496,21.881,27.207,57.32,107.159,90.574,106.202,43.984,58.63,44.372,-10.82,25.672,23.547,73.125,150.625,70.938,72.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.063,73.375,0.014,66.938,150.625,70.25,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,79.375,0.029,67.313,150.625,70.0,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,76.125,0.042,67.75,150.625,70.563,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.0,526.5,299.0,526.5,530.0,525.0,0.001,0.356,0.0,0.0,0.035,0.036,0.001,0.022,0.061,0.029
2052008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-4.522,69.786,66.859,73.022,67.448,68.283,0.0,-0.021,-0.012,20.0,20.0,22.44,21.853,27.135,57.32,107.159,90.574,106.128,43.984,58.526,44.372,-10.82,25.578,23.547,73.0,150.625,70.938,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.063,73.25,0.014,66.875,150.625,70.375,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,79.375,0.029,67.313,150.625,70.188,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,76.125,0.042,67.75,150.625,70.563,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,526.5,299.0,526.5,530.0,525.0,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.022,0.06,0.028
2052008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-2.307,69.893,66.966,73.127,67.66,68.39,0.0,-0.021,-0.012,20.0,20.0,22.44,21.853,27.096,57.535,107.085,90.574,106.128,44.13,58.63,44.445,-10.82,25.719,23.531,73.0,150.625,71.063,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.063,73.375,0.014,66.938,150.625,70.375,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,79.25,0.029,67.375,150.625,70.0,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,76.0,0.042,67.75,150.625,70.563,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,526.5,299.0,527.0,529.5,525.0,0.001,0.292,0.0,0.0,0.035,0.035,0.001,0.022,0.061,0.028
2052008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.523,69.786,66.966,73.022,67.554,68.283,0.0,-0.018,-0.012,20.0,20.0,22.384,21.825,26.954,57.642,106.937,90.467,105.906,44.13,58.63,44.445,-10.82,25.844,23.531,73.125,150.625,71.063,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.063,73.375,0.014,66.875,150.625,70.375,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,79.25,0.029,67.625,150.625,70.188,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,85.625,76.0,0.042,67.75,150.625,70.625,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,531.0,526.5,299.25,527.5,530.0,525.0,0.001,0.291,0.0,0.0,0.035,0.036,0.001,0.021,0.059,0.028
2052008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-3.448,69.786,66.966,73.127,67.554,68.283,0.0,-0.021,-0.012,20.0,20.0,22.384,21.825,26.857,57.75,106.863,90.467,105.906,44.057,58.63,44.445,-10.82,25.828,23.531,73.125,150.625,71.188,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.063,73.375,0.014,66.875,150.625,70.375,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,79.188,0.029,68.0,150.625,70.0,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,76.0,0.042,67.75,150.625,70.625,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,531.0,526.0,299.0,526.0,529.5,525.0,0.001,0.356,0.0,0.0,0.035,0.036,0.001,0.021,0.059,0.027
2052008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.512,69.786,67.072,73.127,67.66,68.283,0.0,-0.021,-0.012,20.0,20.0,22.384,21.853,26.662,57.857,106.789,90.467,105.833,44.13,58.526,44.445,-10.828,25.828,23.531,73.0,150.625,71.063,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.063,73.375,0.014,66.875,150.625,70.375,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,78.938,0.029,68.25,150.625,70.188,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,75.938,0.042,67.75,150.625,70.625,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,526.5,299.25,526.0,529.5,525.0,0.001,0.294,0.0,0.0,0.035,0.036,0.001,0.021,0.058,0.028
2052008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.406,2.248,0.462,-4.382,70.001,67.072,73.022,67.66,68.497,0.0,-0.021,-0.012,20.0,20.0,22.356,21.825,26.539,57.965,106.493,90.361,105.537,44.057,58.421,44.445,-10.82,25.719,23.531,73.0,150.625,71.063,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.063,73.375,0.014,66.875,150.625,70.375,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,78.938,0.029,68.625,150.625,70.188,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,76.0,0.042,67.688,150.625,70.625,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,531.0,526.5,299.0,526.0,529.5,525.0,0.001,0.363,0.0,0.0,0.035,0.035,0.001,0.02,0.057,0.028
2052008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-3.384,70.001,66.966,72.917,67.554,68.497,0.0,-0.021,-0.012,20.0,20.0,22.328,21.825,26.474,58.287,106.493,90.255,105.463,43.984,58.421,44.445,-10.82,25.813,23.531,73.0,150.625,71.188,73.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.063,73.375,0.014,66.938,150.625,70.438,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,78.813,0.029,68.625,150.625,70.313,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,76.0,0.039,67.688,150.625,70.625,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.5,526.5,299.0,527.5,529.5,524.5,0.001,0.428,0.0,0.0,0.035,0.036,0.001,0.021,0.052,0.026
