DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.714,70.001,66.966,72.917,67.554,68.39,0.0,-0.021,-0.012,20.0,20.0,22.3,21.825,26.409,58.394,106.419,90.255,105.389,44.057,58.63,44.445,-10.82,25.813,23.531,73.125,150.625,71.25,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.063,73.375,0.014,66.875,150.625,70.438,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.813,0.029,68.688,150.625,70.313,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,75.938,0.042,67.75,150.625,70.625,71.688,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,77.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,531.0,526.5,299.0,525.5,529.0,524.5,0.001,0.358,0.0,0.0,0.035,0.036,0.001,0.02,0.056,0.026
2052008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-4.591,70.001,67.072,73.022,67.66,68.497,0.0,-0.021,-0.012,20.0,20.0,22.272,21.853,26.358,58.502,106.345,90.361,105.242,44.057,58.63,44.445,-10.82,25.797,23.516,73.125,150.625,71.25,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.313,73.438,0.014,66.875,150.625,70.438,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.75,0.029,68.875,150.625,70.313,71.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,75.938,0.042,67.75,150.625,70.625,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,77.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,531.0,526.5,299.0,526.0,529.5,524.5,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.02,0.056,0.026
2052008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-3.351,70.109,67.178,73.022,67.66,68.497,0.0,-0.021,-0.012,20.0,20.0,22.272,21.825,26.345,58.609,106.197,90.255,105.168,44.057,58.63,44.445,-10.82,25.781,23.531,73.125,150.625,71.188,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.063,73.438,0.014,66.875,150.625,70.438,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,78.75,0.029,69.063,150.625,70.313,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,75.938,0.038,67.688,150.625,70.625,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.5,526.5,299.0,527.0,529.0,524.5,0.001,0.357,0.0,0.0,0.035,0.036,0.001,0.019,0.05,0.026
2052008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-1.998,70.001,67.178,73.022,67.66,68.39,0.0,-0.021,-0.012,20.0,20.0,22.272,21.825,26.332,58.609,106.123,90.149,105.02,44.13,58.63,44.445,-10.82,25.828,23.531,73.188,150.625,71.25,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.313,73.438,0.014,66.875,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,78.625,0.029,69.063,150.625,70.438,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.813,75.813,0.042,67.688,150.625,70.688,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,530.5,526.5,299.0,526.0,529.0,524.5,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.019,0.055,0.026
2052008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.672,70.001,67.178,73.022,67.66,68.39,0.0,-0.021,-0.012,20.0,20.0,22.243,21.825,26.345,58.609,106.049,90.149,105.02,44.203,58.63,44.518,-10.828,25.797,23.516,73.125,150.625,71.188,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.063,73.375,0.014,66.875,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,78.563,0.029,69.063,150.625,70.438,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,75.938,0.042,67.75,150.625,70.688,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.5,526.5,299.0,526.5,529.0,524.5,0.001,0.293,0.0,0.0,0.035,0.036,0.001,0.019,0.053,0.026
2052008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.515,70.109,67.072,72.917,67.554,68.604,0.0,-0.021,-0.012,20.0,20.0,22.243,21.741,26.345,58.824,105.901,90.149,104.799,44.13,58.63,44.518,-10.82,25.813,23.516,73.125,150.625,71.25,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.313,73.375,0.014,66.875,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.563,0.029,69.313,150.625,70.438,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.438,75.813,0.042,67.688,150.625,70.688,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,530.5,526.5,299.25,525.5,529.0,524.5,0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.018,0.053,0.025
2052008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-2.992,70.216,67.178,72.917,67.765,68.604,0.0,-0.021,-0.012,20.0,20.0,22.215,21.741,26.332,58.931,105.827,90.042,104.799,44.13,58.735,44.445,-10.82,25.813,23.5,73.188,150.625,71.25,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.313,73.375,0.014,66.875,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,78.375,0.029,69.375,150.625,70.438,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,75.813,0.042,67.688,150.625,70.688,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.0,526.5,299.25,527.0,529.0,524.0,0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.019,0.052,0.024
2052008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.622,70.216,67.284,73.022,67.765,68.604,0.0,-0.021,-0.012,20.0,20.0,22.187,21.741,26.345,59.039,105.679,90.149,104.651,44.203,58.735,44.518,-10.82,25.797,23.5,73.125,150.625,71.25,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.063,73.438,0.014,66.875,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,78.375,0.029,69.375,150.625,70.5,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,75.813,0.042,67.688,150.625,70.688,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.188,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.0,526.5,299.0,527.0,529.0,524.5,0.001,0.29,0.0,0.0,0.035,0.035,0.001,0.018,0.052,0.024
2052008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-2.318,70.324,67.178,72.917,67.765,68.497,0.0,-0.021,-0.012,20.0,20.0,22.159,21.797,26.332,59.146,105.679,90.149,104.651,44.203,58.526,44.518,-10.82,25.813,23.5,73.125,150.625,71.25,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.063,73.375,0.014,66.875,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,78.25,0.029,69.188,150.625,70.5,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,75.813,0.042,67.688,150.625,70.688,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,530.0,526.5,299.25,527.0,529.0,524.0,0.001,0.295,0.0,0.0,0.035,0.036,0.001,0.018,0.051,0.024
2052008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-2.686,70.216,67.178,72.917,67.765,68.497,0.0,-0.021,-0.008,20.0,20.0,22.131,21.797,26.332,59.254,105.531,90.042,104.355,44.13,58.526,44.518,-10.828,25.75,23.516,73.125,150.625,71.5,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.313,73.375,0.014,66.875,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,78.25,0.029,69.063,150.625,70.5,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,75.813,0.042,67.688,150.625,70.813,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,526.0,299.0,526.0,528.5,524.5,0.001,0.362,0.0,0.0,0.036,0.036,0.002,0.018,0.05,0.024
2052008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.344,2.248,0.462,-3.225,70.216,67.178,72.917,67.66,68.497,0.0,-0.021,-0.012,20.0,20.0,22.131,21.769,26.345,59.254,105.457,90.042,104.355,44.13,58.63,44.518,-10.82,25.813,23.5,73.188,150.625,71.5,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.063,73.438,0.014,66.75,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,78.25,0.029,68.688,150.625,70.5,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,75.75,0.042,67.688,150.625,70.688,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,530.0,526.5,299.25,527.0,529.0,524.0,0.001,0.358,0.0,0.0,0.035,0.035,0.001,0.017,0.051,0.024
2052008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-3.234,70.324,67.284,72.812,67.765,68.711,0.0,-0.021,-0.012,20.0,20.0,22.103,21.769,26.345,59.576,105.309,90.042,104.281,44.203,58.526,44.518,-10.82,25.813,23.484,73.188,150.625,71.5,73.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.313,73.438,0.014,66.875,150.625,70.813,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,78.125,0.029,68.625,150.625,70.5,71.688,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,75.813,0.042,67.688,150.625,70.813,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,530.0,526.5,299.0,527.5,529.0,524.0,0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.017,0.049,0.024
2052008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-3.227,70.324,67.39,72.917,67.871,68.497,0.0,-0.021,-0.016,20.0,20.0,22.103,21.741,26.345,59.468,105.161,89.83,104.134,44.203,58.526,44.518,-10.82,25.641,23.5,73.188,150.625,71.563,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.313,73.438,0.014,66.75,150.625,70.813,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,78.0,0.029,68.5,150.625,70.5,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,75.75,0.04,67.688,150.625,70.813,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,529.5,526.0,299.0,526.0,528.5,524.0,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.017,0.047,0.023
2052008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-1.433,70.431,67.39,72.917,67.871,68.604,0.0,-0.021,-0.012,20.0,20.0,22.103,21.741,26.306,59.683,105.161,89.83,104.06,44.203,58.63,44.518,-10.82,25.813,23.5,73.125,150.625,71.5,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.313,73.438,0.014,66.75,150.625,70.813,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,78.0,0.029,68.25,150.625,70.5,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,75.75,0.042,67.688,150.625,70.813,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,526.5,299.0,526.5,529.0,524.0,0.002,0.293,0.0,0.0,0.035,0.035,0.002,0.016,0.049,0.023
2052008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-0.155,70.431,67.39,72.917,67.871,68.711,0.0,-0.021,-0.012,20.0,20.0,22.075,21.741,26.306,59.791,105.013,89.83,103.912,44.277,58.526,44.591,-10.82,25.813,23.484,73.188,150.625,71.563,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.313,73.438,0.014,66.75,150.625,70.563,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,78.0,0.029,68.25,150.625,70.5,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,75.75,0.042,67.688,150.625,70.813,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,529.5,526.0,298.75,526.5,528.5,524.5,0.002,0.297,0.0,0.0,0.035,0.035,0.002,0.016,0.048,0.023
2052008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-4.058,70.324,67.284,72.812,67.765,68.604,0.0,-0.021,-0.012,20.0,20.0,22.075,21.741,26.286,59.791,104.939,89.724,103.764,44.203,58.526,44.591,-10.82,25.578,23.484,73.188,150.625,71.5,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.313,73.688,0.014,66.75,150.625,70.813,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.938,0.029,68.125,150.625,70.5,71.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,75.75,0.042,67.563,150.625,70.813,71.875,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,526.5,298.75,526.5,528.5,524.0,0.001,0.363,0.0,0.0,0.035,0.035,0.001,0.016,0.047,0.022
2052008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-1.72,70.324,67.284,72.812,67.765,68.604,0.0,-0.021,-0.012,20.0,20.0,22.075,21.741,26.26,59.898,104.865,89.724,103.691,44.203,58.526,44.518,-10.82,25.797,23.484,73.188,150.625,71.563,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.438,73.438,0.014,66.75,150.625,70.813,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.938,0.029,68.0,150.625,70.5,71.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,75.75,0.04,67.563,150.625,71.0,72.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,526.0,298.75,525.0,528.5,524.0,0.002,0.295,0.0,0.0,0.035,0.036,0.002,0.016,0.044,0.022
2052008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-3.453,70.431,67.39,72.812,67.765,68.604,0.0,-0.021,-0.012,20.0,20.0,22.047,21.741,26.299,60.006,104.791,89.618,103.617,44.203,58.421,44.518,-10.828,25.797,23.469,73.188,150.625,71.563,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.313,73.438,0.014,66.875,150.625,71.0,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,77.75,0.029,68.0,150.625,70.625,71.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,75.5,0.035,67.563,150.625,70.813,72.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,526.5,299.25,525.5,529.0,524.0,0.001,0.297,0.0,0.0,0.036,0.035,0.002,0.016,0.04,0.022
2052008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.266,2.248,2.228,-2.734,70.431,67.284,72.812,67.765,68.711,0.0,-0.021,-0.012,20.0,20.0,22.019,21.741,26.273,60.006,104.644,89.618,103.543,44.277,58.63,44.591,-10.82,25.75,23.422,73.188,150.625,71.563,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.313,73.438,0.014,67.063,150.625,70.938,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,77.75,0.029,67.875,150.625,70.625,71.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,75.5,0.042,67.563,150.625,71.0,72.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.5,529.5,526.0,298.75,525.5,529.0,524.0,0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.016,0.047,0.021
2052008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-2.796,70.431,67.39,72.812,67.765,68.604,0.0,-0.021,-0.012,20.0,20.0,22.019,21.713,26.26,60.113,104.496,89.618,103.395,44.35,58.63,44.591,-10.82,25.813,23.469,73.188,150.625,71.563,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.313,73.375,0.014,67.375,150.625,70.938,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,77.75,0.029,67.875,150.625,70.5,72.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,75.5,0.042,67.563,150.625,71.0,72.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.0,526.5,299.0,525.0,528.5,524.5,0.001,0.226,0.0,0.0,0.035,0.036,0.002,0.015,0.046,0.021
2052008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.141,2.248,2.228,-1.677,70.539,67.39,72.812,67.765,68.711,0.0,-0.021,-0.012,20.0,20.0,22.019,21.713,26.222,60.435,104.422,89.618,103.321,44.35,58.63,44.591,-10.82,25.766,23.453,73.188,150.625,71.563,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.313,73.438,0.014,67.688,150.625,70.938,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,77.75,0.029,67.688,150.625,70.625,71.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,75.75,0.042,67.563,150.625,70.813,72.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,526.0,299.0,526.0,528.5,524.0,0.001,0.226,0.0,0.0,0.035,0.036,0.002,0.015,0.044,0.02
2052008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-1.363,70.539,67.39,72.812,67.871,68.711,0.0,-0.021,-0.012,20.0,20.0,21.991,21.713,26.196,60.435,104.274,89.511,103.174,44.277,58.526,44.664,-10.82,25.797,23.453,73.188,150.625,71.563,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.438,73.438,0.014,67.813,150.625,70.938,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,77.625,0.029,67.688,150.625,70.625,72.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.688,75.5,0.041,67.563,150.625,71.0,72.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.875,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,526.0,299.0,526.0,528.5,524.0,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.014,0.043,0.021
2052008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-3.391,70.539,67.39,72.812,67.871,68.604,0.0,-0.021,-0.012,20.0,20.0,21.963,21.713,26.17,60.328,104.2,89.511,103.1,44.203,58.526,44.591,-10.82,25.75,23.438,73.313,150.625,71.688,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.313,73.688,0.014,68.0,150.625,71.0,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,77.563,0.028,67.688,150.625,70.625,72.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,75.5,0.042,67.563,150.625,70.813,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,526.0,298.75,526.0,528.5,524.0,0.002,0.364,0.0,0.0,0.036,0.036,0.001,0.014,0.045,0.02
2052008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-2.442,70.539,67.39,72.812,67.765,68.604,0.0,-0.021,-0.012,20.0,20.0,21.963,21.713,26.157,60.543,104.126,89.405,103.026,44.277,58.526,44.664,-10.82,25.813,23.438,73.188,150.625,71.688,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.438,73.688,0.014,68.25,150.625,71.0,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,77.563,0.029,67.688,150.625,70.813,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.688,75.438,0.042,67.563,150.625,71.0,72.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,526.0,299.0,526.0,528.5,524.0,0.001,0.364,0.0,0.0,0.036,0.036,0.002,0.014,0.044,0.02
2052008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-2.894,70.754,67.496,72.707,67.765,68.711,0.0,-0.021,-0.012,20.0,20.0,21.935,21.685,26.17,60.65,104.052,89.405,102.878,44.277,58.421,44.664,-10.82,25.781,23.438,73.188,150.625,71.563,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.313,73.438,0.014,68.438,150.625,71.0,70.438,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,77.563,0.029,67.625,150.625,70.625,72.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,75.5,0.042,67.563,150.625,71.0,72.0,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.0,526.0,298.75,526.5,528.5,524.0,0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.014,0.043,0.02
2052008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-2.277,70.647,67.496,72.707,67.765,68.711,0.0,-0.021,-0.012,20.0,20.0,21.935,21.713,26.144,60.757,103.904,89.405,102.804,44.277,58.421,44.664,-10.82,25.719,23.438,73.313,150.625,71.75,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.5,73.438,0.014,68.438,150.625,71.0,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,77.438,0.029,67.625,150.625,70.625,72.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,75.5,0.042,67.563,150.625,71.0,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.5,526.0,298.75,526.5,528.5,524.0,0.002,0.367,0.0,0.0,0.035,0.036,0.002,0.014,0.043,0.02
2052008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-1.879,70.754,67.496,72.812,67.871,68.818,0.0,-0.021,-0.012,20.0,20.0,21.907,21.741,26.118,60.865,103.83,89.193,102.73,44.35,58.63,44.664,-10.82,25.797,23.438,73.313,150.625,71.75,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.438,73.688,0.014,68.563,150.625,71.0,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,77.375,0.029,67.625,150.625,70.625,72.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,75.5,0.042,67.563,150.625,71.0,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.5,526.0,298.75,526.5,528.5,524.0,0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.014,0.043,0.019
2052008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-1.568,70.647,67.602,72.917,67.871,68.711,0.0,-0.021,-0.012,20.0,20.0,21.907,21.713,26.118,60.865,103.756,89.193,102.656,44.35,58.526,44.664,-10.82,25.719,23.406,73.313,150.625,71.688,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.5,73.688,0.014,68.563,150.625,71.063,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,77.375,0.029,67.625,150.625,70.813,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,75.438,0.042,67.563,150.625,71.0,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.0,526.0,299.0,526.0,528.5,524.0,0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.014,0.043,0.019
2052008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-3.11,70.862,67.496,72.707,67.765,68.818,0.0,-0.021,-0.012,20.0,20.0,21.879,21.713,26.092,61.08,103.682,89.299,102.509,44.277,58.63,44.736,-10.82,25.797,23.391,73.313,150.625,71.75,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.438,73.688,0.014,68.563,150.625,71.063,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,77.375,0.029,67.5,150.625,70.813,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.188,75.438,0.042,67.563,150.625,71.0,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.5,526.0,298.75,526.5,528.5,524.0,0.001,0.429,0.0,0.0,0.036,0.036,0.002,0.013,0.041,0.019
2052008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-3.019,70.862,67.602,72.812,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.879,21.713,26.021,61.08,103.608,89.299,102.435,44.35,58.526,44.664,-10.82,25.813,23.406,73.188,150.625,71.688,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.438,73.438,0.014,68.625,150.625,71.063,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,77.375,0.029,67.625,150.625,70.813,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,75.5,0.042,67.375,150.625,71.0,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,529.0,526.0,299.0,525.5,528.5,524.0,0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.012,0.04,0.019
2052008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.156,2.248,2.228,-1.039,70.647,67.602,72.707,67.871,68.711,0.0,-0.021,-0.012,20.0,20.0,21.879,21.713,25.943,61.187,103.46,89.193,102.287,44.35,58.526,44.736,-10.82,25.719,23.391,73.188,150.625,71.75,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.438,73.438,0.014,68.625,150.625,71.063,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,77.375,0.029,67.5,150.625,70.875,72.063,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,75.438,0.042,67.563,150.625,71.0,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.5,526.0,299.0,526.5,528.5,524.0,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.012,0.041,0.019
2052008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-0.434,70.754,67.708,72.812,67.871,68.818,0.0,-0.021,-0.012,20.0,20.0,21.851,21.685,25.891,61.187,103.386,89.193,102.213,44.35,58.526,44.664,-10.828,25.797,23.391,73.313,150.625,71.75,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.438,73.688,0.014,68.625,150.625,71.188,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,77.188,0.029,67.5,150.625,71.0,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,75.438,0.042,67.375,150.625,71.0,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.5,298.75,525.0,528.5,524.0,0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.013,0.04,0.019
2052008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-2.42,70.754,67.602,72.812,67.977,68.711,0.0,-0.021,-0.012,20.0,20.0,21.851,21.685,25.891,61.187,103.312,89.193,102.139,44.35,58.735,44.664,-10.82,25.563,23.391,73.188,150.625,71.75,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.5,73.688,0.014,68.688,150.625,71.063,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,77.188,0.029,67.5,150.625,70.813,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,75.438,0.042,67.375,150.625,71.0,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.5,299.0,526.0,528.5,524.0,0.001,0.294,0.0,0.0,0.036,0.036,0.002,0.012,0.04,0.018
2052008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.125,2.248,2.228,-2.878,70.862,67.708,72.812,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.823,21.713,25.865,61.402,103.164,89.086,102.066,44.277,58.63,44.664,-10.82,25.719,23.391,73.313,150.625,71.75,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.438,73.688,0.014,68.625,150.625,71.188,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,77.063,0.029,67.5,150.625,70.875,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,75.375,0.041,67.25,150.625,71.0,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.5,299.0,526.0,528.0,524.0,0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.012,0.039,0.018
2052008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-1.518,70.862,67.602,72.707,67.871,68.711,0.0,-0.021,-0.012,20.0,20.0,21.823,21.685,25.839,61.295,103.09,89.086,101.992,44.35,58.63,44.736,-10.82,25.797,23.391,73.313,150.625,71.75,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.438,73.688,0.014,68.688,150.625,71.188,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,77.063,0.029,67.5,150.625,70.875,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,75.438,0.042,67.375,150.625,71.0,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.5,526.0,298.75,527.5,528.5,524.0,0.001,0.362,0.0,0.0,0.035,0.035,0.002,0.012,0.039,0.018
2052008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-3.068,70.754,67.708,72.812,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.851,21.741,25.839,61.402,103.016,88.874,101.844,44.35,58.526,44.664,-10.82,25.797,23.359,73.188,150.625,71.75,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.438,73.688,0.014,68.688,150.625,71.188,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,77.063,0.029,67.375,150.625,71.0,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,75.375,0.042,67.375,150.625,71.125,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,529.5,526.0,298.75,526.0,528.5,524.0,0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.012,0.038,0.018
2052008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.141,2.248,2.228,-2.901,70.754,67.708,72.812,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.851,21.713,25.839,61.509,103.016,88.98,101.77,44.35,58.63,44.664,-10.82,25.781,23.359,73.313,150.625,71.75,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,74.438,73.688,0.014,68.625,150.625,71.188,70.563,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,77.063,0.029,67.5,150.625,70.875,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,75.375,0.042,67.375,150.625,71.125,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.5,529.0,526.0,299.0,526.5,528.0,524.0,0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.011,0.038,0.018
2052008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.141,2.248,2.228,-2.538,70.97,67.602,72.707,67.871,68.925,0.0,-0.021,-0.012,20.0,20.0,21.823,21.741,25.813,61.724,102.794,88.874,101.622,44.423,58.526,44.736,-10.82,25.5,23.344,73.313,150.625,71.875,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.438,73.688,0.014,68.438,150.625,71.188,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,77.0,0.028,67.5,150.625,70.875,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,75.375,0.042,67.375,150.625,71.125,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.0,298.75,526.0,528.5,524.0,0.002,0.297,0.0,0.0,0.035,0.036,0.002,0.011,0.038,0.018
2052008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-0.115,70.862,67.602,72.707,67.871,68.818,0.0,-0.021,-0.012,20.0,20.0,21.823,21.685,25.787,61.724,102.72,88.768,101.549,44.35,58.735,44.736,-10.82,25.672,23.359,73.313,150.625,71.875,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.5,73.688,0.014,68.25,150.625,71.188,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,77.063,0.029,67.5,150.625,70.875,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,75.375,0.042,67.375,150.625,71.125,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,529.0,526.0,298.75,526.0,528.5,524.5,0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.011,0.038,0.017
2052008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.266,2.248,2.228,-0.064,70.97,67.708,72.707,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.823,21.713,25.761,61.832,102.572,88.768,101.401,44.423,58.63,44.736,-10.82,25.547,23.359,73.313,150.625,71.875,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.438,73.688,0.014,67.938,150.625,71.188,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,76.875,0.029,67.5,150.625,70.875,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,75.375,0.042,67.375,150.625,71.125,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.0,298.75,526.0,528.5,524.0,0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.011,0.037,0.017
2052008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.125,2.248,2.228,0.06,70.97,67.814,72.812,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.823,21.713,25.748,61.939,102.646,88.768,101.401,44.35,58.526,44.736,-10.82,25.5,23.359,73.313,150.625,71.875,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,74.5,73.75,0.014,67.813,150.625,71.438,70.75,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,76.875,0.029,67.375,150.625,71.0,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,75.375,0.038,67.375,150.625,71.125,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,529.0,526.0,298.75,526.5,528.5,524.0,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.011,0.033,0.017
2052008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.047,2.248,2.228,-1.0,71.077,67.602,72.707,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.823,21.685,25.748,62.046,102.424,88.662,101.253,44.423,58.735,44.736,-10.828,25.5,23.328,73.313,150.625,71.875,73.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,74.438,73.688,0.014,67.688,150.625,71.188,70.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,76.875,0.029,67.375,150.625,70.875,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,75.375,0.041,67.375,150.625,71.25,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,529.0,526.0,298.75,526.5,528.5,524.0,0.002,0.293,0.0,0.0,0.035,0.035,0.002,0.011,0.035,0.017
2052008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.203,2.248,3.993,2.895,70.97,67.708,72.601,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.851,21.713,25.71,61.939,102.35,88.555,101.179,44.35,58.735,44.809,-10.82,25.609,23.344,73.313,150.625,71.875,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.5,73.75,0.014,67.563,150.625,71.188,70.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,76.75,0.029,67.5,150.625,71.0,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,75.375,0.042,67.375,150.625,71.25,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,529.0,526.0,298.75,526.0,528.5,524.0,0.001,0.428,0.0,0.0,0.035,0.035,0.002,0.011,0.036,0.017
2052008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-0.523,70.97,67.814,72.707,67.977,68.818,0.0,-0.021,-0.012,20.0,20.0,21.851,21.685,25.619,62.046,102.276,88.555,101.105,44.423,58.63,44.736,-10.82,25.797,23.328,73.313,150.625,71.875,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.5,73.75,0.014,67.438,150.625,71.188,70.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,76.75,0.029,67.375,150.625,70.875,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,75.375,0.042,67.25,150.625,71.125,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,529.0,526.0,298.75,525.5,528.5,524.0,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.01,0.035,0.016
2052008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.297,2.248,2.228,0.494,71.077,67.814,72.812,68.082,68.925,0.0,-0.021,-0.012,20.0,20.0,21.851,21.713,25.567,62.261,102.202,88.662,101.031,44.423,58.735,44.809,-10.82,25.781,23.328,73.313,150.625,72.063,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,74.5,73.688,0.014,67.375,150.625,71.188,70.813,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,76.75,0.029,67.375,150.625,71.0,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,75.375,0.042,67.25,150.625,71.25,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,529.0,526.0,298.75,526.0,528.5,524.0,0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.01,0.035,0.017
2052008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.016,2.248,2.228,-0.47,71.185,67.708,72.601,67.977,68.925,0.0,-0.021,-0.012,20.0,20.0,21.879,21.685,25.515,62.261,102.054,88.449,100.884,44.423,58.526,44.809,-10.828,25.75,23.313,73.313,150.625,71.875,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.5,73.688,0.014,67.375,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,76.75,0.029,67.375,150.625,71.0,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,75.375,0.042,67.375,150.625,71.25,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,529.5,526.0,298.75,526.0,528.5,524.0,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.01,0.035,0.016
2052008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.156,2.248,2.228,-1.86,71.185,67.92,72.707,68.082,68.925,0.0,-0.021,-0.012,20.0,20.0,21.879,21.685,25.463,62.369,102.054,88.555,100.81,44.423,58.526,44.809,-10.82,25.719,23.313,73.188,150.625,71.875,73.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,74.5,73.688,0.014,67.25,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,76.563,0.029,67.375,150.625,71.125,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,75.25,0.042,67.375,150.625,71.25,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,529.5,526.0,298.75,526.5,528.5,524.0,0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.01,0.035,0.016
2052008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.063,2.248,2.228,1.11,71.077,67.92,72.812,68.082,68.818,0.0,-0.021,-0.012,20.0,20.0,21.879,21.713,25.431,62.369,101.832,88.343,100.736,44.423,58.526,44.809,-10.82,25.719,23.313,73.313,150.625,72.063,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.5,73.688,0.014,67.25,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,76.563,0.028,67.5,150.625,71.0,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.25,0.042,67.375,150.625,71.25,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.5,529.0,526.0,298.75,526.5,528.5,524.0,0.002,0.367,0.0,0.0,0.036,0.036,0.002,0.01,0.034,0.015
2052008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.156,2.248,2.228,0.185,71.185,67.708,72.707,67.977,68.925,0.0,-0.021,-0.012,20.0,20.0,21.907,21.685,25.405,62.369,101.832,88.343,100.662,44.423,58.526,44.882,-10.82,25.719,23.313,73.313,150.625,72.063,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.5,73.75,0.014,67.25,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,76.438,0.029,67.375,150.625,70.875,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,75.375,0.042,67.25,150.625,71.25,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,526.0,298.75,526.5,528.5,524.0,0.001,0.436,0.0,0.0,0.036,0.036,0.002,0.01,0.033,0.016
2052008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.0,2.248,2.228,-0.858,71.185,67.814,72.707,67.977,68.925,0.0,-0.021,-0.012,20.0,20.0,21.879,21.685,25.405,62.476,101.684,88.237,100.514,44.423,58.735,44.809,-10.82,25.797,23.297,73.313,150.625,72.063,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,74.5,73.75,0.014,67.25,150.625,71.188,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,76.438,0.029,67.5,150.625,71.125,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,75.25,0.042,67.375,150.625,71.313,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,529.0,526.0,298.75,526.0,528.5,524.0,0.001,0.361,0.0,0.0,0.035,0.036,0.002,0.01,0.033,0.015
2052008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.031,2.248,2.228,-0.345,71.185,67.814,72.601,68.082,68.818,0.0,-0.021,-0.012,20.0,20.0,21.935,21.685,25.392,62.584,101.61,88.237,100.441,44.423,58.63,44.809,-10.828,25.813,23.297,73.313,150.625,72.063,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.625,73.75,0.014,67.063,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,76.438,0.029,67.375,150.625,71.125,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,526.0,298.75,525.0,528.0,524.0,0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.01,0.033,0.015
2052008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.078,2.248,2.228,4.533,71.185,67.708,72.707,67.977,68.925,0.0,-0.021,-0.012,20.0,20.0,21.935,21.657,25.392,62.691,101.536,88.237,100.367,44.423,58.63,44.809,-10.82,25.797,23.297,73.313,150.625,71.875,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.5,73.75,0.014,67.063,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,76.438,0.029,67.375,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,75.25,0.042,67.25,150.625,71.25,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,529.0,526.0,298.75,525.5,528.5,524.0,0.001,0.362,0.0,0.0,0.036,0.035,0.002,0.01,0.033,0.015
2052008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.016,2.248,2.228,2.341,71.185,67.92,72.812,68.082,68.925,0.0,-0.021,-0.012,20.0,20.0,21.935,21.685,25.418,62.584,101.462,88.13,100.367,44.496,58.526,44.882,-10.82,25.797,23.281,73.563,150.625,72.188,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,67.063,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,76.438,0.029,67.375,150.625,71.125,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,526.0,298.75,526.0,528.5,524.0,0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.015
