DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.063,2.248,2.228,0.374,71.185,67.814,72.601,67.977,68.925,0.0,-0.021,-0.012,20.0,20.0,21.935,21.685,25.418,62.584,101.389,88.237,100.219,44.496,58.63,44.882,-10.82,25.781,23.297,73.313,150.625,72.063,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.688,0.014,67.063,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,76.313,0.029,67.375,150.625,71.125,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,75.25,0.042,67.375,150.625,71.25,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,529.0,526.0,298.75,525.0,528.5,524.0,0.001,0.367,0.0,0.0,0.036,0.036,0.002,0.01,0.033,0.015
2052008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,17.953,2.248,2.228,3.799,71.293,67.814,72.707,67.977,68.925,0.0,-0.021,-0.012,20.0,20.0,21.935,21.685,25.437,62.906,101.241,88.024,100.071,44.423,58.63,44.809,-10.82,25.797,23.297,73.313,150.625,72.063,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,74.625,73.75,0.014,67.25,150.625,71.438,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,76.313,0.029,67.375,150.625,71.125,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,298.75,526.0,528.5,524.0,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.01,0.031,0.015
2052008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.109,2.248,2.228,0.135,71.185,67.92,72.812,68.188,68.818,0.0,-0.021,-0.008,20.0,20.0,21.935,21.685,25.437,62.798,101.315,88.024,100.145,44.57,58.63,44.882,-10.82,25.672,23.297,73.313,150.625,72.063,73.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,74.625,73.688,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,76.313,0.029,67.375,150.625,71.125,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.0,529.0,526.0,298.75,526.5,528.0,524.0,0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.014
2052008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,17.922,2.248,2.228,-0.571,71.293,67.814,72.707,68.082,68.818,0.0,-0.021,-0.012,20.0,20.0,21.963,21.685,25.379,62.906,101.167,87.918,99.924,44.57,58.63,44.882,-10.82,25.797,23.297,73.188,150.625,72.063,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,74.625,73.75,0.014,67.063,150.625,71.438,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.375,150.625,71.125,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,299.0,526.0,528.0,524.0,0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.015
2052008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.078,2.248,2.228,3.314,71.4,67.92,72.707,68.082,69.032,0.0,-0.021,-0.012,20.0,20.0,21.991,21.713,25.418,63.013,101.019,88.024,99.85,44.423,58.63,44.809,-10.82,25.797,23.313,73.188,150.625,72.063,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,74.625,73.75,0.014,66.938,150.625,71.563,70.938,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.125,72.188,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,298.75,525.0,528.0,524.0,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.014
2052008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.031,2.248,2.228,-1.93,71.4,67.92,72.707,68.082,68.925,0.0,-0.021,-0.012,20.0,20.0,21.991,21.685,25.392,63.121,100.945,87.812,99.702,44.57,58.526,44.882,-10.82,25.813,23.297,73.188,150.625,72.063,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,74.625,73.75,0.014,67.063,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,529.0,526.0,299.0,525.5,528.0,524.0,0.001,0.3,0.0,0.0,0.036,0.035,0.002,0.009,0.031,0.014
2052008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,17.969,2.248,2.228,-1.089,71.293,68.026,72.917,68.188,68.925,0.0,-0.021,-0.012,20.0,20.0,22.019,21.713,25.353,63.013,100.797,87.918,99.628,44.57,58.63,44.882,-10.82,25.813,23.281,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,529.0,526.0,298.75,526.5,528.0,524.0,0.001,0.297,0.0,0.0,0.036,0.036,0.002,0.009,0.031,0.014
2052008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,17.969,2.248,2.228,1.186,71.293,67.92,72.812,68.082,68.925,0.0,-0.021,-0.012,20.0,20.0,22.047,21.657,25.327,63.013,100.797,87.812,99.628,44.57,58.63,44.882,-10.82,25.797,23.281,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.375,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,529.0,526.0,299.0,525.5,528.5,524.0,0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.014
2052008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.094,2.248,2.228,4.264,71.4,67.92,72.812,68.082,69.032,0.0,-0.021,-0.012,20.0,20.0,22.019,21.713,25.327,63.228,100.649,87.706,99.554,44.496,58.63,44.955,-10.82,25.797,23.281,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.438,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.188,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,529.0,526.0,298.75,525.5,528.0,524.0,0.002,0.436,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.014
2052008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.188,2.248,2.228,1.713,71.4,67.92,72.812,68.082,68.925,0.0,-0.021,-0.016,20.0,20.0,22.047,21.713,25.301,63.121,100.575,87.706,99.48,44.57,58.526,44.882,-10.82,25.813,23.281,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,298.75,526.0,528.5,524.0,0.002,0.3,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.014
2052008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.172,2.248,2.228,3.937,71.4,68.026,72.917,68.188,68.925,0.0,-0.021,-0.012,20.0,20.0,22.047,21.713,25.288,63.121,100.649,87.599,99.554,44.643,58.63,45.028,-10.82,25.781,23.281,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.188,150.625,71.313,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,526.0,298.75,524.5,528.0,524.0,0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.014
2052008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,17.875,2.248,0.462,0.1,71.4,67.92,72.707,68.082,68.925,0.0,-0.021,-0.012,20.0,20.0,22.019,21.713,25.288,63.228,100.575,87.706,99.407,44.643,58.526,45.028,-10.82,25.813,23.281,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.188,150.625,71.438,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,299.0,525.0,528.0,524.0,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.013
2052008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,17.688,2.248,2.228,4.123,71.4,67.92,72.812,68.082,69.032,0.0,-0.021,-0.012,20.0,20.0,22.019,21.741,25.288,63.228,100.427,87.599,99.259,44.57,58.63,45.028,-10.82,25.797,23.266,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.375,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.188,150.625,71.313,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,529.0,526.0,299.0,524.5,528.0,524.0,0.001,0.438,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.013
2052008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.031,2.248,2.228,4.449,71.4,67.92,72.707,68.188,68.925,0.0,-0.021,-0.012,20.0,20.0,22.047,21.713,25.262,63.335,100.279,87.493,99.259,44.643,58.526,45.028,-10.82,25.797,23.266,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.438,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,529.0,526.0,298.75,524.5,528.5,524.0,0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.013
2052008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.031,2.248,2.228,3.834,71.508,68.026,72.812,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,22.047,21.769,25.236,63.55,100.131,87.493,98.963,44.643,58.421,44.882,-10.82,25.813,23.25,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.438,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,529.0,526.0,298.75,526.0,528.0,524.0,0.001,0.233,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.013
2052008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.031,2.248,2.228,2.26,71.4,68.026,72.707,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,22.075,21.769,25.198,63.443,100.057,87.387,98.889,44.57,58.526,44.955,-10.82,25.797,23.25,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.438,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.0,298.75,524.5,528.0,524.0,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.013
2052008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.031,3.37,2.228,1.598,71.508,68.133,72.812,68.293,69.032,0.0,-0.025,-0.012,20.0,20.0,22.047,21.741,25.198,63.55,99.983,87.387,98.889,44.643,58.526,44.955,-10.82,25.797,23.25,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.438,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.5,529.0,526.0,299.0,525.0,528.0,524.0,0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.013
2052008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.031,2.248,0.462,1.964,71.615,68.133,72.812,68.293,69.139,0.0,-0.021,-0.012,20.0,20.0,22.047,21.797,25.172,63.658,100.057,87.281,98.889,44.643,58.63,45.028,-10.82,25.797,23.25,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.438,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.296,0.073,0.148,0.222,0.224,0.298,0.148,0.298,0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.013
2052008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.031,2.248,2.228,2.982,71.508,68.026,72.601,68.188,68.925,0.0,-0.021,-0.012,20.0,20.0,22.019,21.713,25.146,63.55,99.835,87.281,98.668,44.643,58.421,44.955,-10.82,25.797,23.25,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.438,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.001,0.304,0.0,0.0,0.036,0.036,0.002,0.009,0.031,0.013
2052008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.031,2.248,2.228,3.925,71.508,68.026,72.601,68.082,68.925,0.0,-0.021,-0.012,20.0,20.0,22.019,21.769,25.126,63.55,99.761,87.174,98.594,44.643,58.735,44.955,-10.82,25.797,23.25,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.438,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.298,0.0,0.0,0.036,0.036,0.002,0.009,0.031,0.013
2052008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.031,2.248,2.228,5.171,71.508,68.026,72.601,68.082,69.032,0.0,-0.021,-0.012,20.0,20.0,22.019,21.769,25.126,63.658,99.687,87.174,98.52,44.643,58.526,45.028,-10.82,25.797,23.234,73.188,150.625,72.188,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.625,73.75,0.014,66.938,150.625,71.563,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.25,0.029,67.313,150.625,71.25,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.042,67.25,150.625,71.438,72.188,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.013
2052008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.031,2.248,2.228,5.426,71.508,68.026,72.601,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,22.019,21.769,25.146,63.658,99.465,87.174,98.372,44.643,58.526,44.955,-10.82,25.797,23.234,73.313,150.625,72.25,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,74.625,73.875,0.014,66.875,150.625,71.625,71.063,0.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,75.75,0.029,67.125,150.625,71.438,72.313,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,74.938,0.042,67.188,150.625,71.625,72.125,0.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.302,0.0,0.0,0.035,0.035,0.002,0.007,0.026,0.012
2052008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.031,2.248,2.228,3.065,71.615,68.133,72.601,68.188,68.925,0.0,-0.021,-0.012,20.0,20.0,22.019,21.769,25.113,63.658,99.465,87.068,98.372,44.643,58.526,44.955,-10.828,25.813,23.234,73.313,150.625,72.25,73.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,74.688,74.0,0.014,66.75,150.625,71.625,71.063,100.0,32.063,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,75.75,0.029,67.125,150.625,71.438,72.313,100.0,35.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,74.938,0.042,67.063,150.625,71.625,72.125,100.0,35.688,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,0.302,0.0,0.0,0.035,0.036,0.001,0.006,0.025,0.012
2052008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.031,2.248,2.228,0.98,71.723,68.026,72.601,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,21.991,21.797,25.113,63.765,99.391,87.068,98.225,44.716,58.526,45.028,-10.82,25.813,23.234,73.313,150.625,72.25,73.563,0.0,24.922,72.0,70.0,1000.0,500.0,0.0,17.906,74.688,73.875,0.014,66.75,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,75.938,0.11,67.125,150.625,71.438,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,75.375,0.147,67.063,150.625,71.438,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,75.875,0.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.021,0.101,0.068
2052008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,17.938,2.248,2.228,15.538,71.615,68.133,72.601,68.188,69.139,0.0,-0.021,-0.012,20.0,20.0,22.019,21.825,25.1,63.658,99.391,86.962,98.225,44.57,58.526,44.955,-10.82,25.813,23.234,73.313,150.625,72.25,73.563,0.0,35.281,72.0,70.0,1000.0,500.0,0.0,18.016,74.688,73.875,0.014,66.75,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.75,91.375,2.332,67.063,150.625,71.5,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,96.125,2.451,67.063,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.813,94.875,2.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,0.001,0.37,0.0,0.0,0.035,0.035,0.002,1.822,0.957,-0.024
2052008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,17.938,2.248,2.228,2.902,71.615,68.133,72.601,68.293,69.032,0.0,-0.021,-0.012,20.0,20.0,22.019,21.825,25.087,63.765,99.243,87.068,98.077,44.716,58.526,45.028,-10.82,25.813,23.234,73.313,150.625,72.25,73.563,0.0,45.344,72.0,70.0,1000.0,500.0,0.0,18.063,74.688,74.0,0.014,66.75,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,102.438,100.063,3.43,67.125,150.625,71.438,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,102.75,3.34,67.063,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.125,98.125,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.303,0.0,0.0,0.035,0.035,0.001,1.182,-0.212,0.508
2052008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.141,2.248,2.228,2.895,71.615,68.133,72.496,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,22.019,21.825,25.074,63.765,99.169,86.962,98.077,44.716,58.526,45.028,-10.82,25.828,23.219,73.188,150.625,72.25,73.563,0.0,55.813,72.0,70.0,1000.0,500.0,0.0,18.203,74.625,73.875,0.014,66.75,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.375,114.563,3.422,67.125,150.625,71.5,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.688,108.188,3.389,67.063,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,102.813,102.563,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.302,0.0,0.0,0.035,0.036,0.002,-0.093,2.206,0.127
2052008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.063,2.248,2.228,2.804,71.615,68.133,72.601,68.082,69.139,0.0,-0.021,-0.012,20.0,20.0,21.963,21.853,25.01,63.98,99.095,86.643,97.929,44.716,58.839,45.101,-10.82,25.844,23.234,73.188,150.625,72.375,73.563,0.0,66.5,72.0,70.0,1000.0,500.0,0.0,18.031,74.688,73.875,0.014,66.75,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,109.875,111.063,3.398,67.125,150.625,71.5,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,116.188,3.395,67.063,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.625,107.938,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.366,0.0,0.0,0.035,0.035,0.002,-0.584,-0.338,1.358
2052008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,17.906,2.248,2.228,2.289,71.615,68.239,72.601,68.293,69.032,0.0,-0.021,-0.012,20.0,20.0,21.991,21.825,25.074,63.872,99.021,86.856,97.929,44.716,58.839,45.101,-10.82,25.844,23.234,73.313,150.625,72.25,73.563,0.0,77.25,72.0,70.0,1000.0,500.0,0.0,17.969,74.688,73.875,0.014,66.625,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,105.188,104.0,3.404,67.063,150.625,71.5,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,105.375,3.371,67.063,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.875,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.586,-1.345,0.063
2052008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.031,2.248,2.228,7.649,71.723,68.133,72.496,68.293,69.139,0.0,-0.021,-0.012,20.0,20.0,21.963,21.853,25.074,63.98,98.947,86.856,97.782,44.643,58.63,45.028,-10.82,25.813,23.219,73.188,150.625,72.25,73.563,0.0,89.875,72.0,70.0,1000.0,500.0,0.0,17.719,74.688,73.875,0.014,66.75,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.688,114.188,3.404,67.063,150.625,71.5,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.063,106.688,3.373,67.063,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.375,105.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.368,0.0,0.0,0.035,0.036,0.002,0.246,1.648,-0.532
2052008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,17.891,2.248,2.228,2.303,71.723,68.133,72.391,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,21.963,21.881,25.061,63.98,98.799,86.749,97.708,44.716,58.526,45.101,-10.82,25.859,23.234,73.313,150.625,72.375,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,74.938,73.875,0.014,66.625,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.395,67.125,150.625,71.5,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,116.875,3.387,67.063,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.063,106.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.374,0.0,0.0,0.035,0.035,0.002,-0.03,0.55,1.002
2052008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,17.719,2.248,2.228,5.236,71.723,68.133,72.496,68.082,69.139,0.0,-0.021,-0.012,20.0,20.0,21.963,21.853,25.048,64.087,98.799,86.749,97.634,44.716,58.421,45.028,-10.82,25.891,23.219,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,74.938,73.875,0.014,66.625,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,121.125,120.813,3.395,67.063,150.625,71.5,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.5,3.377,67.0,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.035,0.036,0.002,0.153,0.366,0.499
2052008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,17.953,2.248,2.228,2.653,71.831,68.133,72.496,68.188,69.246,0.0,-0.021,-0.012,20.0,20.0,21.935,21.881,25.048,64.195,98.725,86.643,97.56,44.716,58.526,45.101,-10.82,25.891,23.234,73.313,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,74.688,74.0,0.014,66.625,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,121.438,121.813,3.387,67.125,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,122.563,121.75,3.379,67.0,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.063,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.035,0.001,-0.183,0.396,0.438
2052008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,17.875,2.248,2.228,4.795,71.723,68.133,72.496,68.188,69.139,0.0,-0.021,-0.012,20.0,20.0,21.963,21.881,25.023,64.087,98.577,86.749,97.486,44.716,58.63,45.028,-10.82,25.844,23.234,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,74.688,73.875,0.014,66.625,150.625,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.313,3.389,67.063,150.625,71.5,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,119.813,3.375,67.0,150.625,71.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,122.125,121.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.3,0.0,0.0,0.035,0.036,0.002,-0.122,-0.579,0.435
2052008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,17.875,2.248,2.228,0.272,71.723,68.239,72.496,68.293,69.032,0.0,-0.021,-0.012,20.0,20.0,21.963,21.881,24.945,64.087,98.577,86.537,97.412,44.716,58.526,45.101,-10.82,25.844,23.234,73.313,150.625,72.375,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,74.938,73.875,0.014,66.625,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.563,3.385,67.063,150.625,71.5,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.688,113.375,3.375,67.0,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,119.5,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.367,-0.335,-0.124
2052008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.016,2.248,2.228,5.142,71.831,68.239,72.496,68.293,69.139,0.0,-0.021,-0.012,20.0,20.0,21.935,21.881,24.893,64.302,98.503,86.643,97.486,44.789,58.839,45.173,-10.828,25.859,23.25,73.313,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,74.938,73.875,0.014,66.625,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.389,67.063,150.625,71.625,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,117.313,3.379,66.813,150.625,71.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.125,113.313,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.036,0.035,0.002,-0.092,0.793,-0.094
2052008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.031,2.248,2.228,20.217,71.723,68.239,72.496,68.293,69.032,0.0,-0.021,-0.012,20.0,20.0,21.935,21.881,24.893,64.195,98.355,86.431,97.264,44.789,58.839,45.101,-10.82,25.844,23.25,73.313,150.625,72.375,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,74.938,74.0,0.014,66.438,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.25,3.377,67.063,150.625,71.625,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.813,3.383,67.0,150.625,71.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,116.938,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.061,-0.122,0.56
2052008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.485,0.0,80.0,65.0,1.4,17.953,2.248,2.228,3.388,71.723,68.239,72.496,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,21.935,21.853,24.893,64.195,98.281,86.537,97.264,44.789,58.526,45.101,-10.82,25.922,23.234,73.313,150.625,72.438,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,74.938,74.0,0.014,66.438,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.25,3.387,67.063,150.625,71.625,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.375,67.0,150.625,71.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.036,0.036,0.002,0.153,0.061,0.094
2052008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,17.844,2.248,2.228,7.985,71.723,68.133,72.391,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,21.935,21.881,24.848,64.302,98.133,86.218,97.117,44.716,58.526,45.101,-10.82,25.844,23.219,73.188,150.625,72.375,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,74.938,73.875,0.014,66.625,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.938,3.381,66.875,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.313,3.383,67.0,150.625,71.688,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.188,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.035,0.002,0.122,0.213,0.218
2052008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,17.953,2.248,2.228,19.999,71.723,68.345,72.496,68.293,69.032,0.0,-0.021,-0.012,20.0,20.0,21.935,21.853,24.835,64.195,98.133,86.325,97.043,44.789,58.526,45.101,-10.82,25.891,23.234,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,74.688,73.875,0.014,66.438,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.875,3.381,66.875,150.625,71.5,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,118.5,3.375,66.813,150.625,71.688,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.305,0.0,0.0,0.035,0.036,0.002,-0.183,-0.091,0.186
2052008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.031,2.248,2.228,0.057,71.723,68.239,72.391,68.188,69.139,0.0,-0.021,-0.012,20.0,20.0,21.935,21.881,24.822,64.302,98.059,86.325,97.043,44.716,58.526,45.101,-10.82,25.844,23.219,73.188,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,74.938,74.0,0.014,66.438,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.377,66.875,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.5,3.365,66.813,150.625,71.688,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.188,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.0,-0.304,0.155
2052008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.063,2.248,2.228,13.634,71.831,68.239,72.391,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,21.935,21.853,24.822,64.41,97.986,86.218,96.969,44.789,58.63,45.101,-10.82,25.891,23.25,73.188,150.625,72.438,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,74.938,74.0,0.014,66.438,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.387,66.875,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.371,66.813,150.625,71.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.313,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.302,0.0,0.0,0.035,0.036,0.002,0.122,0.122,0.0
2052008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.063,2.248,2.228,0.303,71.831,68.239,72.391,68.293,69.139,0.0,-0.021,-0.012,20.0,20.0,21.935,21.881,24.835,64.302,97.912,86.325,96.821,44.789,58.63,45.101,-10.82,25.891,23.234,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,74.938,73.875,0.014,66.438,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.381,66.875,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.375,3.381,66.813,150.625,71.813,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.091,0.183,0.218
2052008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.047,2.248,2.228,2.88,71.831,68.345,72.496,68.293,69.032,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.822,64.517,97.838,86.218,96.821,44.863,58.526,45.173,-10.82,25.875,23.203,73.188,150.625,72.438,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.938,74.0,0.014,66.438,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.381,66.813,150.625,71.5,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.371,66.813,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.188,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.304,0.0,0.0,0.036,0.036,0.002,0.061,0.0,0.217
2052008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,17.844,2.248,2.228,3.674,71.831,68.239,72.286,68.188,69.139,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.796,64.41,97.764,86.112,96.747,44.716,58.63,45.101,-10.82,25.938,23.219,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,74.688,73.875,0.014,66.313,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.385,66.813,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.375,66.688,150.625,71.688,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.03,0.03,0.156
2052008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,17.922,2.248,2.228,4.749,71.938,68.239,72.391,68.188,69.139,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.796,64.517,97.616,86.006,96.674,44.789,58.63,45.173,-10.828,25.938,23.219,73.188,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,74.938,74.0,0.014,66.313,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.381,66.813,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.0,3.369,66.688,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.37,0.0,0.0,0.035,0.036,0.002,0.031,0.031,0.249
2052008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,17.875,2.248,2.228,4.175,71.938,68.239,72.181,68.188,69.246,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.809,64.624,97.542,86.006,96.6,44.789,58.63,45.173,-10.82,25.922,23.219,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,74.938,73.875,0.014,66.313,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.381,66.813,150.625,71.625,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.5,3.375,66.688,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.036,0.036,0.002,0.122,-0.03,0.155
2052008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,17.875,2.248,2.228,8.023,71.831,68.239,72.286,68.188,69.032,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.77,64.517,97.468,86.006,96.526,44.716,58.63,45.173,-10.82,25.875,23.219,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,74.938,74.0,0.014,66.438,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.377,66.813,150.625,71.625,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.369,66.688,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.441,0.0,0.0,0.035,0.035,0.002,0.03,0.03,0.155
2052008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,17.891,2.248,2.228,0.901,71.938,68.239,72.286,68.188,69.139,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.783,64.732,97.394,86.006,96.452,44.789,58.735,45.246,-10.82,25.891,23.188,73.188,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,75.0,73.875,0.014,66.313,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.385,66.813,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.25,3.361,66.688,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.437,0.0,0.0,0.035,0.036,0.002,0.061,0.0,0.186
2052008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,17.875,2.248,2.228,8.469,71.831,68.345,72.391,68.399,69.139,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.809,64.624,97.32,85.9,96.378,44.863,58.63,45.246,-10.828,25.938,23.188,73.313,150.625,72.438,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,74.938,74.0,0.014,66.313,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.385,66.813,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.361,66.688,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.122,0.061,0.155
2052008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,17.906,2.248,2.228,3.11,71.831,68.239,72.286,68.293,69.032,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.809,64.732,97.172,85.9,96.304,44.789,58.63,45.173,-10.82,25.891,23.188,73.188,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,74.938,74.0,0.014,66.313,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.385,66.813,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.688,3.375,66.688,150.625,71.813,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.031,0.061,0.218
2052008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,17.969,2.248,2.228,2.077,72.046,68.345,72.391,68.293,69.246,0.0,-0.021,-0.012,20.0,20.0,21.907,21.853,24.822,64.839,97.172,85.793,96.23,44.789,58.735,45.173,-10.82,25.891,23.172,73.188,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,74.938,73.875,0.014,66.25,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.387,66.875,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.75,3.379,66.688,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.369,0.0,0.0,0.035,0.035,0.002,0.0,0.061,0.218
2052008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.031,2.248,2.228,3.624,71.938,68.451,72.286,68.399,69.139,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.848,64.839,97.024,85.687,96.23,44.789,58.735,45.173,-10.828,25.891,23.172,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.688,74.0,0.014,66.25,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.385,66.813,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.75,3.365,66.688,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.368,0.0,0.0,0.035,0.036,0.001,0.031,0.031,0.217
