DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.0,3.37,2.228,2.274,71.831,68.345,72.391,68.399,69.139,0.0,-0.025,-0.012,20.0,20.0,21.907,21.881,24.854,64.839,97.024,85.687,96.083,44.863,58.63,45.173,-10.82,25.906,23.172,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,74.938,74.0,0.014,66.25,150.625,71.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.377,66.813,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.355,66.625,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.061,-0.03,0.186
2052008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.141,2.248,2.228,2.948,72.046,68.345,72.181,68.293,69.246,0.0,-0.021,-0.012,20.0,20.0,21.907,21.853,24.848,64.947,96.95,85.581,96.009,44.789,58.63,45.173,-10.82,25.938,23.172,73.188,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,75.0,74.0,0.014,66.25,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.387,66.813,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.373,66.625,150.625,71.688,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.061,0.031,0.155
2052008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.0,2.248,2.228,6.874,71.938,68.345,72.286,68.293,69.139,0.0,-0.025,-0.012,20.0,20.0,21.907,21.881,24.796,64.839,96.802,85.475,95.935,44.789,58.735,45.173,-10.82,25.906,23.141,73.188,150.625,72.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.938,73.875,0.014,66.25,150.625,71.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.125,3.377,66.75,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.373,66.625,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.305,0.244,0.124
2052008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.047,2.248,2.228,-1.414,71.938,68.451,72.286,68.293,69.139,0.0,-0.021,-0.012,20.0,20.0,21.907,21.853,24.757,64.947,96.728,85.475,95.935,44.863,58.63,45.246,-10.82,25.938,23.141,73.188,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,74.938,74.0,0.014,66.25,150.625,71.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,119.063,3.379,66.75,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.5,3.383,66.5,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,-0.031,0.366,0.249
2052008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,17.844,2.248,2.228,6.842,71.938,68.345,72.286,68.293,69.139,0.0,-0.025,-0.012,20.0,20.0,21.907,21.881,24.705,64.947,96.654,85.475,95.861,44.863,58.63,45.246,-10.82,25.938,23.141,73.188,150.625,72.375,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,74.938,73.875,0.014,66.25,150.625,71.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.381,66.75,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,118.125,3.375,66.5,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.061,-0.244,0.435
2052008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.047,2.248,2.228,3.578,72.046,68.345,72.391,68.399,69.139,0.0,-0.025,-0.012,20.0,20.0,21.907,21.881,24.705,64.947,96.58,85.475,95.787,44.863,58.735,45.246,-10.82,25.906,23.141,73.125,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.938,73.875,0.014,66.25,150.625,71.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.381,66.813,150.625,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.361,66.625,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,118.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.061,-0.121,0.031
2052008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,17.797,2.248,2.228,-0.439,71.938,68.345,72.181,68.293,69.139,0.0,-0.021,-0.012,20.0,20.0,21.879,21.853,24.679,64.947,96.506,85.475,95.713,44.936,58.839,45.246,-10.82,25.938,23.141,73.188,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,74.938,73.875,0.014,66.125,150.625,72.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.381,66.75,150.625,71.813,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.188,3.361,66.625,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.299,0.0,0.0,0.035,0.035,0.002,0.061,0.0,0.062
2052008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,17.906,2.248,2.228,8.721,71.938,68.451,72.286,68.399,69.139,0.0,-0.021,-0.012,20.0,20.0,21.879,21.881,24.692,64.947,96.432,85.262,95.639,44.936,58.735,45.246,-10.82,25.938,23.125,73.188,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,74.938,73.875,0.014,66.125,150.625,71.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.875,3.383,66.75,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.875,3.357,66.625,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.001,0.301,0.0,0.0,0.035,0.035,0.002,0.153,0.182,0.093
2052008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,17.953,2.248,2.228,2.832,71.938,68.345,72.076,68.293,69.139,0.0,-0.025,-0.012,20.0,20.0,21.907,21.909,24.653,65.054,96.358,85.262,95.639,44.863,58.735,45.246,-10.82,25.922,23.125,73.188,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,74.938,73.875,0.014,66.125,150.625,71.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.381,66.75,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,118.875,3.379,66.625,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.368,0.0,0.0,0.035,0.036,0.002,-0.061,0.336,0.249
2052008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.0,2.248,2.228,5.548,71.938,68.345,72.181,68.293,69.139,0.0,-0.025,-0.012,20.0,20.0,21.879,21.881,24.666,65.161,96.358,85.262,95.566,44.936,58.839,45.246,-10.82,25.938,23.125,73.125,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.938,73.875,0.014,66.125,150.625,72.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.375,3.377,66.75,150.625,71.75,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.625,3.371,66.5,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.001,0.299,0.0,0.0,0.036,0.036,0.002,0.061,-0.03,0.341
2052008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.0,2.248,2.228,2.408,71.938,68.345,72.181,68.293,69.139,0.0,-0.021,-0.012,20.0,20.0,21.907,21.881,24.666,65.054,96.21,85.156,95.492,44.936,58.839,45.319,-10.82,25.938,23.125,73.125,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,74.938,73.75,0.014,66.125,150.625,72.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.373,66.75,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.625,3.371,66.5,150.625,71.813,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.0,-0.091,0.155
2052008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,17.875,2.248,2.228,4.813,72.046,68.345,72.076,68.293,69.139,0.0,-0.021,-0.012,20.0,20.0,21.907,21.853,24.653,65.054,96.21,85.262,95.418,44.936,58.63,45.319,-10.828,25.906,23.109,73.125,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,75.0,73.875,0.014,66.125,150.625,71.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.369,66.75,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.5,3.371,66.5,150.625,71.813,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.376,0.0,0.0,0.035,0.036,0.002,0.0,-0.091,0.124
2052008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,17.875,3.37,0.462,5.38,72.154,68.451,72.181,68.399,69.246,0.0,-0.025,-0.012,20.0,20.0,21.907,21.909,24.575,65.269,96.062,85.05,95.344,44.936,58.63,45.319,-10.82,25.922,23.109,73.125,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,74.938,73.875,0.014,66.125,150.625,72.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.373,66.5,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.354,66.5,150.625,71.938,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.122,-0.091,0.093
2052008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.094,2.248,2.228,1.281,71.938,68.451,72.181,68.399,69.139,0.0,-0.021,-0.012,20.0,20.0,21.879,21.909,24.588,65.269,95.988,85.05,95.27,44.936,58.944,45.319,-10.82,25.938,23.078,73.188,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.938,74.0,0.014,66.063,150.625,72.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.387,66.5,150.625,71.75,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.875,3.369,66.625,150.625,71.938,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.122,0.061,0.062
2052008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.031,2.248,2.228,5.918,72.046,68.345,72.076,68.293,69.246,0.0,-0.021,-0.012,20.0,20.0,21.879,21.881,24.575,65.269,95.988,85.05,95.27,44.936,58.839,45.319,-10.828,25.953,23.078,73.125,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,74.688,73.875,0.014,66.063,150.625,72.0,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.377,66.375,150.625,71.813,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.373,66.375,150.625,71.938,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.061,0.213,0.186
2052008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.141,2.248,2.228,5.884,72.046,68.451,72.286,68.399,69.353,0.0,-0.025,-0.012,20.0,20.0,21.879,21.909,24.562,65.269,95.914,84.944,95.196,45.009,58.63,45.319,-10.82,25.938,23.078,73.188,150.625,72.688,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.938,73.875,0.014,66.063,150.625,72.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.373,66.375,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.875,3.375,66.5,150.625,71.938,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.092,0.092,0.311
2052008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.188,2.248,2.228,3.403,72.046,68.451,72.181,68.399,69.139,0.0,-0.025,-0.012,20.0,20.0,21.879,21.881,24.543,65.269,95.766,85.05,95.122,44.936,58.63,45.319,-10.82,25.922,23.078,73.125,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,74.938,73.875,0.014,66.063,150.625,72.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.385,66.375,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.875,3.369,66.5,150.625,71.938,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.376,0.0,0.0,0.035,0.036,0.002,-0.061,0.0,0.217
2052008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.141,2.248,2.228,3.948,72.046,68.451,72.181,68.293,69.246,0.0,-0.025,-0.012,20.0,20.0,21.879,21.909,24.556,65.376,95.618,84.944,94.975,45.009,58.63,45.392,-10.82,25.938,23.063,73.188,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,74.938,74.0,0.014,66.063,150.625,72.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.373,66.375,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.375,66.5,150.625,71.938,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.0,0.0,0.248
2052008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,17.922,2.248,2.228,6.985,72.046,68.557,72.181,68.399,69.139,0.0,-0.021,-0.012,20.0,20.0,21.879,21.937,24.53,65.269,95.692,84.731,94.901,45.009,58.735,45.319,-10.828,25.938,23.078,73.125,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.938,74.0,0.014,65.875,150.625,72.0,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.375,66.375,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.367,66.5,150.625,72.063,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,0.001,0.302,0.0,0.0,0.036,0.036,0.002,0.122,-0.091,0.186
2052008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.031,2.248,2.228,2.748,72.154,68.345,72.076,68.293,69.246,0.0,-0.025,-0.012,20.0,20.0,21.851,21.881,24.478,65.484,95.544,84.731,94.975,44.936,58.63,45.319,-10.828,25.922,23.047,73.125,150.625,72.438,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,74.938,73.875,0.014,66.063,150.625,72.0,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.813,3.377,66.375,150.625,71.813,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.375,66.375,150.625,72.063,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.035,0.002,0.244,0.031,0.093
2052008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.0,2.248,2.228,2.459,72.154,68.451,72.286,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.879,21.825,24.413,65.376,95.544,84.731,94.827,45.009,58.735,45.392,-10.82,25.922,23.063,73.125,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,74.938,73.75,0.014,65.875,150.625,72.0,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.367,66.375,150.625,71.813,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,116.875,3.365,66.375,150.625,71.938,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.0,0.699,0.062
2052008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.094,2.248,2.228,8.919,72.154,68.451,72.181,68.399,69.246,0.0,-0.021,-0.012,20.0,20.0,21.851,21.825,24.4,65.376,95.396,84.731,94.827,45.009,58.63,45.319,-10.82,25.938,23.063,73.125,150.625,72.688,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.938,73.875,0.014,66.063,150.625,72.0,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.688,3.377,66.375,150.625,71.75,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.375,3.375,66.375,150.625,71.938,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.035,0.036,0.002,-0.061,-0.061,0.559
2052008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.047,2.248,2.228,5.389,72.046,68.451,72.076,68.293,69.139,0.0,-0.025,-0.012,20.0,20.0,21.851,21.853,24.374,65.269,95.322,84.731,94.753,45.083,58.839,45.392,-10.82,25.953,23.063,73.125,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,74.938,73.875,0.014,65.875,150.625,72.125,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.383,66.375,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.375,3.361,66.375,150.625,71.938,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.301,0.0,0.0,0.035,0.036,0.002,0.061,-0.091,0.093
2052008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.109,2.248,2.228,5.625,72.046,68.451,72.076,68.399,69.139,0.0,-0.021,-0.012,20.0,20.0,21.851,21.853,24.336,65.269,95.322,84.625,94.679,45.083,58.735,45.392,-10.82,25.938,23.063,73.125,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,74.938,73.875,0.014,65.875,150.625,72.125,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.367,66.375,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.367,66.375,150.625,71.938,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.031,0.0,0.155
2052008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.109,2.248,2.228,8.104,72.046,68.345,72.076,68.399,69.139,0.0,-0.025,-0.012,20.0,20.0,21.823,21.825,24.264,65.376,95.174,84.519,94.605,45.009,58.63,45.319,-10.82,25.938,23.016,73.0,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.938,73.875,0.014,65.875,150.625,72.125,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.371,66.313,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.371,66.375,150.625,71.938,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.061,-0.092,0.217
2052008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.047,2.248,2.228,10.431,72.046,68.451,72.076,68.399,69.139,0.0,-0.025,-0.012,20.0,20.0,21.823,21.909,24.251,65.484,95.174,84.519,94.532,45.009,58.735,45.392,-10.82,25.953,23.016,73.0,150.625,72.688,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.938,73.875,0.014,65.875,150.625,72.125,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.377,66.375,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.371,66.375,150.625,71.938,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.035,0.002,0.152,0.031,0.093
2052008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.172,2.248,2.228,3.974,72.046,68.451,72.181,68.399,69.139,0.0,-0.021,-0.012,20.0,20.0,21.851,21.881,24.212,65.376,95.026,84.412,94.532,45.083,58.735,45.392,-10.82,25.969,23.016,73.125,150.625,72.375,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,74.938,73.875,0.014,65.875,150.625,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.375,3.371,66.375,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,115.688,3.361,66.375,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.092,0.516,0.062
2052008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.125,2.248,2.228,6.132,72.046,68.451,72.076,68.293,69.139,0.0,-0.025,-0.012,20.0,20.0,21.823,21.881,24.161,65.484,94.952,84.412,94.458,45.083,58.735,45.392,-10.82,25.953,23.0,73.125,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,74.938,73.875,0.014,65.875,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.938,3.371,66.375,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.875,3.373,66.188,150.625,71.938,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,-0.061,0.122,0.373
2052008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.109,2.248,0.462,15.574,72.046,68.557,72.181,68.399,69.246,0.0,-0.021,-0.012,20.0,20.0,21.823,21.881,24.102,65.376,94.878,84.412,94.384,45.009,58.63,45.392,-10.82,25.953,23.0,73.0,150.625,72.375,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,74.938,73.875,0.014,65.875,150.625,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.381,66.313,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,118.0,3.363,66.375,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.378,0.0,0.0,0.035,0.036,0.002,-0.061,-0.121,0.186
2052008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.016,2.248,2.228,4.715,72.046,68.451,72.076,68.293,69.246,0.0,-0.025,-0.012,20.0,20.0,21.823,21.881,24.089,65.484,94.878,84.412,94.31,45.009,58.839,45.392,-10.828,25.938,23.016,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,74.938,73.75,0.014,65.813,150.625,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.365,66.313,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.75,3.354,66.188,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,-0.072,0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.091,-0.151,0.093
2052008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.156,2.248,2.228,5.672,72.046,68.557,72.076,68.505,69.246,0.0,-0.021,-0.012,20.0,20.0,21.823,21.853,24.05,65.484,94.73,84.306,94.236,45.083,59.048,45.465,-10.82,25.828,23.0,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.938,73.875,0.014,65.813,150.625,72.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.381,66.313,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.563,3.365,66.188,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.03,-0.031,0.124
2052008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,17.922,2.248,2.228,2.568,72.154,68.451,72.076,68.399,69.246,0.0,-0.021,-0.012,20.0,20.0,21.823,21.853,24.024,65.591,94.657,84.306,94.162,45.083,58.839,45.465,-10.82,25.969,22.984,73.0,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.938,73.875,0.014,65.813,150.625,72.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.367,66.313,150.625,71.813,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.875,3.363,66.188,150.625,71.938,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.091,-0.091,0.155
2052008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.219,2.248,2.228,6.828,72.154,68.451,72.076,68.399,69.246,0.0,-0.021,-0.012,20.0,20.0,21.795,21.825,24.024,65.484,94.583,84.2,94.088,45.156,58.735,45.392,-10.82,25.719,22.984,73.0,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,74.938,73.875,0.014,65.813,150.625,72.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.375,3.373,66.313,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,114.938,3.375,66.188,150.625,71.938,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.233,0.0,0.0,0.035,0.035,0.002,0.213,0.335,0.062
2052008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.125,2.248,2.228,2.065,72.046,68.451,71.971,68.399,69.246,0.0,-0.021,-0.012,20.0,20.0,21.823,21.853,23.966,65.591,94.657,84.094,94.236,45.009,58.944,45.319,-10.82,25.984,22.969,73.125,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.938,73.875,0.014,65.813,150.625,72.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.188,3.371,66.188,150.625,71.813,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,119.813,3.363,66.188,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.625,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.297,0.0,0.0,0.035,0.036,0.002,-0.091,0.303,0.28
2052008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,17.906,2.248,2.228,21.098,72.046,68.451,72.076,68.399,69.246,0.0,-0.025,-0.012,20.0,20.0,21.823,21.769,23.979,65.591,94.435,84.094,94.015,43.984,58.839,44.445,-10.82,25.656,22.953,73.125,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,74.938,73.875,0.014,65.813,150.625,72.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.381,66.313,150.625,71.813,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,119.188,3.375,66.188,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.125,119.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.416,0.0,0.0,0.035,0.036,0.002,0.061,-0.183,0.372
2052008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.063,2.248,2.228,3.309,72.261,68.557,72.076,68.399,69.353,0.0,-0.025,-0.012,20.0,20.0,21.795,21.881,23.953,65.699,94.361,84.2,93.941,43.471,58.944,43.935,-10.82,25.984,22.953,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.938,73.875,0.014,65.813,150.625,72.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.377,66.188,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.375,3.371,66.188,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.402,0.0,0.0,0.035,0.036,0.002,0.122,-0.152,0.155
2052008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.078,2.248,2.228,8.067,72.154,68.557,72.076,68.399,69.246,0.0,-0.025,-0.012,20.0,20.0,21.823,21.909,23.953,65.591,94.287,84.094,93.941,43.251,58.839,43.644,-10.82,25.938,22.953,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,74.938,73.875,0.014,65.813,150.625,72.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.381,66.188,150.625,72.063,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.875,3.361,66.188,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.336,0.0,0.0,0.035,0.035,0.002,0.03,-0.091,0.124
2052008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.016,2.248,2.228,4.988,72.046,68.557,72.076,68.293,69.246,0.0,-0.025,-0.012,20.0,20.0,21.795,21.881,23.94,65.699,94.213,83.988,93.793,43.178,58.839,43.498,-10.82,25.969,22.953,73.0,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.938,73.875,0.014,65.688,150.625,72.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.375,66.188,150.625,72.063,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.361,66.188,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.272,0.0,0.0,0.035,0.035,0.002,0.092,0.03,0.093
2052008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.0,2.248,2.228,13.148,72.046,68.557,72.076,68.505,69.246,0.0,-0.021,-0.012,20.0,20.0,21.795,21.825,23.94,65.591,94.361,83.881,93.941,43.104,58.735,43.425,-10.82,25.859,22.953,73.0,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.938,73.875,0.014,65.688,150.625,72.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.371,66.188,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.625,3.363,66.063,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.275,0.0,0.0,0.035,0.036,0.002,0.091,0.182,0.155
2052008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.141,2.248,2.228,3.587,72.261,68.557,72.076,68.399,69.353,0.0,-0.025,-0.012,20.0,20.0,21.795,21.797,23.953,65.699,94.139,83.988,93.793,42.885,58.839,43.28,-10.82,25.625,22.938,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,74.938,73.875,0.014,65.688,150.625,72.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.381,66.188,150.625,71.75,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.361,66.188,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.331,0.0,0.0,0.035,0.035,0.002,0.0,0.273,0.124
2052008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.203,2.248,2.228,9.053,72.154,68.663,72.076,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.767,21.797,23.953,65.699,94.213,83.881,93.867,42.665,58.839,42.988,-10.82,25.625,22.938,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.938,73.875,0.014,65.813,150.625,72.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.371,66.188,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.373,66.063,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.268,0.0,0.0,0.035,0.035,0.002,0.061,0.091,0.342
2052008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.203,2.248,2.228,16.021,72.154,68.451,72.076,68.399,69.246,0.0,-0.021,-0.012,20.0,20.0,21.767,21.769,23.953,65.591,93.991,83.881,93.645,42.445,58.839,42.843,-10.82,25.641,22.938,73.125,150.625,72.688,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,74.938,73.875,0.014,65.688,150.625,72.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.375,66.188,150.625,72.063,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.063,3.375,66.063,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.323,0.0,0.0,0.035,0.036,0.002,-0.061,0.0,0.217
2052008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.156,2.248,2.228,9.543,72.261,68.451,71.971,68.399,69.353,0.0,-0.025,-0.012,20.0,20.0,21.767,21.713,23.94,65.699,94.065,83.563,93.719,43.251,58.944,43.498,-10.828,25.953,22.938,72.938,150.625,72.375,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.688,74.0,0.014,65.688,150.625,72.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.371,66.188,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.365,66.063,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.211,0.0,0.0,0.036,0.036,0.001,0.061,-0.031,0.093
2052008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.094,2.248,2.228,19.735,72.154,68.663,71.971,68.505,69.139,0.0,-0.025,-0.008,20.0,20.0,21.739,21.825,23.927,65.591,93.843,83.669,93.497,43.69,58.735,44.008,-10.828,25.844,22.922,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,74.938,73.75,0.014,65.688,150.625,72.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.377,66.313,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.371,66.063,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.035,0.036,0.002,0.092,-0.031,0.217
2052008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.203,2.248,2.228,5.139,72.261,68.557,72.181,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.767,21.881,23.888,65.806,93.843,83.775,93.571,43.91,58.735,44.227,-10.82,25.594,22.922,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,74.938,73.875,0.014,65.688,150.625,72.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.188,3.373,66.188,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.363,66.063,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.035,0.035,0.002,0.274,0.061,0.093
2052008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.141,2.248,2.228,16.061,72.154,68.557,71.971,68.399,69.246,0.0,-0.025,-0.012,20.0,20.0,21.767,21.881,23.888,65.591,93.695,83.669,93.424,43.837,58.735,44.154,-10.82,25.594,22.891,73.0,150.625,72.438,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.938,73.875,0.014,65.688,150.625,72.25,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.063,3.367,66.125,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,116.063,3.363,66.063,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.035,0.002,0.061,0.668,0.124
2052008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.141,2.248,2.228,4.857,72.261,68.557,72.076,68.505,69.246,0.0,-0.025,-0.012,20.0,20.0,21.767,21.881,23.94,65.806,93.621,83.563,93.35,43.837,58.63,44.154,-10.82,25.594,22.891,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,74.938,73.875,0.014,65.563,150.625,72.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.379,66.125,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.313,3.375,66.0,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,0.287,0.0,0.0,0.035,0.036,0.002,-0.03,-0.031,0.497
2052008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.203,2.248,2.228,7.794,72.154,68.557,72.076,68.505,69.246,0.0,-0.025,-0.012,20.0,20.0,21.739,21.881,23.927,65.806,93.547,83.563,93.276,43.837,58.63,44.227,-10.82,25.594,22.875,72.938,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,74.938,73.75,0.014,65.563,150.625,72.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.371,66.125,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.875,3.367,66.0,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,119.188,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.355,0.0,0.0,0.036,0.036,0.002,0.031,-0.213,0.093
2052008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.0,2.248,2.228,5.428,72.261,68.451,71.971,68.399,69.246,0.0,-0.025,-0.012,20.0,20.0,21.739,21.853,23.94,65.699,93.473,83.563,93.202,43.91,58.735,44.299,-10.82,25.578,22.859,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,74.938,73.875,0.014,65.563,150.625,72.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.373,66.188,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.365,66.0,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.5,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.351,0.0,0.0,0.035,0.036,0.002,-0.031,0.0,0.093
2052008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.219,2.248,2.228,4.841,72.261,68.557,71.971,68.399,69.353,0.0,-0.025,-0.012,20.0,20.0,21.711,21.797,23.901,65.913,93.325,83.456,93.202,44.057,58.839,44.445,-10.82,25.578,22.859,72.938,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.938,73.75,0.014,65.563,150.625,72.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.367,66.125,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.357,66.0,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.353,0.0,0.0,0.035,0.036,0.002,0.061,-0.03,0.093
2052008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.156,2.248,2.228,13.371,72.154,68.557,72.076,68.505,69.246,0.0,-0.025,-0.012,20.0,20.0,21.739,21.909,23.927,65.699,93.325,83.456,93.054,44.057,58.839,44.372,-10.82,25.578,22.844,73.0,150.625,72.438,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.938,73.75,0.014,65.563,150.625,72.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.563,3.381,66.125,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.563,3.371,66.0,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.244,-0.031,0.062
2052008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.234,2.248,2.228,10.941,72.154,68.557,71.971,68.399,69.246,0.0,-0.021,-0.012,20.0,20.0,21.711,21.909,23.979,65.806,93.251,83.35,93.054,44.13,58.63,44.518,-10.82,25.531,22.859,72.938,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.688,73.75,0.014,65.563,150.625,72.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.438,3.377,66.125,150.625,72.063,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,116.5,3.365,66.0,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.035,0.002,0.122,0.79,0.062
