DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.203,2.248,2.228,3.606,72.154,68.557,71.971,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.711,21.937,23.953,65.806,93.177,83.35,92.98,44.057,58.839,44.445,-10.82,25.563,22.844,73.0,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,74.938,73.875,0.014,65.563,150.625,72.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.375,3.363,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.369,66.0,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.352,0.0,0.0,0.035,0.036,0.002,-0.091,0.03,0.497
2052008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,8.583,72.154,68.557,72.181,68.505,69.246,0.0,-0.025,-0.012,20.0,20.0,21.711,22.021,23.979,65.806,93.103,83.244,92.98,44.13,58.735,44.591,-10.82,25.547,22.813,73.0,150.625,72.688,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.938,73.875,0.014,65.563,150.625,72.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.875,3.363,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,118.188,3.375,66.0,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.423,0.0,0.0,0.036,0.035,0.002,-0.061,-0.092,0.186
2052008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.188,2.248,2.228,7.515,72.154,68.557,72.076,68.505,69.246,0.0,-0.025,-0.012,20.0,20.0,21.711,22.077,23.986,65.699,93.029,83.244,92.907,44.13,58.735,44.518,-10.82,25.563,22.813,73.0,150.625,72.438,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,74.938,73.875,0.014,65.563,150.625,72.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.377,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.875,3.367,65.875,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.063,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.356,0.0,0.0,0.035,0.036,0.002,0.03,-0.182,0.124
2052008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.266,2.248,2.228,14.087,72.261,68.557,72.076,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.683,22.077,23.979,65.913,92.955,83.35,92.833,44.203,58.63,44.591,-10.82,25.531,22.797,72.938,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.938,73.875,0.014,65.438,150.625,72.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.367,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.373,66.0,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.361,0.0,0.0,0.035,0.036,0.002,0.03,-0.031,0.186
2052008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,11.533,72.261,68.451,72.076,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.683,22.133,23.875,65.806,92.807,83.138,92.759,44.277,58.839,44.591,-10.82,25.547,22.781,72.938,150.625,72.438,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.938,73.75,0.014,65.438,150.625,72.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.377,65.938,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.875,3.371,66.0,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.289,0.0,0.0,0.035,0.036,0.002,0.122,-0.091,0.155
2052008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.344,1.126,0.462,1.689,72.154,68.557,72.181,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.683,22.077,23.824,65.913,92.807,83.138,92.759,44.277,58.735,44.591,-10.82,25.531,22.766,72.938,150.625,72.438,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.938,73.875,0.014,65.438,150.625,72.313,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.377,66.125,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.063,3.363,66.0,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.291,0.0,0.0,0.036,0.036,0.002,0.183,0.273,0.062
2052008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.156,2.248,2.228,5.843,72.154,68.557,72.181,68.505,69.246,0.0,-0.025,-0.012,20.0,20.0,21.655,21.993,23.694,65.913,92.733,83.032,92.685,44.277,58.735,44.664,-10.82,25.531,22.766,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.688,73.75,0.014,65.438,150.625,72.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.373,66.125,150.625,72.125,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.361,65.875,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.036,0.002,0.03,0.061,0.311
2052008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.281,2.248,2.228,16.661,72.261,68.557,72.286,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.655,21.881,23.623,66.021,92.733,83.032,92.611,44.277,58.63,44.664,-10.82,25.5,22.766,72.938,150.625,72.375,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.688,73.75,0.014,65.438,150.625,72.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.371,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.063,3.361,65.875,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.361,0.0,0.0,0.035,0.035,0.002,-0.061,0.061,0.28
2052008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.141,2.248,2.228,13.538,72.154,68.557,72.286,68.399,69.353,0.0,-0.021,-0.012,20.0,20.0,21.655,21.853,23.571,65.913,92.585,83.138,92.611,44.277,58.944,44.664,-10.82,25.516,22.75,73.0,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,74.938,73.875,0.014,65.438,150.625,72.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.363,65.938,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.75,3.359,65.875,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.353,0.0,0.0,0.035,0.036,0.002,0.061,-0.121,0.186
2052008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.422,2.248,0.462,3.443,72.369,68.557,72.286,68.399,69.246,0.0,-0.025,-0.012,20.0,20.0,21.655,21.713,23.415,65.806,92.585,82.925,92.537,44.277,58.839,44.664,-10.82,25.5,22.75,72.938,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.688,73.75,0.014,65.438,150.625,72.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.379,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.363,65.875,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.356,0.0,0.0,0.035,0.036,0.002,-0.031,-0.03,0.155
2052008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.141,2.248,2.228,2.683,72.261,68.557,72.286,68.399,69.246,0.0,-0.025,-0.012,20.0,20.0,21.655,21.685,23.344,65.806,92.511,82.925,92.463,44.277,58.735,44.736,-10.82,25.484,22.75,73.0,150.625,72.438,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,74.938,73.875,0.014,65.25,150.625,72.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.375,3.369,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.938,3.361,65.875,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.426,0.0,0.0,0.035,0.035,0.002,0.243,0.0,0.062
2052008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.141,2.248,2.228,1.867,72.154,68.557,72.391,68.505,69.246,0.0,-0.025,-0.012,20.0,20.0,21.655,21.685,23.214,65.913,92.437,82.925,92.463,44.35,58.735,44.736,-10.82,25.469,22.734,72.938,150.625,72.438,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,74.938,73.875,0.014,65.438,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.369,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,115.875,3.375,65.875,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.762,0.216
2052008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.125,2.248,2.228,5.894,72.154,68.557,72.391,68.399,69.246,0.0,-0.025,-0.008,20.0,20.0,21.655,21.685,23.201,65.913,92.585,82.819,92.537,44.423,58.63,44.809,-10.82,25.469,22.719,73.0,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.938,73.75,0.014,65.438,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.938,3.369,65.938,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.375,3.373,65.875,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.0,0.363,0.0,0.0,0.034,0.035,0.002,-0.061,0.092,0.464
2052008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.172,2.248,2.228,2.745,72.261,68.663,72.496,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,21.598,21.657,23.137,66.021,92.363,82.925,92.316,44.35,58.63,44.736,-10.82,25.453,22.719,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.688,73.875,0.014,65.25,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.375,65.938,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.625,3.361,65.875,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.363,0.0,0.0,0.034,0.035,0.002,-0.061,-0.061,0.124
2052008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.266,2.248,2.228,10.717,72.154,68.557,72.391,68.399,69.353,0.0,-0.025,-0.012,20.0,20.0,21.598,21.545,23.137,66.021,92.363,82.925,92.316,44.35,58.63,44.736,-10.828,25.453,22.703,72.938,150.625,72.375,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,74.938,73.75,0.014,65.25,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.375,65.813,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.5,3.373,65.813,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.362,0.0,0.0,0.035,0.035,0.002,0.03,-0.091,0.031
2052008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,17.984,2.248,2.228,10.944,72.154,68.557,72.286,68.399,69.246,0.0,-0.025,-0.012,20.0,20.0,21.598,21.489,23.15,65.913,92.289,82.713,92.242,44.35,58.735,44.736,-10.82,25.438,22.703,72.938,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,74.688,73.75,0.014,65.25,150.625,72.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.377,65.75,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.688,3.371,65.875,150.625,72.063,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.036,0.002,0.03,0.0,0.124
2052008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.109,2.248,2.228,8.141,72.154,68.557,72.391,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.57,21.461,23.111,65.913,92.215,82.713,92.168,44.35,58.735,44.736,-10.82,25.438,22.688,72.938,150.625,72.438,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,74.688,73.875,0.014,65.25,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.385,65.938,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.375,65.813,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.124
2052008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.156,2.248,2.228,7.131,72.154,68.663,72.496,68.505,69.353,0.0,-0.021,-0.012,20.0,20.0,21.598,21.405,23.201,65.913,92.215,82.607,92.094,44.35,58.944,44.736,-10.828,25.438,22.656,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,74.688,73.75,0.014,65.25,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.625,3.363,65.813,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.188,3.361,65.813,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.0,0.353,0.0,0.0,0.035,0.035,0.002,0.152,0.243,0.155
2052008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.109,2.248,2.228,9.19,72.154,68.663,72.496,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,21.57,21.433,23.227,65.913,92.067,82.607,92.094,44.423,58.735,44.809,-10.82,25.438,22.672,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,74.688,73.75,0.014,65.25,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.875,3.365,65.813,150.625,72.125,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,118.5,3.367,65.813,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.361,0.0,0.0,0.035,0.035,0.002,-0.03,0.213,0.248
2052008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.141,2.248,2.228,6.14,72.154,68.663,72.496,68.61,69.246,0.0,-0.025,-0.012,20.0,20.0,21.57,21.433,23.24,66.021,91.993,82.607,92.02,44.35,58.839,44.809,-10.82,25.422,22.625,72.938,150.625,72.438,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,74.688,73.75,0.014,65.25,150.625,72.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.875,3.367,65.813,150.625,72.063,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,118.188,3.367,65.813,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.188,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.423,0.0,0.0,0.035,0.035,0.002,0.0,-0.091,0.309
2052008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.188,2.248,2.228,12.236,72.154,68.769,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.57,21.433,23.279,66.021,91.919,82.5,91.946,44.423,58.735,44.809,-10.82,25.406,22.641,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.688,73.875,0.014,65.25,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.365,65.813,150.625,72.125,72.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.875,3.373,65.813,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.148,0.149,-0.0,0.36,0.0,0.0,0.035,0.035,0.002,0.03,-0.061,0.156
2052008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.234,2.248,2.228,4.156,72.261,68.663,72.496,68.505,69.46,0.0,-0.025,-0.008,20.0,20.0,21.542,21.405,23.305,66.021,91.919,82.5,91.946,44.423,58.63,44.809,-10.82,25.406,22.625,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.938,73.875,0.014,65.25,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.369,65.813,150.625,72.125,72.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.365,65.813,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.365,0.0,0.0,0.035,0.035,0.002,0.03,-0.03,0.062
2052008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.141,2.248,2.228,4.269,72.261,68.557,72.391,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.542,21.377,23.331,66.128,91.845,82.394,91.872,44.496,58.735,44.809,-10.82,25.391,22.625,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.688,73.875,0.014,65.188,150.625,72.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.365,65.938,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.357,65.813,150.625,72.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.294,0.0,0.0,0.035,0.035,0.002,0.122,-0.031,0.124
2052008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.344,2.248,2.228,5.697,72.261,68.663,72.391,68.399,69.46,0.0,-0.021,-0.012,20.0,20.0,21.514,21.377,23.357,66.021,91.771,82.394,91.799,44.423,58.63,44.736,-10.82,25.375,22.609,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.938,73.875,0.014,65.25,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.371,65.813,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.625,3.369,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.296,0.0,0.0,0.035,0.036,0.002,0.091,0.183,0.186
2052008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.359,2.248,2.228,5.152,72.154,68.663,72.391,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.542,21.405,23.396,66.021,91.697,82.394,91.799,44.423,58.735,44.882,-10.82,25.359,22.594,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.688,73.75,0.014,65.25,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.385,65.75,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.75,3.369,65.813,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.0,0.428,0.0,0.0,0.035,0.035,0.002,0.03,0.243,0.124
2052008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.188,2.248,2.228,11.242,72.154,68.663,72.391,68.61,69.246,0.0,-0.025,-0.012,20.0,20.0,21.514,21.321,23.402,66.128,91.771,82.288,91.872,44.496,58.839,44.882,-10.828,25.375,22.594,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.688,73.875,0.014,65.188,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.371,65.813,150.625,72.063,72.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.361,65.563,150.625,72.375,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.361,0.0,0.0,0.034,0.035,0.002,-0.061,0.0,0.186
2052008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,3.381,72.154,68.557,72.391,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.514,21.292,23.428,66.021,91.549,82.288,91.725,44.57,58.63,44.809,-10.828,25.359,22.578,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.938,73.875,0.014,65.188,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.373,65.75,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.5,3.373,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.228,0.0,0.0,0.034,0.035,0.002,0.092,0.0,0.186
2052008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.297,2.248,2.228,4.969,72.261,68.663,72.391,68.399,69.353,0.0,-0.025,-0.012,20.0,20.0,21.486,21.292,23.454,66.128,91.475,82.288,91.651,44.496,58.735,44.882,-10.82,25.328,22.578,73.0,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.688,73.75,0.014,65.188,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.381,65.75,150.625,72.188,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.361,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.362,0.0,0.0,0.035,0.035,0.002,-0.031,-0.03,0.093
2052008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.219,2.248,2.228,3.927,72.261,68.557,72.286,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.486,21.321,23.48,66.128,91.475,82.182,91.651,44.496,58.839,44.882,-10.82,25.328,22.578,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.938,73.875,0.014,65.188,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.375,3.369,65.813,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,115.063,3.359,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.359,0.0,0.0,0.035,0.035,0.002,0.274,-0.061,0.186
2052008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,12.641,72.261,68.663,72.286,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.458,21.349,23.48,66.128,91.401,82.182,91.577,44.496,58.63,44.809,-10.82,25.344,22.547,72.688,150.625,72.375,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.688,73.75,0.014,65.188,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.313,120.313,3.361,65.75,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,117.875,3.365,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.296,0.0,0.0,0.035,0.035,0.002,0.0,0.729,0.186
2052008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.234,2.248,2.228,7.819,72.261,68.557,72.286,68.505,69.353,0.0,-0.021,-0.012,20.0,20.0,21.486,21.461,23.584,66.021,91.327,82.182,91.503,44.496,58.63,44.882,-10.82,25.313,22.547,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.688,73.75,0.014,65.188,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.688,3.369,65.75,150.625,72.188,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.938,3.369,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,117.5,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.365,0.0,0.0,0.035,0.036,0.002,-0.061,-0.243,0.498
2052008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.344,2.248,2.228,12.805,72.261,68.557,72.286,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.458,21.573,23.584,66.236,91.254,82.182,91.503,44.496,58.63,44.882,-10.82,25.313,22.531,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.938,73.75,0.014,65.063,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.375,65.75,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.313,3.367,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.625,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.061,-0.122,0.033
2052008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.391,2.248,2.228,28.409,72.369,68.557,72.286,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.458,21.545,23.597,66.128,91.18,82.182,91.355,44.57,58.735,44.882,-10.82,25.313,22.516,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.688,73.875,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.371,65.625,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.188,3.355,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,117.0,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.295,0.0,0.0,0.035,0.035,0.002,0.0,0.03,0.065
2052008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,6.934,72.154,68.557,72.391,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.43,21.685,23.597,66.021,91.106,82.075,91.429,44.496,58.735,44.955,-10.82,25.297,22.5,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.688,73.75,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.365,65.75,150.625,72.188,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.563,3.363,65.5,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.431,0.0,0.0,0.035,0.035,0.002,0.03,-0.031,0.227
2052008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.266,2.248,2.228,5.458,72.154,68.769,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.43,21.629,23.597,66.021,91.106,81.969,91.282,44.57,58.735,44.955,-10.82,25.297,22.484,72.688,150.625,72.375,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.688,73.75,0.014,65.063,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.375,65.75,150.625,72.188,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.357,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,0.363,0.0,0.0,0.035,0.036,0.002,0.152,0.03,0.097
2052008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,4.259,72.369,68.769,72.496,68.61,69.46,0.0,-0.025,-0.016,20.0,20.0,21.43,21.657,23.571,66.128,91.032,81.969,91.282,44.57,58.839,44.882,-10.82,25.266,22.469,72.688,150.625,72.438,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.688,73.75,0.014,65.063,150.625,72.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.377,65.75,150.625,72.188,72.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.75,3.371,65.5,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.091,0.244,0.161
2052008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.281,2.248,2.228,5.998,72.154,68.769,72.496,68.61,69.246,0.0,-0.021,-0.012,20.0,20.0,21.402,21.517,23.571,66.021,90.958,81.969,91.208,44.643,58.735,44.955,-10.82,25.281,22.469,72.938,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,74.938,73.875,0.014,65.063,150.625,72.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.379,65.625,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.063,3.369,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.563,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.034,0.035,0.002,-0.031,0.182,0.29
2052008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,18.266,2.248,2.228,6.46,72.154,68.663,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.402,21.601,23.584,66.021,90.884,82.075,91.208,44.643,58.839,44.955,-10.82,25.281,22.453,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.938,73.75,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.377,65.625,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.0,3.365,65.563,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.0,0.292,0.0,0.0,0.035,0.035,0.002,-0.061,0.031,0.162
2052008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.172,2.248,2.228,8.941,72.369,68.769,72.601,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,21.402,21.433,23.597,66.021,90.884,81.863,91.134,44.57,58.735,44.882,-10.82,25.266,22.453,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,74.688,73.75,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.381,65.625,150.625,72.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.25,3.373,65.5,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,0.295,0.0,0.0,0.035,0.035,0.002,0.0,-0.061,0.097
2052008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.141,2.248,2.228,5.352,72.261,68.557,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.402,21.405,23.597,66.128,90.81,81.757,91.134,44.57,58.735,44.882,-10.82,25.25,22.453,72.688,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,74.688,73.75,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.371,65.625,150.625,72.188,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.369,65.563,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.122,-0.092,0.226
2052008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.141,2.248,2.228,8.243,72.261,68.557,72.601,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.346,21.236,23.623,66.128,90.736,81.757,91.06,44.57,58.839,44.955,-10.82,25.234,22.438,72.688,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.688,73.75,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,117.875,3.375,65.625,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.938,3.361,65.5,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.362,0.0,0.0,0.035,0.036,0.002,0.305,0.152,0.065
2052008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.328,2.248,2.228,21.65,72.261,68.663,72.601,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.318,21.264,23.623,66.128,90.736,81.757,90.986,44.643,58.839,44.955,-10.82,25.234,22.438,72.688,150.625,72.25,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.688,73.875,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.377,65.5,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,119.375,3.371,65.5,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.294,0.0,0.0,0.035,0.035,0.002,-0.061,0.487,0.323
2052008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.328,2.248,2.228,7.828,72.261,68.769,72.707,68.505,69.46,0.0,-0.025,-0.016,20.0,20.0,21.346,21.236,23.649,66.021,90.588,81.757,90.912,44.643,58.735,44.955,-10.828,25.219,22.422,72.688,150.625,72.25,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.688,73.75,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.25,3.373,65.625,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,119.125,3.369,65.5,150.625,72.063,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.375,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.0,0.297,0.0,0.0,0.034,0.035,0.002,0.061,-0.182,0.323
2052008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.25,2.248,2.228,5.318,72.261,68.663,72.707,68.399,69.46,0.0,-0.021,-0.012,20.0,20.0,21.346,21.208,23.675,66.128,90.588,81.651,91.06,44.716,58.735,45.028,-10.82,25.203,22.406,72.688,150.625,72.25,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,74.688,73.875,0.014,65.063,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.373,65.5,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.063,3.371,65.5,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.813,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.061,-0.092,0.065
2052008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,6.378,72.154,68.557,72.601,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.318,21.068,23.694,66.128,90.514,81.651,90.912,44.643,58.839,45.028,-10.82,25.203,22.391,72.688,150.625,72.25,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.688,73.875,0.014,65.063,150.625,72.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.25,3.377,65.625,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.361,65.5,150.625,72.25,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,-0.061,-0.031,0.096
2052008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.063,2.248,2.228,2.722,72.261,68.769,72.707,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,21.346,21.124,23.694,66.021,90.588,81.651,90.986,44.716,58.839,45.028,-10.828,25.188,22.391,72.688,150.625,72.25,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,74.688,73.75,0.014,65.0,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.377,65.625,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.373,65.5,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.295,0.0,0.0,0.035,0.035,0.002,0.122,-0.092,0.129
2052008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.063,2.248,2.228,14.592,72.261,68.769,72.707,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,21.318,21.068,23.746,66.128,90.366,81.651,90.838,44.643,58.839,45.028,-10.828,25.203,22.375,72.688,150.625,72.375,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,74.688,73.75,0.014,65.0,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.361,65.625,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.938,3.336,65.5,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.25,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.121,0.09,0.032
2052008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.234,2.248,2.228,7.477,72.154,68.769,72.707,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,21.29,21.068,23.746,66.021,90.366,81.544,90.838,44.57,58.944,44.955,-10.82,25.188,22.359,72.625,150.625,72.375,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.688,73.75,0.014,65.0,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,1.246,65.5,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.438,1.311,65.438,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,1.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.358,0.0,0.0,0.034,0.036,0.002,0.034,0.13,0.08
2052008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.313,2.248,2.228,5.081,72.261,68.769,72.707,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.262,21.096,23.759,66.236,90.292,81.544,90.691,44.643,59.048,45.028,-10.82,25.172,22.359,72.688,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.688,73.75,0.014,65.0,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,0.032,65.5,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.438,0.052,65.5,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,113.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.006,0.003
2052008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,9.23,72.154,68.557,72.601,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,21.262,21.124,23.733,66.128,90.144,81.544,90.691,44.716,58.839,45.028,-10.82,25.172,22.359,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.688,73.75,0.014,64.875,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,0.031,65.5,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.375,113.25,0.042,65.5,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.688,112.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.0,0.007,0.003
2052008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,6.323,72.154,68.663,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.262,21.068,23.759,66.128,90.144,81.544,90.617,44.716,58.839,45.028,-10.82,25.156,22.359,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.625,73.75,0.014,65.0,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.125,0.029,65.5,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.813,112.25,0.042,65.5,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.0,112.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,-0.001,0.009,0.003
2052008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.375,2.248,2.228,5.608,72.261,68.769,72.496,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.206,21.012,23.772,66.236,90.07,81.332,90.543,44.643,58.735,45.028,-10.828,25.109,22.344,72.625,150.625,72.188,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.688,73.75,0.014,65.0,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.375,114.375,0.029,65.313,150.625,72.125,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.188,111.438,0.042,65.5,150.625,72.063,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.0,0.011,0.003
