DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,4.939,72.261,68.663,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.206,21.012,23.759,66.128,90.07,81.332,90.543,44.643,58.735,45.028,-10.82,25.125,22.328,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.625,73.75,0.014,65.0,150.625,72.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.75,113.75,0.029,65.313,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,110.688,0.042,65.438,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.188,111.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.0,0.011,0.004
2052008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,10.89,72.261,68.663,72.496,68.505,69.46,0.0,-0.021,-0.012,20.0,20.0,21.206,21.012,23.746,66.236,89.996,81.332,90.543,44.716,58.839,45.101,-10.82,25.094,22.313,72.688,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.688,73.75,0.014,65.0,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.125,113.125,0.029,65.313,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.0,110.0,0.039,65.438,150.625,72.25,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.688,110.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.0,0.011,0.005
2052008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.25,2.248,2.228,6.369,72.154,68.769,72.601,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,21.206,21.012,23.72,66.128,89.996,81.332,90.469,44.716,58.839,45.101,-10.82,25.094,22.297,72.625,150.625,72.375,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.688,73.75,0.014,65.0,150.625,72.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,112.5,112.688,0.029,65.5,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.438,109.188,0.042,65.438,150.625,72.25,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.188,109.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,-0.001,0.014,0.005
2052008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.328,2.248,2.228,6.732,72.154,68.663,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.178,21.068,23.733,66.128,89.848,81.332,90.469,44.716,58.735,45.101,-10.82,25.078,22.297,72.688,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.688,73.75,0.014,64.875,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,111.813,112.125,0.029,65.313,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.938,108.5,0.042,65.438,150.625,72.25,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.875,109.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.002,0.368,0.0,0.0,0.035,0.036,0.002,-0.001,0.015,0.006
2052008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.328,2.248,0.462,13.329,72.261,68.769,72.496,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,21.15,21.012,23.746,66.236,89.922,81.226,90.321,44.716,58.839,45.028,-10.82,25.094,22.297,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.688,73.875,0.014,64.875,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,111.188,111.625,0.029,65.5,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.438,107.813,0.042,65.313,150.625,72.25,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.5,108.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,-0.002,0.016,0.007
2052008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.453,2.248,2.228,11.769,72.261,68.769,72.496,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,21.178,21.068,23.746,66.236,89.848,81.226,90.321,44.716,58.839,45.028,-10.828,25.078,22.266,72.625,150.625,72.375,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.938,73.75,0.014,64.875,150.625,72.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,110.5,111.063,0.029,65.313,150.625,72.125,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.063,107.188,0.038,65.438,150.625,72.063,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.125,108.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,-0.002,0.016,0.007
2052008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,5.09,72.261,68.769,72.496,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,21.15,21.068,23.759,66.236,89.7,81.226,90.247,44.643,58.839,45.028,-10.82,25.078,22.266,72.625,150.625,72.25,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.688,73.75,0.014,64.875,150.625,72.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,109.875,110.688,0.029,65.313,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.5,106.438,0.031,65.438,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.813,107.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.035,0.002,-0.003,0.014,0.009
2052008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.266,2.248,2.228,38.616,72.154,68.769,72.496,68.61,69.353,0.0,-0.021,-0.012,20.0,20.0,21.122,21.012,23.733,66.236,89.626,81.119,90.174,44.789,58.944,45.101,-10.82,25.063,22.266,72.5,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.625,73.75,0.014,64.875,150.625,72.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,109.25,110.313,0.029,65.313,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,105.875,0.04,65.438,150.625,72.25,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.375,106.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.034,0.035,0.002,-0.004,0.018,0.01
2052008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.328,2.248,2.228,2.538,72.154,68.663,72.391,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.122,21.04,23.733,66.128,89.552,81.013,90.174,44.789,58.839,45.173,-10.82,25.078,22.25,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.625,73.875,0.014,64.875,150.625,72.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,108.688,109.813,0.029,65.313,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.375,105.188,0.037,65.313,150.625,72.063,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.938,106.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.365,0.0,0.0,0.035,0.035,0.002,-0.005,0.017,0.01
2052008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.328,2.248,2.228,5.327,72.154,68.663,72.496,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,21.122,21.068,23.72,66.128,89.552,81.119,90.026,44.716,58.839,45.028,-10.82,25.078,22.234,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.625,73.75,0.014,64.875,150.625,72.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,108.188,109.5,0.029,65.188,150.625,72.313,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.0,104.563,0.042,65.438,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.688,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,-0.006,0.021,0.011
2052008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.25,2.248,2.228,5.447,72.261,68.663,72.391,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.094,21.096,23.759,66.236,89.552,81.013,90.026,44.789,58.735,45.101,-10.82,25.047,22.219,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.625,73.75,0.014,64.875,150.625,72.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,107.438,109.063,0.029,65.313,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,104.063,0.039,65.313,150.625,72.063,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.25,105.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,-0.007,0.02,0.012
2052008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.328,2.248,2.228,2.852,72.261,68.769,72.601,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,21.066,21.152,23.733,66.236,89.478,81.119,90.026,44.863,58.839,45.101,-10.82,25.031,22.219,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.625,73.75,0.014,64.875,150.625,72.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,106.813,108.438,0.029,65.313,150.625,72.313,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,103.438,0.035,65.438,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.063,104.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.227,0.0,0.0,0.035,0.035,0.002,-0.007,0.019,0.012
2052008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.219,2.248,2.228,9.114,72.154,68.663,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,21.066,21.152,23.785,66.236,89.404,81.013,89.878,44.643,58.735,45.101,-10.82,25.016,22.203,72.625,150.625,72.25,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.688,73.875,0.014,64.875,150.625,72.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,106.313,108.063,0.029,65.313,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.75,102.875,0.04,65.313,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.5,104.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.434,0.0,0.0,0.035,0.035,0.002,-0.007,0.022,0.013
2052008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,15.68,72.261,68.557,72.496,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.094,21.18,23.811,66.343,89.33,81.013,89.952,44.789,58.735,45.101,-10.82,24.984,22.172,72.625,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.625,73.875,0.014,64.875,150.625,72.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,105.625,107.75,0.029,65.5,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.25,102.375,0.042,65.313,150.625,72.25,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.313,103.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,-0.009,0.024,0.014
2052008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,6.042,72.261,68.769,72.601,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,21.066,21.124,23.837,66.343,89.404,80.907,89.878,44.643,58.63,45.101,-10.82,24.969,22.203,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.625,73.75,0.014,64.875,150.625,72.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,105.125,107.25,0.029,65.313,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.938,101.75,0.039,65.313,150.625,72.063,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.813,103.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.44,0.0,0.0,0.034,0.035,0.002,-0.009,0.024,0.014
2052008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.422,2.248,2.228,14.434,72.154,68.663,72.496,68.505,69.353,0.0,-0.025,-0.016,20.0,20.0,21.009,20.928,23.888,66.128,89.33,81.013,89.804,44.789,58.839,45.101,-10.82,24.969,22.172,72.5,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.625,73.75,0.014,64.875,150.625,72.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,104.625,106.813,0.029,65.188,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.5,101.25,0.042,65.313,150.625,72.25,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.563,102.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,-0.009,0.026,0.015
2052008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.25,2.248,2.228,4.03,72.154,68.769,72.601,68.61,69.353,0.0,-0.021,-0.012,20.0,20.0,21.037,20.928,23.888,66.128,89.108,80.907,89.73,44.789,58.839,45.173,-10.82,24.969,22.172,72.625,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.688,73.875,0.014,64.625,150.625,72.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,104.0,106.5,0.029,65.188,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.0,100.75,0.042,65.313,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.125,102.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.367,0.0,0.0,0.035,0.035,0.002,-0.011,0.026,0.015
2052008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.313,2.248,2.228,15.163,72.154,68.663,72.601,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,21.037,20.9,23.94,66.128,89.108,80.801,89.73,44.789,58.839,45.173,-10.82,24.984,22.172,72.5,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.625,73.75,0.014,64.875,150.625,72.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,103.438,106.0,0.029,65.313,150.625,72.313,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,100.375,0.042,65.313,150.625,72.25,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.813,101.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.035,0.002,-0.011,0.026,0.017
2052008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.375,2.248,2.228,13.393,72.154,68.663,72.496,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,20.981,20.872,23.953,66.128,89.034,80.801,89.583,44.789,58.839,45.173,-10.828,24.938,22.141,72.625,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.625,73.75,0.014,64.625,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,102.813,105.813,0.029,65.063,150.625,72.313,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.313,99.813,0.042,65.313,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.563,101.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,-0.013,0.027,0.017
2052008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.375,2.248,2.228,8.843,72.154,68.769,72.601,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,20.981,20.9,23.999,66.236,89.034,80.801,89.583,44.716,58.839,45.173,-10.82,24.938,22.141,72.625,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.625,73.75,0.014,64.875,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,102.563,105.313,0.029,65.313,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,99.438,0.038,65.313,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.125,100.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.433,0.0,0.0,0.035,0.035,0.002,-0.012,0.025,0.017
2052008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,8.396,72.154,68.769,72.707,68.716,69.353,0.0,-0.025,-0.012,20.0,20.0,20.953,20.984,24.037,66.236,88.886,80.695,89.509,44.277,58.735,44.809,-10.82,24.953,22.141,72.625,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.688,73.75,0.014,64.625,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,102.125,104.813,0.029,65.313,150.625,72.188,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,98.813,0.042,65.188,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.75,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.494,0.0,0.0,0.035,0.035,0.002,-0.011,0.029,0.018
2052008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.391,2.248,2.228,18.606,72.261,68.769,72.812,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.981,21.152,24.05,66.343,88.886,80.801,89.509,43.544,58.944,44.008,-10.82,24.938,22.125,72.5,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.688,73.75,0.014,64.625,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,101.5,104.563,0.029,65.188,150.625,72.313,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,98.5,0.042,65.313,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.438,99.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.401,0.0,0.0,0.036,0.035,0.002,-0.013,0.029,0.019
2052008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.375,2.248,2.228,18.583,72.261,68.663,72.707,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.953,21.124,24.076,66.343,88.812,80.695,89.435,43.104,58.944,43.498,-10.82,24.938,22.125,72.625,150.625,72.25,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.688,73.875,0.014,64.625,150.625,72.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,101.063,104.188,0.029,65.313,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,98.125,0.042,65.313,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.063,99.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.335,0.0,0.0,0.035,0.035,0.002,-0.013,0.029,0.019
2052008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.406,1.126,2.228,5.812,72.261,68.663,72.601,68.61,69.46,0.0,-0.021,-0.012,20.0,20.0,20.897,20.984,24.115,66.343,88.738,80.695,89.361,42.885,58.839,43.353,-10.82,24.938,22.109,72.625,150.625,72.25,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.625,73.688,0.014,64.625,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,100.688,103.813,0.029,65.188,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.5,97.625,0.039,65.313,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.75,98.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.393,0.0,0.0,0.035,0.035,0.002,-0.013,0.028,0.02
2052008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.406,2.248,2.228,23.818,72.154,68.663,72.707,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,20.897,20.9,24.187,66.128,88.886,80.695,89.361,43.251,58.839,43.425,-10.82,24.891,22.094,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.625,73.75,0.014,64.625,150.625,72.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,100.125,103.5,0.029,65.188,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,97.375,0.042,65.313,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.375,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.149,0.0,0.0,0.035,0.035,0.002,-0.014,0.029,0.02
2052008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,2.206,72.261,68.769,72.812,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.925,20.984,24.199,66.45,88.664,80.588,89.287,43.91,58.944,44.227,-10.828,24.891,22.094,72.5,150.625,72.25,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.625,73.75,0.014,64.625,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.625,103.188,0.029,65.063,150.625,72.188,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.813,96.813,0.041,65.313,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.0,97.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.282,0.0,0.0,0.034,0.036,0.002,-0.015,0.03,0.02
2052008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,2.315,72.154,68.663,72.707,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,20.925,21.152,24.284,66.236,88.738,80.695,89.213,44.13,58.839,44.518,-10.82,24.891,22.094,72.5,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.625,73.75,0.014,64.625,150.625,72.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.188,102.875,0.029,65.188,150.625,72.188,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.375,96.5,0.042,65.188,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,102.688,97.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.036,0.002,-0.016,0.03,0.021
2052008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.297,2.248,2.228,11.154,72.154,68.663,72.812,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.897,21.04,24.31,66.343,88.59,80.482,89.213,44.057,58.839,44.518,-10.828,24.891,22.094,72.625,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.625,73.75,0.014,64.625,150.625,72.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.875,102.563,0.029,65.188,150.625,72.188,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,96.313,0.039,65.188,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,102.25,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.419,0.0,0.0,0.035,0.036,0.002,-0.016,0.027,0.021
2052008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.297,2.248,2.228,6.999,72.154,68.663,72.707,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.869,20.9,24.323,66.236,88.59,80.695,89.14,44.057,58.735,44.372,-10.82,24.891,22.078,72.5,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.625,73.75,0.014,64.625,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.438,102.188,0.029,65.188,150.625,72.188,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.688,95.813,0.042,65.188,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,101.938,96.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.287,0.0,0.0,0.035,0.035,0.002,-0.016,0.03,0.021
2052008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,2.692,72.261,68.663,72.707,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,20.897,20.872,24.387,66.45,88.516,80.376,89.066,43.984,58.839,44.372,-10.82,24.891,22.078,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.625,73.75,0.014,64.625,150.625,72.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.0,101.875,0.029,65.063,150.625,72.125,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,95.5,0.037,65.188,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,101.563,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,0.349,0.0,0.0,0.035,0.035,0.002,-0.016,0.026,0.021
2052008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.406,2.248,0.462,6.339,72.154,68.663,72.812,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,20.841,20.956,24.439,66.236,88.442,80.376,88.992,44.057,58.839,44.445,-10.82,24.875,22.078,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.625,73.75,0.014,64.625,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,101.563,0.029,65.188,150.625,72.313,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.063,95.188,0.042,65.188,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,101.125,95.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.35,0.0,0.0,0.035,0.035,0.002,-0.017,0.03,0.022
2052008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.344,2.248,3.993,3.628,72.154,68.663,72.812,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.841,20.956,24.478,66.236,88.442,80.376,89.066,44.203,58.839,44.591,-10.82,24.859,22.063,72.625,150.625,72.25,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.625,73.875,0.014,64.625,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.188,101.25,0.029,65.188,150.625,72.188,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.75,94.875,0.042,65.188,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,100.875,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.354,0.0,0.0,0.035,0.035,0.002,-0.017,0.03,0.022
2052008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.344,2.248,2.228,11.856,72.154,68.769,72.917,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.813,20.788,24.53,66.343,88.294,80.376,88.918,44.277,58.839,44.736,-10.82,24.844,22.047,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.625,73.75,0.014,64.563,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.688,100.938,0.029,65.188,150.625,72.188,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,94.5,0.042,65.188,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,100.5,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.422,0.0,0.0,0.035,0.036,0.002,-0.018,0.03,0.022
2052008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.328,2.248,2.228,2.592,72.154,68.769,72.812,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,20.813,20.704,24.601,66.343,88.294,80.482,88.918,44.35,58.944,44.736,-10.82,24.844,22.047,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.625,73.75,0.014,64.563,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.375,100.688,0.029,65.063,150.625,72.313,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,94.313,0.042,65.0,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,100.0,94.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.353,0.0,0.0,0.035,0.036,0.002,-0.018,0.03,0.022
2052008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.328,3.37,2.228,2.551,72.261,68.769,72.812,68.505,69.353,0.0,-0.025,-0.008,20.0,20.0,20.785,20.676,24.627,66.343,88.294,80.376,88.844,44.35,58.735,44.736,-10.82,24.828,22.047,72.5,150.625,72.188,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.625,73.875,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,100.438,0.029,65.188,150.625,72.188,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,94.0,0.042,65.188,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.688,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,-0.019,0.029,0.022
2052008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.5,2.248,2.228,5.486,72.154,68.769,72.707,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.757,20.676,24.653,66.343,88.22,80.27,88.77,44.35,58.944,44.736,-10.82,24.828,22.031,72.5,150.625,72.063,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.625,73.75,0.014,64.563,150.625,72.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.438,100.125,0.029,65.063,150.625,72.188,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.563,93.75,0.042,65.188,150.625,71.938,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.313,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.035,0.002,-0.02,0.029,0.022
2052008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.328,2.248,2.228,9.79,72.154,68.769,72.707,68.61,69.567,0.0,-0.025,-0.016,20.0,20.0,20.757,20.648,24.666,66.45,88.22,80.27,88.844,44.35,58.839,44.736,-10.82,24.813,22.0,72.5,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.5,73.75,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,99.875,0.029,65.063,150.625,72.188,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.25,93.438,0.042,65.188,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.0,93.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.358,0.0,0.0,0.035,0.036,0.002,-0.021,0.029,0.022
2052008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.406,2.248,2.228,9.708,72.154,68.769,72.707,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,20.729,20.648,24.692,66.236,88.22,80.27,88.77,44.423,58.735,44.736,-10.82,24.797,22.031,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.5,73.75,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.75,99.563,0.029,65.063,150.625,72.313,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.125,93.125,0.042,65.0,150.625,71.938,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,98.563,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.292,0.0,0.0,0.035,0.035,0.002,-0.02,0.031,0.022
2052008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,3.387,72.154,68.663,72.707,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,20.701,20.648,24.731,66.343,87.998,80.27,88.622,44.423,58.839,44.736,-10.82,24.797,22.031,72.625,150.625,72.25,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.625,73.75,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,99.313,0.029,65.063,150.625,72.188,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.688,92.813,0.042,65.0,150.625,71.938,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,98.188,92.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.292,0.0,0.0,0.035,0.035,0.002,-0.021,0.03,0.022
2052008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,2.162,72.154,68.769,72.812,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.729,20.648,24.744,66.343,87.998,80.163,88.622,44.496,58.944,44.809,-10.82,24.813,22.031,72.5,150.625,72.25,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.625,73.75,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,99.125,0.029,65.188,150.625,72.188,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,92.625,0.042,65.0,150.625,71.938,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,97.875,92.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,0.29,0.0,0.0,0.035,0.035,0.002,-0.021,0.03,0.022
2052008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.438,2.248,2.228,6.996,72.154,68.769,72.707,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.729,20.704,24.796,66.343,87.998,80.163,88.622,44.57,58.839,44.882,-10.82,24.797,22.031,72.625,150.625,72.25,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.625,73.75,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,98.813,0.029,65.063,150.625,72.188,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.063,92.25,0.042,65.0,150.625,71.938,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,97.5,91.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.292,0.0,0.0,0.035,0.035,0.002,-0.022,0.029,0.022
2052008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,6.178,72.154,68.769,72.812,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.701,20.76,24.848,66.236,87.925,80.057,88.475,44.496,58.839,44.809,-10.82,24.797,22.0,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.625,73.75,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,98.625,0.029,65.0,150.625,72.188,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,92.125,0.042,65.188,150.625,71.938,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,97.0,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,-0.022,0.029,0.021
2052008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,5.789,72.261,68.769,72.812,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.701,20.872,24.867,66.45,87.851,80.163,88.475,44.423,58.944,44.809,-10.82,24.781,22.0,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,74.5,73.75,0.014,64.563,150.625,72.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,98.313,0.029,65.063,150.625,72.188,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.5,91.75,0.041,65.0,150.625,71.938,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,96.688,91.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.356,0.0,0.0,0.035,0.035,0.002,-0.022,0.028,0.021
2052008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.297,2.248,2.228,3.03,72.046,68.875,72.812,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.701,20.872,24.893,66.236,87.777,80.057,88.401,44.57,58.839,44.882,-10.82,24.797,22.0,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.625,73.75,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,98.188,0.029,65.063,150.625,72.188,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,91.5,0.04,65.0,150.625,71.938,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,96.375,90.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,-0.023,0.028,0.021
2052008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,7.548,72.261,68.663,72.707,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.701,21.096,24.932,66.343,87.777,80.057,88.327,44.57,58.63,44.882,-10.82,24.766,22.0,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.5,73.75,0.014,64.563,150.625,72.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,98.063,0.029,65.063,150.625,72.188,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.938,91.25,0.036,65.0,150.625,71.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,96.063,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.036,0.002,-0.024,0.025,0.021
2052008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,10.517,72.154,68.769,72.707,68.716,69.353,0.0,-0.025,-0.012,20.0,20.0,20.645,20.844,24.958,66.343,87.703,79.951,88.327,44.57,58.839,44.882,-10.82,24.75,22.0,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.625,73.75,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.938,97.75,0.029,65.063,150.625,72.188,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,91.0,0.042,65.188,150.625,71.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,95.625,90.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,-0.025,0.029,0.021
2052008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.391,2.248,2.228,5.672,72.154,68.875,72.812,68.61,69.353,0.0,-0.025,-0.016,20.0,20.0,20.645,20.9,24.971,66.343,87.629,79.951,88.253,44.57,58.839,44.882,-10.82,24.734,21.984,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.625,73.875,0.014,64.563,150.625,72.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,97.5,0.029,65.0,150.625,72.188,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.563,90.813,0.042,65.0,150.625,71.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,-0.025,0.029,0.02
2052008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.406,2.248,2.228,6.72,72.154,68.663,72.707,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.673,20.816,24.997,66.343,87.629,79.951,88.179,44.57,58.735,44.882,-10.82,24.719,21.984,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.625,73.875,0.014,64.563,150.625,72.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,97.313,0.029,65.0,150.625,72.188,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.125,90.5,0.038,65.0,150.625,71.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,89.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,-0.025,0.026,0.02
2052008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.328,2.248,2.228,4.247,72.154,68.769,72.812,68.716,69.353,0.0,-0.028,-0.012,20.0,20.0,20.617,20.844,25.036,66.45,87.555,79.951,88.179,44.57,58.839,44.955,-10.82,24.719,21.969,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.5,73.75,0.014,64.438,150.625,72.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,97.125,0.029,65.0,150.625,72.188,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,90.313,0.037,65.0,150.625,71.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.5,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.002,0.361,0.0,0.0,0.035,0.035,0.002,-0.026,0.026,0.02
2052008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.328,2.248,2.228,2.614,72.154,68.769,72.812,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.673,21.096,25.074,66.45,87.481,79.845,88.179,44.643,58.63,44.955,-10.82,24.719,21.953,72.5,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.625,73.75,0.014,64.438,150.625,72.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,96.875,0.029,65.063,150.625,72.188,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.75,90.125,0.042,64.938,150.625,71.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.25,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.299,0.0,0.0,0.035,0.035,0.002,-0.027,0.028,0.02
2052008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.313,2.248,2.228,15.236,72.154,68.769,72.812,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.617,20.984,25.139,66.343,87.555,79.845,88.105,44.643,58.944,44.955,-10.82,24.688,21.969,72.438,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,74.625,73.75,0.014,64.438,150.625,72.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,96.813,0.029,65.0,150.625,72.188,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,89.875,0.042,65.0,150.625,71.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,93.938,88.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,-0.027,0.029,0.02
