DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.141,81.517,7.715,2.508,71.617,69.007,73.152,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,25.081,23.828,32.411,69.713,87.016,77.757,86.634,44.58,59.687,44.392,-10.867,110.0,110.0,71.875,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.375,70.375,0.012,66.0,150.625,71.438,67.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,71.563,0.022,66.375,150.625,71.875,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.75,0.026,65.75,150.625,70.188,67.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.162,0.0,0.0,0.035,0.035,0.004,0.003,0.005,0.001
2052008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.078,81.517,7.715,1.076,71.51,69.007,73.152,68.384,68.669,0.0,-0.033,-0.033,20.0,20.0,25.081,23.799,32.398,69.605,87.016,77.864,86.634,44.58,59.582,44.392,-10.852,110.0,110.0,71.875,150.625,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,72.188,70.438,0.012,66.0,150.625,71.438,67.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,71.563,0.022,66.375,150.625,71.875,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.75,0.026,65.625,150.625,70.188,67.313,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2052008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.984,76.453,7.715,2.508,71.617,69.114,73.261,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,25.081,23.799,32.385,69.713,86.942,77.864,86.561,44.653,59.582,44.392,-10.852,110.0,110.0,71.875,150.625,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,72.188,70.375,0.012,66.0,150.625,71.438,67.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,71.375,0.022,66.375,150.625,71.75,70.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.026,65.75,150.625,70.188,67.313,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.227,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.016,80.251,7.715,1.076,71.617,69.114,73.261,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,25.081,23.828,32.359,69.713,86.869,77.757,86.561,44.653,59.687,44.392,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.188,70.375,0.012,66.0,150.625,71.375,67.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,71.563,0.022,66.375,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.75,0.026,65.625,150.625,70.188,67.313,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.226,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.047,77.719,6.179,1.076,71.617,68.9,73.044,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,25.054,23.828,32.398,69.605,86.869,77.864,86.561,44.58,59.582,44.392,-10.852,110.0,110.0,71.75,150.625,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,70.438,0.012,66.0,150.625,71.375,67.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,71.375,0.022,66.375,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.75,0.026,65.75,150.625,70.188,67.313,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2052008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.047,81.517,6.179,2.508,71.617,69.007,73.152,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,25.081,23.799,32.385,69.713,86.869,77.757,86.487,44.653,59.582,44.392,-10.852,110.0,110.0,71.875,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.375,70.375,0.012,66.0,150.625,71.375,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.022,66.375,150.625,71.75,70.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.75,0.026,65.625,150.625,70.188,67.313,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.229,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.016,81.517,6.179,1.076,71.617,69.007,73.152,68.384,68.669,0.0,-0.03,-0.037,20.0,20.0,25.054,23.828,32.333,69.605,86.795,77.864,86.487,44.58,59.582,44.465,-10.867,110.0,110.0,71.875,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,72.188,70.375,0.012,66.0,150.625,71.375,67.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.022,66.375,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.75,0.026,65.625,150.625,70.188,67.313,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.094,81.517,4.643,2.508,71.617,69.007,73.152,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,25.054,23.799,32.346,69.605,86.721,77.757,86.413,44.58,59.582,44.465,-10.867,110.0,110.0,71.75,150.625,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,72.188,70.375,0.012,66.0,150.625,71.375,67.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.25,0.022,66.375,150.625,71.875,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,65.75,150.625,70.063,67.313,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.001
2052008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.125,81.517,4.643,2.508,71.617,69.114,73.261,68.275,68.778,0.0,-0.033,-0.037,20.0,20.0,25.054,23.828,32.359,69.713,86.721,77.757,86.413,44.653,59.582,44.465,-10.867,110.0,110.0,71.875,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,70.375,0.012,66.0,150.625,71.375,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.022,66.375,150.625,71.875,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.516,81.517,6.179,2.508,71.617,69.114,73.261,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,25.026,23.828,32.333,69.713,86.721,77.651,86.413,44.653,59.792,44.465,-10.852,110.0,110.0,71.875,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.063,70.375,0.012,65.75,150.625,71.375,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.375,0.022,66.375,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2052008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.109,81.517,6.179,1.076,71.617,69.114,73.261,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,25.026,23.828,32.307,69.713,86.647,77.757,86.339,44.726,59.792,44.465,-10.867,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,72.188,70.375,0.012,65.75,150.625,71.375,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.022,66.375,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.688,0.026,65.625,150.625,70.063,67.313,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.227,0.0,0.0,0.036,0.035,0.003,0.004,0.004,0.002
2052008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.188,81.517,6.179,1.076,71.51,69.114,73.261,68.384,68.778,0.0,-0.033,-0.033,20.0,20.0,25.026,23.799,32.32,69.713,86.647,77.651,86.339,44.726,59.687,44.465,-10.867,110.0,110.0,71.875,150.625,70.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.188,70.25,0.012,65.75,150.625,71.375,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.25,0.022,66.375,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.228,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.125,81.517,6.179,2.508,71.617,69.114,73.261,68.275,68.778,0.0,-0.033,-0.037,20.0,20.0,25.026,23.799,32.346,69.82,86.574,77.651,86.265,44.653,59.582,44.465,-10.852,110.0,110.0,71.875,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,72.063,70.438,0.012,65.75,150.625,71.25,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.25,0.022,66.125,150.625,71.875,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.016,81.517,7.715,2.508,71.617,69.007,73.152,68.275,68.778,0.0,-0.033,-0.037,20.0,20.0,24.998,23.799,32.372,69.713,86.574,77.651,86.191,44.653,59.477,44.465,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,72.375,70.375,0.012,65.75,150.625,71.25,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.25,0.022,66.125,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.688,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.001
2052008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.016,80.251,7.715,2.508,71.51,69.114,73.152,68.384,68.778,0.0,-0.03,-0.037,20.0,20.0,25.026,23.77,32.359,69.713,86.5,77.651,86.191,44.653,59.687,44.537,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,72.188,70.375,0.012,65.75,150.625,71.25,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.25,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.141,81.517,6.179,2.508,71.404,69.114,73.261,68.494,68.669,0.0,-0.033,-0.033,20.0,20.0,24.998,23.799,32.346,69.605,86.5,77.544,86.118,44.653,59.582,44.537,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,72.063,70.375,0.012,65.75,150.625,71.25,67.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.25,0.022,66.125,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.102,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.922,81.517,6.179,2.508,71.617,69.114,73.261,68.384,68.778,0.0,-0.033,-0.033,20.0,20.0,25.026,23.77,32.333,69.713,86.426,77.651,86.118,44.653,59.582,44.465,-10.852,110.0,110.0,71.875,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.188,70.375,0.012,65.75,150.625,71.25,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.25,0.022,66.125,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.688,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.188,81.517,6.179,2.508,71.617,69.114,73.261,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,24.998,23.77,32.307,69.713,86.426,77.651,86.118,44.726,59.582,44.537,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.063,70.375,0.012,65.75,150.625,71.25,67.688,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.25,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.688,0.026,65.625,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.031,78.985,7.715,1.076,71.51,69.114,73.261,68.384,68.778,0.0,-0.033,-0.033,20.0,20.0,24.998,23.77,32.32,69.82,86.352,77.651,86.044,44.726,59.687,44.537,-10.852,110.0,110.0,71.75,150.625,70.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,70.25,0.012,65.75,150.625,71.25,67.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.25,0.022,66.375,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.688,0.026,65.5,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.109,82.784,7.715,2.508,71.617,69.114,73.261,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,24.998,23.799,32.32,69.82,86.352,77.651,86.044,44.726,59.687,44.537,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,72.188,70.375,0.012,65.75,150.625,71.25,67.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.25,0.022,66.125,150.625,71.75,70.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,65.5,150.625,70.063,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.109,82.784,7.715,2.508,71.617,69.114,73.261,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,24.97,23.77,32.333,69.82,86.279,77.544,85.97,44.726,59.582,44.537,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,72.063,70.375,0.012,65.75,150.625,71.25,67.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.125,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,65.625,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.001
2052008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.125,80.251,6.179,2.508,71.617,69.114,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.97,23.77,32.281,69.713,86.279,77.544,85.97,44.726,59.687,44.537,-10.852,110.0,110.0,71.875,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,72.188,70.25,0.012,65.688,150.625,71.25,67.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.125,0.022,66.375,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.25,82.784,7.715,2.508,71.51,69.114,73.261,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.97,23.77,32.268,69.713,86.205,77.544,85.896,44.726,59.687,44.537,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.188,70.25,0.012,65.688,150.625,71.0,67.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.125,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,65.5,150.625,69.938,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.001
2052008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.031,82.784,6.179,2.508,71.617,69.114,73.152,68.275,68.778,0.0,-0.033,-0.037,20.0,20.0,24.97,23.77,32.307,69.82,86.205,77.544,85.896,44.726,59.687,44.61,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,72.188,70.375,0.012,65.688,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.125,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.25,82.784,7.715,2.508,71.404,69.114,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.942,23.77,32.294,69.82,86.205,77.544,85.822,44.726,59.477,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.188,70.25,0.012,65.688,150.625,71.0,67.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.125,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,65.5,150.625,69.938,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.103,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.001
2052008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.109,75.187,6.179,2.508,71.617,69.114,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.942,23.77,32.294,69.82,86.205,77.544,85.822,44.799,59.687,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,72.188,70.25,0.012,65.688,150.625,71.0,67.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.125,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,65.5,150.625,69.938,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.063,80.251,7.715,2.508,71.51,69.114,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.97,23.77,32.294,69.82,86.057,77.438,85.748,44.726,59.792,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,72.063,70.375,0.012,65.688,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.125,0.022,66.125,150.625,71.563,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,65.5,150.625,69.938,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.234,81.517,6.179,1.076,71.51,69.114,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.942,23.77,32.307,69.82,86.057,77.438,85.748,44.799,59.792,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.188,70.25,0.012,65.688,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.063,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,65.625,150.625,70.063,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.036,0.035,0.003,0.004,0.004,0.002
2052008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.109,80.251,6.179,2.508,71.51,69.114,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.942,23.77,32.294,69.82,85.984,77.331,85.675,44.799,59.792,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,72.188,70.25,0.012,65.688,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.063,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.109,80.251,7.715,2.508,71.51,69.114,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.942,23.741,32.281,69.82,86.057,77.331,85.675,44.799,59.687,44.61,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,72.063,70.25,0.012,65.688,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.063,0.022,66.125,150.625,71.75,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.047,78.985,6.179,1.076,71.404,69.007,73.152,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,24.915,23.77,32.229,69.82,85.984,77.438,85.675,44.799,59.687,44.61,-10.867,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,72.188,70.375,0.012,65.563,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.063,0.022,66.125,150.625,71.563,69.875,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.031,77.719,7.715,2.508,71.51,69.007,73.152,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,24.915,23.77,32.307,69.713,85.91,77.438,85.601,44.799,59.792,44.61,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.063,70.25,0.012,65.688,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.063,0.022,66.125,150.625,71.563,69.875,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.063,82.784,7.715,1.076,71.404,69.114,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.915,23.741,32.268,69.82,85.91,77.438,85.601,44.871,59.582,44.61,-10.852,110.0,110.0,71.875,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,72.188,70.25,0.012,65.688,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.125,0.022,66.125,150.625,71.563,69.875,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.231,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.234,76.453,6.179,2.508,71.51,69.221,73.261,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.887,23.713,32.281,69.82,85.836,77.438,85.527,44.799,59.582,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.188,70.25,0.012,65.688,150.625,71.0,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.063,0.022,66.063,150.625,71.563,69.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.234,81.517,6.179,2.508,71.51,69.114,73.152,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,24.915,23.713,32.268,69.713,85.836,77.331,85.527,44.799,59.582,44.61,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,70.25,0.012,65.688,150.625,70.875,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.063,0.022,66.063,150.625,71.563,69.875,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.5,150.625,69.938,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.992,84.051,7.715,1.076,71.51,69.114,73.044,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,24.915,23.713,32.268,69.713,85.836,77.331,85.527,44.871,59.687,44.683,-10.852,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.188,70.25,0.012,65.688,150.625,70.875,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.0,0.022,66.125,150.625,71.563,69.875,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.992,84.051,7.715,2.508,71.404,69.221,73.152,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.915,23.713,32.216,69.713,85.762,77.331,85.527,44.871,59.792,44.683,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.188,70.25,0.012,65.688,150.625,70.875,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.022,66.063,150.625,71.563,69.875,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.5,150.625,69.938,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.969,84.051,4.643,1.076,71.51,69.114,73.044,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,24.887,23.684,32.203,69.82,85.762,77.331,85.453,44.871,59.687,44.683,-10.867,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,72.063,70.25,0.012,65.688,150.625,70.875,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.022,66.063,150.625,71.563,69.875,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.438,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.281,84.051,6.179,2.508,71.51,69.114,72.936,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,24.915,23.684,32.229,69.82,85.689,77.331,85.379,44.871,59.792,44.683,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.063,70.375,0.011,65.563,150.625,70.875,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2052008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.141,85.317,6.179,2.508,71.404,69.221,73.152,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.915,23.713,32.255,69.713,85.689,77.225,85.379,44.944,59.897,44.683,-10.852,110.0,110.0,71.75,150.625,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,72.188,70.125,0.012,65.563,150.625,70.875,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.022,66.125,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.228,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.001
2052008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.203,84.051,6.179,2.508,71.51,69.114,73.044,68.494,68.669,0.0,-0.03,-0.037,20.0,20.0,24.887,23.713,32.229,69.713,85.615,77.331,85.305,44.944,59.687,44.756,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,70.25,0.012,65.563,150.625,70.875,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.022,66.125,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,65.5,150.625,69.75,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2052008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.078,82.784,6.179,1.076,71.51,69.221,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.915,23.713,32.19,69.82,85.615,77.225,85.305,44.871,59.687,44.683,-10.852,110.0,110.0,71.75,150.625,70.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,70.25,0.012,65.688,150.625,70.875,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.022,66.125,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,65.438,150.625,69.75,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.165,0.0,0.0,0.036,0.035,0.003,0.003,0.005,0.001
2052008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.977,84.051,6.179,2.508,71.404,69.221,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.887,23.713,32.203,69.82,85.541,77.225,85.305,44.871,59.792,44.756,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,72.063,70.25,0.012,65.563,150.625,70.875,67.5,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.022,66.125,150.625,71.563,69.875,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,65.438,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2052008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.031,84.051,6.179,1.076,71.404,69.221,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.887,23.713,32.216,69.82,85.541,77.225,85.232,44.871,59.687,44.683,-10.852,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,70.25,0.012,65.563,150.625,70.875,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.438,0.026,65.438,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2052008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,15.938,84.051,6.179,1.076,71.404,69.221,73.044,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.859,23.741,32.203,69.713,85.541,77.225,85.232,44.871,59.792,44.756,-10.852,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,72.063,70.25,0.012,65.563,150.625,70.813,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,65.438,150.625,69.75,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2052008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.063,82.784,6.179,1.076,71.404,69.114,72.936,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,24.859,23.741,32.229,69.713,85.541,77.225,85.232,44.944,59.687,44.756,-10.852,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.063,70.25,0.012,65.563,150.625,70.813,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,71.0,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.031,84.051,6.179,2.508,71.51,69.221,72.936,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.887,23.741,32.19,69.82,85.467,77.225,85.158,44.944,59.687,44.756,-10.867,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,72.063,70.25,0.012,65.563,150.625,70.875,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,71.0,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2052008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.109,84.051,6.179,2.508,71.404,69.221,73.044,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,24.859,23.741,32.229,69.713,85.394,77.119,85.084,44.944,59.687,44.756,-10.867,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.063,70.125,0.012,65.563,150.625,70.813,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.75,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,65.5,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.109,84.051,6.179,1.076,71.51,69.221,73.044,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,24.859,23.77,32.152,69.82,85.394,77.119,85.084,44.944,59.897,44.756,-10.852,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,70.25,0.012,65.563,150.625,70.813,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,71.0,0.022,66.063,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,65.438,150.625,69.938,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.031,82.784,6.179,1.076,71.51,69.221,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.831,23.77,32.152,69.927,85.32,77.119,85.01,45.017,59.792,44.829,-10.867,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,70.25,0.012,65.563,150.625,70.813,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.75,0.022,66.063,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,65.438,150.625,69.75,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.031,73.921,7.715,1.076,71.404,69.221,73.044,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,24.831,23.77,32.139,69.82,85.394,77.119,85.084,45.089,59.687,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.063,70.25,0.012,65.438,150.625,70.813,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.75,0.022,66.063,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,65.438,150.625,69.75,67.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.109,81.517,6.179,2.508,71.404,69.114,72.936,68.384,68.669,0.0,-0.033,-0.037,20.0,20.0,24.831,23.799,32.165,69.82,85.246,77.119,84.936,45.017,59.687,44.829,-10.852,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,70.25,0.012,65.563,150.625,70.813,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.75,0.022,66.063,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.25,0.026,65.438,150.625,69.75,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.156,82.784,6.179,2.508,71.51,69.114,72.936,68.494,68.669,0.0,-0.033,-0.033,20.0,20.0,24.831,23.799,32.1,69.82,85.246,76.906,84.936,45.017,59.792,44.829,-10.867,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,72.063,70.125,0.012,65.563,150.625,70.813,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.75,0.022,66.063,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,65.438,150.625,69.75,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.036,0.035,0.003,0.004,0.005,0.002
2052008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.047,82.784,7.715,1.076,71.51,69.114,72.936,68.384,68.778,0.0,-0.033,-0.037,20.0,20.0,24.831,23.799,32.139,69.927,85.246,77.012,84.936,45.017,59.792,44.829,-10.852,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,72.063,70.125,0.012,65.563,150.625,70.75,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.75,0.022,66.063,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,65.438,150.625,69.75,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
