DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.172,82.784,6.179,2.508,71.404,69.114,72.936,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.831,23.828,32.061,69.82,85.172,77.012,84.862,45.017,59.792,44.829,-10.852,110.0,110.0,71.75,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,72.063,70.25,0.012,65.438,150.625,70.813,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.75,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.438,150.625,69.75,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.93,84.051,6.179,1.076,71.51,69.114,72.936,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.831,23.828,32.048,69.927,85.172,77.012,84.862,45.089,59.792,44.829,-10.867,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,72.063,70.25,0.012,65.563,150.625,70.813,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.688,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,65.438,150.625,69.75,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.232,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.375,84.051,9.252,1.076,71.404,69.114,72.936,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.831,23.828,31.983,69.82,85.172,77.012,84.862,45.017,59.792,44.829,-10.852,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,70.125,0.012,65.438,150.625,70.813,67.375,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.688,0.022,66.063,150.625,71.563,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.438,150.625,69.75,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.0,84.051,6.179,2.508,71.404,69.114,72.936,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.803,23.828,31.97,69.82,85.098,77.012,84.788,45.017,59.792,44.829,-10.852,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.938,70.25,0.012,65.563,150.625,70.813,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.688,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.25,150.625,69.75,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.844,85.317,6.179,1.076,71.51,69.114,72.936,68.494,68.886,0.0,-0.033,-0.037,20.0,20.0,24.803,23.828,31.957,69.927,85.025,77.012,84.788,45.017,59.687,44.902,-10.852,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,72.063,70.25,0.012,65.563,150.625,70.75,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.75,0.022,66.063,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.25,150.625,69.75,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.102,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.234,85.317,7.715,1.076,71.404,69.114,72.936,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.776,23.828,31.97,69.82,85.025,77.012,84.715,45.089,59.792,44.829,-10.867,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.063,70.125,0.012,65.438,150.625,70.75,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.688,0.022,65.938,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.25,150.625,69.75,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.231,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.961,85.317,7.715,2.508,71.404,69.114,72.936,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.776,23.856,31.918,69.82,85.025,76.906,84.641,45.089,59.792,44.829,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.938,70.125,0.012,65.438,150.625,70.75,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.688,0.022,66.063,150.625,71.563,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.25,150.625,69.625,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.231,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.0,85.317,6.179,2.508,71.51,69.114,72.936,68.494,68.886,0.0,-0.033,-0.037,20.0,20.0,24.803,23.856,31.918,69.927,84.951,77.012,84.641,45.089,59.897,44.902,-10.867,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,70.25,0.012,65.438,150.625,70.75,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.688,0.022,65.938,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.25,150.625,69.75,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.391,85.317,6.179,2.508,71.404,69.114,72.936,68.494,68.669,0.0,-0.03,-0.037,20.0,20.0,24.803,23.856,31.944,69.713,84.951,76.906,84.641,45.089,59.897,44.902,-10.852,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,72.063,70.125,0.012,65.438,150.625,70.75,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.688,0.022,66.063,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.25,150.625,69.75,67.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.063,85.317,7.715,2.508,71.404,69.114,72.936,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.776,23.856,31.918,69.82,84.877,76.906,84.567,45.089,59.792,44.902,-10.852,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,70.125,0.012,65.438,150.625,70.75,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.688,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.25,150.625,69.625,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.036,0.035,0.003,0.004,0.005,0.002
2052008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.438,85.317,6.179,1.076,71.51,69.114,72.936,68.494,68.778,0.0,-0.03,-0.037,20.0,20.0,24.776,23.885,31.892,69.927,84.877,76.906,84.567,45.089,59.897,44.902,-10.852,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.938,70.125,0.011,65.438,150.625,70.75,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.563,0.022,66.063,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,65.25,150.625,69.625,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.438,86.584,6.179,1.076,71.404,69.114,73.044,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.776,23.885,31.918,69.82,84.803,76.906,84.567,45.089,59.897,44.902,-10.852,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,70.125,0.012,65.438,150.625,70.75,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.688,0.022,66.063,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,65.438,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.047,85.317,7.715,2.508,71.51,69.114,72.936,68.494,68.886,0.0,-0.033,-0.037,20.0,20.0,24.776,23.885,31.892,69.927,84.803,76.906,84.493,45.089,59.897,44.902,-10.852,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,70.125,0.012,65.438,150.625,70.625,67.188,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.688,0.022,66.063,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.625,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.016,85.317,6.179,2.508,71.51,69.114,72.936,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.748,23.885,31.944,69.927,84.803,76.906,84.493,45.162,59.792,44.902,-10.852,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.938,70.125,0.012,65.438,150.625,70.75,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.563,0.022,66.063,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.438,150.625,69.625,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.232,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.914,85.317,6.179,2.508,71.404,69.114,72.936,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.748,23.885,31.892,69.82,84.73,76.799,84.419,45.162,59.897,44.975,-10.867,110.0,110.0,71.688,150.625,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.938,70.25,0.012,65.438,150.625,70.75,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.563,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.984,86.584,6.179,2.508,71.404,69.221,72.936,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.748,23.885,31.944,69.82,84.73,76.906,84.419,45.089,59.897,44.902,-10.852,110.0,110.0,71.688,150.625,70.375,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.938,70.25,0.012,65.375,150.625,70.75,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.563,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.75,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.047,86.584,6.179,2.508,71.51,69.114,72.936,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.748,23.885,31.944,69.927,84.656,76.799,84.419,45.089,60.002,44.902,-10.852,110.0,110.0,71.75,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,70.125,0.012,65.375,150.625,70.625,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.563,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.75,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.016,87.851,4.643,2.508,71.404,69.114,72.936,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.748,23.856,31.931,69.82,84.656,76.799,84.345,45.162,59.897,44.975,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.938,70.125,0.012,65.375,150.625,70.625,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.563,0.022,66.063,150.625,71.5,69.813,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.75,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.016,87.851,4.643,2.508,71.404,69.114,72.936,68.494,68.669,0.0,-0.03,-0.037,20.0,20.0,24.72,23.856,31.866,69.82,84.582,76.799,84.345,45.162,59.792,44.975,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,72.063,70.25,0.012,65.375,150.625,70.625,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.563,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.031,90.386,6.179,2.508,71.404,69.114,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.72,23.856,31.84,69.82,84.582,76.799,84.272,45.162,59.687,44.975,-10.852,110.0,110.0,71.75,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,72.063,70.25,0.012,65.375,150.625,70.625,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.563,0.022,66.063,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.169,0.0,0.0,0.036,0.035,0.003,0.004,0.004,0.001
2052008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.172,94.188,7.715,2.508,71.404,69.114,72.936,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.72,23.856,31.834,69.82,84.508,76.799,84.272,45.089,59.897,44.902,-10.852,110.0,110.0,71.688,150.625,70.375,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,72.063,70.125,0.012,65.375,150.625,70.625,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.5,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.172,96.724,6.179,2.508,71.51,69.221,73.044,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.72,23.856,31.756,69.82,84.508,76.799,84.198,45.162,59.897,44.975,-10.867,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.063,70.125,0.012,65.375,150.625,70.625,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.5,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.953,90.386,7.715,2.508,71.51,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.692,23.856,31.717,69.927,84.508,76.799,84.198,45.162,59.897,44.975,-10.867,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.938,70.125,0.012,65.375,150.625,70.625,67.063,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.5,0.022,65.938,150.625,71.438,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,65.25,150.625,69.625,67.0,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.922,90.386,7.715,2.508,71.404,69.114,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.72,23.856,31.717,69.927,84.508,76.693,84.124,45.162,59.897,44.975,-10.852,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.063,70.125,0.012,65.375,150.625,70.625,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.5,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.969,90.386,7.715,2.508,71.404,69.221,73.044,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.692,23.856,31.691,69.82,84.435,76.693,84.124,45.162,59.897,44.975,-10.852,110.0,110.0,71.688,150.625,70.375,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.938,70.125,0.012,65.375,150.625,70.625,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.5,0.022,65.938,150.625,71.438,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.938,89.119,6.179,1.076,71.51,69.221,73.152,68.604,68.778,0.0,-0.03,-0.033,20.0,20.0,24.72,23.856,31.704,69.927,84.435,76.586,84.124,45.162,60.002,44.975,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.938,70.25,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.5,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.734,89.119,6.179,2.508,71.404,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.692,23.856,31.704,69.927,84.361,76.693,84.05,45.162,60.002,44.975,-10.867,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.938,70.125,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.5,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,65.188,150.625,69.625,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.036,0.035,0.003,0.004,0.005,0.002
2052008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.953,89.119,7.715,2.508,71.404,69.114,73.044,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.692,23.856,31.691,69.927,84.361,76.693,84.05,45.162,59.897,44.975,-10.852,110.0,110.0,71.563,150.625,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.938,70.125,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.375,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,65.25,150.625,69.625,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.036,0.035,0.003,0.004,0.005,0.002
2052008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.078,89.119,6.179,2.508,71.297,69.114,73.044,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.72,23.856,31.666,69.927,84.361,76.693,83.976,45.162,59.897,45.048,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,72.063,70.125,0.012,65.438,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.5,0.022,65.938,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,65.25,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.222,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2052008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.219,89.119,6.179,2.508,71.404,69.221,73.044,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.692,23.856,31.704,69.82,84.287,76.693,83.976,45.235,60.002,45.048,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,70.063,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.875,150.625,71.438,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,65.188,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2052008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.219,89.119,9.252,2.508,71.297,69.114,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.692,23.856,31.691,69.927,84.287,76.693,83.976,45.235,59.897,45.048,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,70.063,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.875,150.625,71.438,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,65.25,150.625,69.625,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.328,89.119,7.715,2.508,71.404,69.221,73.152,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.664,23.828,31.666,69.82,84.287,76.693,83.976,45.235,59.897,45.048,-10.867,110.0,110.0,71.688,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,72.063,70.063,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.5,0.022,65.875,150.625,71.5,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,65.188,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.281,90.386,7.715,1.076,71.297,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.664,23.856,31.64,69.927,84.213,76.693,83.902,45.235,59.897,45.048,-10.852,110.0,110.0,71.563,150.625,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,70.125,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.938,150.625,71.438,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,65.188,150.625,69.625,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.0,91.653,7.715,1.076,71.404,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.692,23.856,31.653,69.927,84.14,76.586,83.902,45.235,59.897,45.048,-10.867,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.938,70.125,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.938,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2052008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.797,92.921,7.715,1.076,71.297,69.114,73.044,68.494,68.669,0.0,-0.033,-0.037,20.0,20.0,24.664,23.828,31.64,69.82,84.213,76.586,83.902,45.235,59.897,45.121,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,72.063,70.125,0.012,65.125,150.625,70.313,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.875,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.016,97.992,6.179,2.508,71.404,69.221,73.152,68.604,68.669,0.0,-0.033,-0.033,20.0,20.0,24.637,23.828,31.653,69.82,84.14,76.586,83.829,45.235,59.897,45.048,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,70.125,0.012,65.125,150.625,70.313,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.938,150.625,71.438,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.036,0.035,0.003,0.003,0.004,0.002
2052008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.094,96.724,6.179,1.076,71.297,69.114,73.044,68.494,68.669,0.0,-0.03,-0.037,20.0,20.0,24.664,23.828,31.666,69.82,84.066,76.48,83.829,45.307,59.897,45.121,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.938,70.063,0.012,65.125,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.875,150.625,71.438,69.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2052008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.063,104.334,6.179,1.076,71.297,69.114,73.044,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.664,23.828,31.666,69.82,84.066,76.586,83.755,45.307,60.002,45.121,-10.867,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.938,70.125,0.012,65.375,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.938,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.25,100.529,6.179,2.508,71.51,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.664,23.828,31.653,69.927,84.066,76.48,83.755,45.235,60.002,45.121,-10.867,110.0,110.0,71.563,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.938,70.063,0.011,65.125,150.625,70.438,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.938,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,65.188,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.992,91.653,6.179,1.076,71.404,69.114,73.044,68.494,68.778,0.0,-0.03,-0.037,20.0,20.0,24.664,23.828,31.653,69.927,84.066,76.48,83.681,45.307,59.897,45.121,-10.867,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.938,70.063,0.012,65.125,150.625,70.438,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.375,0.022,65.875,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2052008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.0,89.119,9.252,2.508,71.404,69.114,73.044,68.494,68.778,0.0,-0.03,-0.037,20.0,20.0,24.637,23.828,31.653,69.927,83.992,76.586,83.681,45.235,60.002,45.121,-10.867,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.938,70.063,0.012,65.125,150.625,70.438,66.938,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.188,0.022,65.938,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.101,0.0,0.0,0.036,0.035,0.003,0.004,0.003,0.002
2052008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.078,87.851,9.252,2.508,71.404,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.637,23.828,31.666,69.927,83.992,76.586,83.681,45.307,60.002,45.194,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.938,70.125,0.012,65.125,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.022,65.875,150.625,71.5,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2052008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.578,86.584,6.179,2.508,71.297,69.221,73.152,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.664,23.828,31.704,69.82,83.992,76.586,83.681,45.307,60.106,45.121,-10.867,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.938,70.125,0.012,65.125,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.875,150.625,71.313,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.141,86.584,6.179,1.076,71.297,69.114,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.637,23.828,31.704,69.927,83.918,76.48,83.607,45.307,59.897,45.121,-10.867,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.938,70.125,0.012,65.125,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.938,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.188,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.141,85.317,6.179,1.076,71.404,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.637,23.799,31.717,69.927,83.918,76.48,83.607,45.307,60.002,45.121,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.938,70.063,0.012,65.125,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.188,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2052008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.094,86.584,6.179,1.076,71.297,69.114,73.044,68.494,68.778,0.0,-0.03,-0.037,20.0,20.0,24.637,23.799,31.666,69.927,83.845,76.48,83.533,45.307,60.002,45.194,-10.867,110.0,110.0,71.563,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,70.063,0.012,65.063,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.063,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.141,85.317,9.252,2.508,71.51,69.221,73.152,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.637,23.799,31.704,69.927,83.845,76.374,83.533,45.38,60.211,45.121,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,70.063,0.012,65.125,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.875,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.063,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.229,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.016,86.584,6.179,2.508,71.404,69.221,73.152,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.609,23.77,31.743,69.82,83.845,76.48,83.533,45.307,59.897,45.194,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.938,70.063,0.012,65.125,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.875,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.0,86.584,6.179,2.508,71.404,69.114,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.609,23.77,31.678,69.927,83.845,76.374,83.533,45.38,59.897,45.194,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.938,70.125,0.012,65.125,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.188,150.625,69.625,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.281,86.584,6.179,2.508,71.297,69.221,73.044,68.494,68.778,0.0,-0.033,-0.037,20.0,20.0,24.609,23.77,31.73,69.927,83.771,76.48,83.459,45.307,60.106,45.194,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,70.125,0.012,65.125,150.625,70.313,66.875,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.188,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.0,86.584,7.715,1.076,71.297,69.221,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.609,23.77,31.743,69.927,83.697,76.48,83.385,45.38,60.106,45.194,-10.867,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.938,70.125,0.012,65.125,150.625,70.313,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.063,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,65.188,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.203,85.317,7.715,1.076,71.297,69.328,73.044,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.609,23.77,31.756,69.82,83.697,76.374,83.385,45.453,60.106,45.194,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.875,70.125,0.012,65.125,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.063,0.022,65.875,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,65.188,150.625,69.563,66.75,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.231,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.172,85.317,7.715,1.076,71.404,69.221,72.936,68.494,68.778,0.0,-0.03,-0.037,20.0,20.0,24.581,23.77,31.769,69.927,83.623,76.374,83.385,45.453,59.897,45.194,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,70.063,0.011,65.125,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.188,0.022,65.875,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,65.063,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.235,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
