DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,16.031,85.317,6.179,1.076,71.404,69.328,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.581,23.77,31.743,69.927,83.697,76.374,83.312,45.453,59.897,45.194,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.875,70.063,0.012,65.125,150.625,70.313,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.063,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,65.063,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.232,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.266,86.584,6.179,2.508,71.404,69.328,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.581,23.77,31.795,69.927,83.623,76.374,83.385,45.453,59.897,45.194,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.938,70.125,0.012,65.063,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.0,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,65.063,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.234,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.672,86.584,6.179,2.508,71.404,69.328,73.044,68.604,68.778,0.0,-0.03,-0.033,20.0,20.0,24.581,23.799,31.821,69.927,83.623,76.374,83.312,45.453,60.002,45.267,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.938,70.063,0.012,65.0,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.063,0.022,65.875,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,65.063,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.297,87.851,6.179,1.076,71.297,69.328,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.553,23.799,31.808,69.927,83.55,76.374,83.238,45.017,59.897,44.975,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,70.063,0.012,65.063,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.063,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,65.063,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.037,0.0,0.0,0.036,0.035,0.003,0.004,0.004,0.002
2052008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.109,87.851,6.179,1.076,71.297,69.328,73.044,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.581,23.799,31.879,69.82,83.55,76.374,83.238,44.217,60.106,44.1,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,70.063,0.012,65.063,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.063,0.022,65.875,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,65.063,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.096,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.578,89.119,6.179,1.076,71.404,69.328,73.044,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.581,23.799,31.821,69.927,83.476,76.267,83.238,43.708,60.002,43.59,-10.852,110.0,110.0,71.563,150.625,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.938,70.063,0.012,65.063,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.063,0.022,65.875,150.625,71.438,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,65.188,150.625,69.563,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.094,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.141,90.386,7.715,1.076,71.404,69.221,72.936,68.604,68.778,0.0,-0.03,-0.033,20.0,20.0,24.553,23.799,31.866,69.927,83.476,76.267,83.164,43.563,60.002,43.371,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.938,70.063,0.012,65.063,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.063,0.022,65.875,150.625,71.438,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,65.063,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.153,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.266,90.386,6.179,1.076,71.297,69.328,73.044,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.581,23.799,31.866,69.82,83.402,76.267,83.164,43.418,59.897,43.225,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.875,70.063,0.012,65.063,150.625,70.25,66.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.063,0.022,65.875,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,65.063,150.625,69.438,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.153,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.266,90.386,6.179,2.508,71.297,69.221,72.936,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.581,23.799,31.853,69.82,83.476,76.161,83.09,43.345,60.002,43.152,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.938,70.063,0.012,65.063,150.625,70.25,66.563,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.063,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,65.063,150.625,69.438,66.688,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.001,-0.152,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.359,91.653,6.179,2.508,71.404,69.328,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.581,23.799,31.853,69.927,83.402,76.267,83.09,43.199,59.897,43.006,-10.852,110.0,110.0,71.688,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.875,70.125,0.012,65.063,150.625,70.25,66.75,0.0,33.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.0,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,65.063,150.625,69.563,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.151,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.375,92.921,6.179,1.076,71.404,69.328,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.581,23.799,31.879,69.927,83.402,76.267,83.09,42.981,59.897,42.787,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,70.063,0.012,65.063,150.625,70.125,66.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,3.211,71.188,70.063,0.022,65.875,150.625,71.313,69.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,65.063,150.625,69.563,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.149,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,19.146,95.456,7.715,1.076,71.297,69.221,73.044,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.581,23.799,31.879,69.82,83.402,76.267,83.09,42.909,59.792,42.715,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,69.875,0.012,65.063,150.625,70.25,66.75,0.0,32.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.0,0.022,65.875,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,65.063,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.15,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
2052008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.961,125.92,6.179,2.508,71.404,69.221,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.553,23.799,31.866,69.927,83.328,76.267,83.016,43.418,59.897,43.079,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.938,70.063,0.012,65.063,150.625,70.25,66.75,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,5.453,71.188,70.063,0.022,65.875,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,65.063,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.268,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,21.297,113.218,6.179,1.076,71.404,69.328,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.553,23.799,31.892,69.927,83.255,76.161,83.016,43.999,60.002,43.735,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,70.063,0.012,65.063,150.625,70.25,66.563,0.0,32.188,72.0,70.0,1000.0,500.0,0.0,3.467,71.188,70.0,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,65.063,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.215,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,21.09,118.298,4.643,2.508,71.404,69.221,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.553,23.799,31.892,69.927,83.255,76.267,83.016,44.144,60.002,43.954,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.938,70.063,0.012,65.063,150.625,70.125,66.75,0.0,31.953,72.0,70.0,1000.0,500.0,0.0,4.551,71.188,70.0,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,65.063,150.625,69.438,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.157,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,21.938,111.949,6.179,2.508,71.297,69.221,72.936,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.553,23.799,31.905,69.82,83.255,76.161,82.942,44.144,59.792,43.954,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.938,70.063,0.012,65.063,150.625,70.125,66.75,0.0,31.375,72.0,70.0,1000.0,500.0,0.0,5.684,71.188,70.0,0.022,65.875,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,65.063,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,22.348,108.141,4.643,2.508,71.404,69.328,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.553,23.799,31.905,69.927,83.181,76.161,82.869,44.072,59.897,43.954,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.875,70.063,0.012,65.063,150.625,70.125,66.75,0.0,31.109,72.0,70.0,1000.0,500.0,0.0,5.09,71.063,70.0,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,64.938,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.098,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2052008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,19.902,99.26,6.179,1.076,71.297,69.328,73.044,68.494,68.669,0.0,-0.03,-0.037,20.0,20.0,24.498,23.799,31.905,69.82,83.181,76.161,82.869,44.144,59.897,43.881,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.875,70.063,0.012,65.063,150.625,70.125,66.563,0.0,30.953,72.0,70.0,1000.0,500.0,0.0,4.422,71.188,70.0,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,65.063,150.625,69.438,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.218,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,21.172,96.724,6.179,1.076,71.404,69.328,73.044,68.604,68.778,0.0,-0.033,-0.033,20.0,20.0,24.553,23.799,31.892,69.927,83.107,76.161,82.869,44.29,59.792,44.027,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.875,70.063,0.012,65.063,150.625,70.125,66.75,0.0,30.578,72.0,70.0,1000.0,500.0,0.0,4.836,71.188,70.0,0.022,65.75,150.625,71.125,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,64.938,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,-0.072,-0.148,0.001,0.0,-0.222,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,21.531,94.188,7.715,2.508,71.404,69.328,73.152,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.525,23.799,31.866,69.927,83.107,76.054,82.869,44.362,60.002,44.173,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.938,69.875,0.012,65.063,150.625,70.125,66.563,0.0,30.203,72.0,70.0,1000.0,500.0,0.0,5.176,71.188,70.0,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.938,150.625,69.375,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.158,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,22.566,94.188,6.179,2.508,71.404,69.221,72.936,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.525,23.799,31.892,69.927,83.107,76.161,82.795,44.435,59.792,44.246,-10.867,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.875,69.875,0.012,65.0,150.625,70.125,66.75,0.0,29.469,72.0,70.0,1000.0,500.0,0.0,7.496,71.063,70.0,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.938,150.625,69.375,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.16,0.0,0.0,0.035,0.035,0.004,0.003,0.005,0.002
2052008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,21.727,94.188,6.179,2.508,71.404,69.328,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.525,23.799,31.879,69.927,83.107,76.054,82.795,44.435,59.897,44.246,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.875,70.063,0.012,65.0,150.625,70.125,66.75,0.0,29.297,72.0,70.0,1000.0,500.0,0.0,5.871,71.063,70.0,0.022,65.75,150.625,71.438,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.938,150.625,69.438,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.159,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,22.242,94.188,7.715,2.508,71.297,69.328,73.152,68.604,68.778,0.0,-0.03,-0.033,20.0,20.0,24.525,23.799,31.879,69.927,83.033,76.161,82.795,44.508,59.792,44.319,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.875,70.063,0.012,65.063,150.625,70.125,66.563,0.0,28.813,72.0,70.0,1000.0,500.0,0.0,6.758,71.063,70.0,0.022,65.875,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,65.063,150.625,69.438,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.161,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,23.016,94.188,7.715,2.508,71.297,69.328,73.152,68.494,68.886,0.0,-0.03,-0.037,20.0,20.0,24.498,23.799,31.84,69.927,83.033,76.054,82.795,44.508,59.792,44.319,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,70.063,0.012,65.0,150.625,70.125,66.75,0.0,28.422,72.0,70.0,1000.0,500.0,0.0,6.594,71.063,69.875,0.022,65.75,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,65.063,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,23.016,94.188,6.179,2.508,71.404,69.328,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.525,23.799,31.853,69.927,83.033,76.054,82.721,44.58,59.687,44.319,-10.867,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.875,69.875,0.012,65.063,150.625,70.125,66.563,0.0,27.781,72.0,70.0,1000.0,500.0,0.0,7.738,71.063,69.875,0.022,65.75,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,65.063,150.625,69.438,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.226,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,23.93,94.188,6.179,1.076,71.404,69.328,73.152,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.525,23.799,31.853,69.927,83.033,76.054,82.721,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.875,70.063,0.012,65.063,150.625,70.125,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.0,7.063,71.063,70.0,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.16,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,23.363,94.188,7.715,2.508,71.404,69.328,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.498,23.799,31.853,69.927,82.96,76.054,82.647,44.58,59.897,44.392,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.938,70.063,0.012,65.063,150.625,70.125,66.563,0.0,27.25,72.0,70.0,1000.0,500.0,0.0,5.598,71.188,69.875,0.022,65.75,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,21.992,95.456,7.715,1.076,71.404,69.328,73.152,68.494,68.778,0.0,-0.03,-0.037,20.0,20.0,24.498,23.77,31.866,69.927,82.886,76.054,82.647,44.653,59.897,44.537,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,69.875,0.012,65.063,150.625,70.125,66.563,0.0,26.813,72.0,70.0,1000.0,500.0,0.0,6.246,71.063,69.875,0.022,65.75,150.625,71.313,69.375,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.938,150.625,69.438,66.563,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.099,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,23.648,99.26,7.715,1.076,71.297,69.221,73.044,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.47,23.799,31.853,69.82,82.886,76.054,82.573,44.58,59.792,44.392,-10.867,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.063,0.012,65.0,150.625,70.125,66.563,0.0,26.156,72.0,70.0,1000.0,500.0,0.0,7.305,71.063,69.875,0.022,65.75,150.625,71.125,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.438,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.0,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,23.719,99.26,6.179,1.076,71.191,69.328,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.498,23.799,31.853,69.927,82.886,76.054,82.573,44.58,59.897,44.392,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.875,69.875,0.012,65.063,150.625,70.063,66.563,0.0,25.609,72.0,70.0,1000.0,500.0,0.0,7.703,71.063,69.875,0.022,65.75,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,65.063,150.625,69.125,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.0,-0.16,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,26.125,91.653,6.179,1.076,71.191,69.328,73.152,68.714,68.669,0.0,-0.033,-0.037,20.0,20.0,24.47,23.799,31.834,69.82,82.886,76.054,82.573,44.653,59.897,44.537,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.875,69.875,0.012,65.0,150.625,70.125,66.563,0.0,25.016,72.0,70.0,1000.0,500.0,0.0,8.398,71.063,69.875,0.022,65.75,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.099,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,24.664,89.119,7.715,2.508,71.297,69.221,73.044,68.494,68.886,0.0,-0.033,-0.037,20.0,20.0,24.47,23.77,31.821,69.927,82.812,76.054,82.499,44.653,59.792,44.465,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.875,70.063,0.012,65.0,150.625,70.063,66.75,0.0,24.078,72.0,70.0,1000.0,500.0,0.0,11.555,71.063,69.875,0.022,65.75,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,27.57,87.851,6.179,2.508,71.404,69.328,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.47,23.799,31.834,69.927,82.812,76.054,82.499,44.726,60.002,44.465,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.875,70.063,0.012,65.0,150.625,70.125,66.563,0.0,23.688,72.0,70.0,1000.0,500.0,0.0,9.281,71.063,69.813,0.022,65.75,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,26.711,87.851,9.252,2.508,71.297,69.328,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.47,23.77,31.821,69.82,82.812,76.054,82.499,44.726,60.002,44.537,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.938,69.875,0.012,65.0,150.625,70.125,66.75,0.0,22.953,72.0,70.0,1000.0,500.0,0.0,10.445,71.063,69.875,0.022,65.75,150.625,71.125,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.161,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,28.258,87.851,6.179,1.076,71.404,69.221,73.044,68.494,68.778,0.0,-0.03,-0.033,20.0,20.0,24.47,23.77,31.808,69.927,82.738,75.948,82.499,44.726,59.897,44.537,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.875,70.125,0.012,65.0,150.625,70.125,66.75,0.0,22.0,72.0,70.0,1000.0,500.0,0.0,12.539,70.875,69.875,0.022,65.563,150.625,71.313,69.25,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.163,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2052008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,29.211,86.584,7.715,1.076,71.191,69.328,73.152,68.494,68.778,0.0,-0.03,-0.037,20.0,20.0,24.47,23.77,31.821,69.927,82.738,75.948,82.499,44.726,59.792,44.537,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,69.875,0.012,65.0,150.625,70.125,66.75,0.0,21.063,72.0,70.0,1000.0,500.0,0.0,13.203,70.875,69.813,0.022,65.75,150.625,71.313,69.188,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,0.0,-0.164,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,27.656,86.584,9.252,1.076,71.191,69.221,73.044,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.442,23.77,31.834,69.82,82.665,75.948,82.426,44.726,59.897,44.537,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.875,70.063,0.012,65.0,150.625,70.125,66.75,0.0,20.453,72.0,70.0,1000.0,500.0,0.0,12.406,70.875,69.813,0.022,65.75,150.625,71.125,69.188,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2052008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,27.656,86.584,6.179,2.508,71.297,69.221,73.044,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.47,23.77,31.821,69.927,82.665,75.948,82.426,44.726,59.897,44.537,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.875,69.875,0.012,65.0,150.625,70.125,66.75,0.0,19.391,72.0,70.0,1000.0,500.0,0.0,13.891,70.875,69.813,0.022,65.75,150.625,71.125,69.188,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.875,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.162,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,30.023,76.453,7.715,2.508,71.191,69.328,73.152,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.442,23.77,31.808,69.82,82.665,75.948,82.426,44.799,59.687,44.537,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,69.875,0.012,65.0,150.625,70.125,66.75,0.0,18.688,72.0,70.0,1000.0,500.0,0.0,13.5,70.875,69.813,0.022,65.75,150.625,71.125,69.188,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.229,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,29.641,85.317,7.715,1.076,71.404,69.328,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.47,23.77,31.821,69.927,82.665,75.948,82.352,44.799,59.897,44.537,-10.852,110.0,110.0,71.563,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,69.875,0.012,65.0,150.625,70.125,66.875,0.0,17.922,72.0,70.0,1000.0,500.0,0.0,12.914,70.875,69.813,0.022,65.75,150.625,71.125,69.188,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,64.938,150.625,69.375,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.227,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,28.156,85.317,6.179,2.508,71.297,69.328,73.152,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.442,23.77,31.808,69.82,82.591,75.948,82.352,44.726,60.002,44.61,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.875,70.063,0.012,65.0,150.625,70.125,66.75,0.0,16.969,72.0,70.0,1000.0,500.0,0.0,14.055,70.875,69.813,0.022,65.563,150.625,71.125,69.188,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.099,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,30.078,85.317,7.715,2.508,71.297,69.221,73.044,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.442,23.77,31.795,69.82,82.591,75.948,82.278,44.799,59.897,44.61,-10.867,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.875,69.875,0.012,65.0,150.625,70.125,66.875,0.0,16.156,72.0,70.0,1000.0,500.0,0.0,13.734,70.875,69.813,0.022,65.75,150.625,71.125,69.188,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.163,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,30.734,85.317,7.715,2.508,71.297,69.328,73.152,68.714,68.669,0.0,-0.033,-0.037,20.0,20.0,24.442,23.77,31.795,69.927,82.517,75.948,82.278,44.799,59.897,44.61,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.875,69.875,0.012,65.0,150.625,70.125,66.875,0.0,15.117,72.0,70.0,1000.0,500.0,0.0,14.836,70.875,69.813,0.022,65.75,150.625,71.125,69.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.094,85.317,6.179,2.508,71.297,69.328,73.261,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.442,23.77,31.808,69.927,82.517,75.948,82.278,44.799,59.897,44.61,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.813,70.063,0.012,65.0,150.625,70.125,66.938,0.0,14.172,72.0,70.0,1000.0,500.0,0.0,15.031,70.875,69.813,0.022,65.563,150.625,71.125,69.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2052008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,31.938,85.317,7.715,2.508,71.297,69.221,73.152,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.442,23.741,31.795,69.927,82.517,75.948,82.204,44.799,60.002,44.61,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.875,69.875,0.012,65.0,150.625,70.125,66.938,0.0,13.18,72.0,70.0,1000.0,500.0,0.0,15.234,70.875,69.813,0.022,65.563,150.625,71.125,69.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,64.938,150.625,69.125,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.0,-0.162,0.0,0.0,0.035,0.035,0.004,0.003,0.005,0.002
2052008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,31.117,85.317,7.715,2.508,71.297,69.328,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.414,23.741,31.73,69.927,82.591,75.841,82.278,44.944,59.897,44.683,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.875,70.063,0.011,64.875,150.625,70.25,66.938,0.0,12.227,72.0,70.0,1000.0,500.0,0.0,15.266,70.875,69.563,0.022,65.563,150.625,71.063,69.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,64.938,150.625,69.375,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.229,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,31.063,81.517,9.252,1.076,71.297,69.221,73.044,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.414,23.713,31.756,69.82,82.517,75.948,82.204,44.799,59.792,44.683,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,69.875,0.012,65.0,150.625,70.25,66.938,0.0,11.273,72.0,70.0,1000.0,500.0,0.0,15.297,70.75,69.813,0.022,65.563,150.625,71.063,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.125,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.391,85.317,7.715,2.508,71.191,69.328,73.261,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.414,23.741,31.769,69.82,82.443,75.841,82.204,44.799,59.897,44.683,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.875,69.875,0.012,64.875,150.625,70.25,66.938,0.0,10.359,72.0,70.0,1000.0,500.0,0.0,15.016,70.875,69.563,0.022,65.563,150.625,71.313,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,31.422,86.584,7.715,2.508,71.191,69.328,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.442,23.713,31.756,69.927,82.443,75.841,82.13,44.799,59.897,44.683,-10.852,110.0,110.0,71.563,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,69.875,0.012,65.0,150.625,70.25,67.063,0.0,9.406,72.0,70.0,1000.0,500.0,0.0,15.07,70.875,69.563,0.022,65.563,150.625,71.063,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,64.938,150.625,69.125,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.1,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
2052008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,31.227,86.584,7.715,2.508,71.191,69.221,73.152,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.414,23.741,31.743,69.927,82.37,75.841,82.13,44.871,60.002,44.683,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.875,70.063,0.012,65.0,150.625,70.313,67.063,0.0,8.461,72.0,70.0,1000.0,500.0,0.0,15.0,70.75,69.563,0.022,65.563,150.625,71.063,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.938,150.625,69.125,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,31.227,76.453,7.715,1.076,71.297,69.221,73.044,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.414,23.741,31.769,69.927,82.37,75.735,82.056,44.799,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,69.875,0.012,64.875,150.625,70.25,67.063,0.0,7.434,72.0,70.0,1000.0,500.0,0.0,15.406,70.75,69.563,0.022,65.563,150.625,71.063,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.938,150.625,69.375,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,31.516,86.584,7.715,2.508,71.297,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.386,23.713,31.743,70.034,82.37,75.841,82.056,44.871,59.897,44.683,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,69.875,0.012,64.875,150.625,70.25,67.063,0.0,6.484,72.0,70.0,1000.0,500.0,0.0,15.414,70.75,69.563,0.022,65.563,150.625,71.063,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.938,150.625,69.125,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,31.555,85.317,7.715,2.508,71.404,69.328,73.152,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.414,23.713,31.769,69.927,82.37,75.841,81.982,44.871,59.792,44.683,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.875,69.875,0.012,65.0,150.625,70.313,67.188,0.0,5.492,72.0,70.0,1000.0,500.0,0.0,15.523,70.75,69.563,0.022,65.563,150.625,71.063,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.125,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
