DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,31.609,86.584,7.715,2.508,71.191,69.328,73.152,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.414,23.713,31.769,69.927,82.296,75.735,82.056,44.799,59.792,44.683,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.875,69.875,0.012,64.875,150.625,70.25,67.063,0.0,4.543,72.0,70.0,1000.0,500.0,0.0,15.523,70.75,69.563,0.022,65.5,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.938,150.625,69.125,66.375,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.101,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,31.734,85.317,6.179,2.508,71.297,69.328,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.386,23.713,31.782,70.034,82.296,75.841,81.982,44.871,59.897,44.683,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.063,0.012,64.875,150.625,70.25,67.188,0.0,3.576,72.0,70.0,1000.0,500.0,0.0,15.406,70.75,69.563,0.022,65.563,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.125,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,31.773,86.584,6.179,2.508,71.297,69.221,73.044,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.386,23.713,31.782,69.927,82.296,75.841,82.056,44.944,59.792,44.756,-10.852,110.0,110.0,71.375,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.875,69.875,0.012,64.875,150.625,70.25,67.063,0.0,2.602,72.0,70.0,1000.0,500.0,0.0,15.438,71.063,69.563,0.022,65.563,150.625,71.063,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.125,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.002
2052008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.656,86.584,7.715,2.508,71.297,69.328,73.152,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.386,23.713,31.769,70.034,82.222,75.841,81.982,44.871,59.897,44.756,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,69.875,0.012,64.875,150.625,70.25,67.063,0.0,1.567,72.0,70.0,1000.0,500.0,0.0,15.836,70.75,69.563,0.022,65.563,150.625,70.938,69.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.938,150.625,69.125,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.222,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,31.867,86.584,7.715,2.508,71.191,69.328,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.386,23.684,31.782,70.034,82.222,75.841,81.909,44.871,60.002,44.756,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.813,69.875,0.012,64.875,150.625,70.25,67.188,0.0,0.583,72.0,70.0,1000.0,500.0,0.0,16.031,70.875,69.563,0.022,65.563,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,64.875,150.625,69.063,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,33.391,82.784,7.715,3.939,71.297,69.328,73.152,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.386,23.684,31.769,69.82,82.222,75.735,81.909,44.871,60.002,44.683,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.813,69.875,0.012,64.875,150.625,70.25,67.188,0.0,0.001,72.0,70.0,1000.0,500.0,0.0,15.719,70.75,69.563,0.022,65.563,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.125,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,32.125,77.719,9.252,1.076,71.297,69.221,73.044,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.386,23.684,31.769,69.927,82.148,75.735,81.909,44.871,59.897,44.756,-10.867,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.813,69.875,0.012,64.875,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.641,70.75,69.563,0.022,65.563,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.125,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,32.5,85.317,7.715,2.508,71.191,69.221,73.044,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.386,23.684,31.769,69.927,82.148,75.735,81.909,44.944,60.106,44.756,-10.852,110.0,110.0,71.563,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,69.875,0.012,64.875,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.672,70.75,69.563,0.022,65.563,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.162,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,32.039,86.584,7.715,2.508,71.297,69.221,73.044,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.386,23.684,31.743,70.034,82.148,75.735,81.909,44.944,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,69.875,0.012,64.875,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,70.625,69.563,0.022,65.563,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.375,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2052008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,32.039,80.251,7.715,1.076,71.191,69.328,73.152,68.714,68.669,0.0,-0.033,-0.033,20.0,20.0,24.386,23.684,31.717,69.927,82.148,75.735,81.835,45.017,59.897,44.756,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,69.875,0.012,64.875,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,70.625,69.5,0.022,65.5,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.026,64.875,150.625,69.063,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.229,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,32.719,85.317,7.715,2.508,71.297,69.328,73.152,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.386,23.684,31.691,70.034,82.148,75.629,81.835,45.017,59.897,44.756,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,70.75,69.5,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.125,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.23,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,33.047,82.784,7.715,2.508,71.297,69.328,73.261,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.386,23.684,31.691,69.927,82.075,75.735,81.761,45.017,60.002,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,69.875,0.012,64.813,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,70.625,69.5,0.022,65.5,150.625,71.063,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.026,64.938,150.625,69.125,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.227,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,32.859,85.317,7.715,1.076,71.297,69.328,73.261,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.386,23.655,31.653,69.82,82.075,75.735,81.761,44.944,60.002,44.756,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.813,69.875,0.012,64.813,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.75,69.5,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,32.828,85.317,7.715,1.076,71.297,69.328,73.261,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.386,23.655,31.614,69.927,82.075,75.735,81.761,45.017,60.002,44.756,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,69.875,0.012,64.875,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,70.625,69.5,0.022,65.563,150.625,71.063,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.063,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.229,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,32.828,86.584,6.179,2.508,71.191,69.221,73.152,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.386,23.655,31.627,69.927,82.001,75.629,81.761,45.017,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.813,69.875,0.012,64.875,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.625,69.5,0.022,65.563,150.625,70.938,68.75,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.875,150.625,69.125,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,33.484,86.584,6.179,1.076,71.191,69.221,73.152,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.359,23.655,31.614,69.927,82.001,75.735,81.687,45.017,59.897,44.829,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,69.875,0.012,64.875,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.625,69.5,0.022,65.563,150.625,71.063,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,33.203,86.584,6.179,2.508,71.297,69.328,73.261,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.655,31.614,70.034,82.001,75.735,81.687,45.017,60.002,44.829,-10.867,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,69.875,0.012,64.875,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,70.625,69.5,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,33.734,86.584,6.179,1.076,71.191,69.221,73.152,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.386,23.626,31.614,69.927,82.001,75.735,81.687,45.017,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.813,69.875,0.012,64.875,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.625,69.5,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.109,86.584,7.715,1.076,71.297,69.328,73.261,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.359,23.626,31.614,70.034,81.927,75.629,81.687,45.017,60.002,44.902,-10.852,110.0,110.0,71.375,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,69.875,0.012,64.813,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.625,69.5,0.022,65.563,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.297,86.584,7.715,2.508,71.297,69.328,73.261,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.386,23.655,31.614,70.034,81.927,75.629,81.613,45.089,59.792,44.829,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,70.625,69.5,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.688,150.625,69.063,66.188,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.231,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2052008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.406,86.584,6.179,1.076,71.297,69.328,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.359,23.626,31.64,70.034,81.853,75.629,81.613,45.089,59.792,44.902,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,70.625,69.5,0.022,65.5,150.625,71.063,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2052008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,34.563,86.584,7.715,2.508,71.191,69.328,73.261,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.359,23.626,31.666,69.927,81.927,75.629,81.539,45.089,59.897,44.829,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,70.563,69.5,0.022,65.563,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.003
2052008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,34.813,86.584,7.715,1.076,71.297,69.328,73.261,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.626,31.653,70.034,81.853,75.629,81.539,45.089,59.792,44.902,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.813,69.875,0.012,64.875,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,70.563,69.375,0.022,65.563,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.688,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.719,86.584,7.715,2.508,71.297,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.626,31.627,70.034,81.853,75.522,81.539,45.089,60.002,44.902,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,70.563,69.375,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,35.047,86.584,7.715,2.508,71.297,69.435,73.261,68.714,68.778,0.0,-0.033,-0.033,20.0,20.0,24.359,23.626,31.601,70.034,81.78,75.629,81.539,45.089,59.897,44.902,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.875,69.813,0.012,64.813,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,70.563,69.375,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.688,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2052008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,34.547,86.584,9.252,2.508,71.297,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.626,31.588,70.034,81.78,75.522,81.466,45.089,60.106,44.902,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,70.563,69.5,0.022,65.563,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2052008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.828,86.584,9.252,1.076,71.191,69.435,73.152,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.359,23.598,31.614,69.927,81.78,75.522,81.466,45.089,59.897,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,70.563,69.5,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2052008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,34.984,86.584,7.715,1.076,71.297,69.221,73.152,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.598,31.614,70.034,81.78,75.629,81.392,45.162,60.002,44.902,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,70.563,69.5,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.875,150.625,69.063,66.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2052008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,34.625,86.584,7.715,2.508,71.297,69.328,73.261,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.598,31.601,70.034,81.706,75.629,81.392,45.089,60.002,44.975,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,69.813,0.012,64.875,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,70.563,69.375,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.875,150.625,69.063,66.125,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2052008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,34.875,86.584,9.252,2.508,71.297,69.221,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.598,31.588,70.034,81.706,75.416,81.392,45.089,60.106,44.902,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.875,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,70.563,69.375,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,64.875,150.625,68.938,66.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.004,0.004,0.003,0.002
2052008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.875,86.584,7.715,1.076,71.191,69.328,73.261,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.359,23.598,31.601,69.927,81.706,75.522,81.392,45.162,59.897,44.902,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,70.563,69.375,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.875,150.625,69.063,66.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2052008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,34.828,86.584,7.715,1.076,71.297,69.435,73.261,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.569,31.64,70.034,81.632,75.522,81.392,45.162,59.897,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.813,69.875,0.012,64.813,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,70.563,69.375,0.022,65.563,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.938,66.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,35.422,86.584,7.715,2.508,71.297,69.328,73.261,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.598,31.614,70.034,81.632,75.416,81.318,45.162,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,70.563,69.375,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.938,66.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.035,0.0,80.0,65.0,1.4,35.078,86.584,6.179,1.076,71.297,69.328,73.152,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.598,31.64,70.034,81.632,75.522,81.318,45.162,60.106,44.902,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,69.813,0.012,64.813,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,70.563,69.375,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,69.063,66.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.227,0.0,0.0,0.036,0.035,0.004,0.004,0.004,0.002
2052008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,35.0,86.584,7.715,1.076,71.297,69.328,73.261,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.569,31.614,70.034,81.632,75.416,81.318,45.162,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,69.875,0.012,64.875,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,70.563,69.375,0.022,65.563,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.938,66.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,35.328,86.584,6.179,2.508,71.297,69.328,73.261,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.598,31.601,70.034,81.558,75.522,81.244,45.162,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.813,69.813,0.012,64.813,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,70.563,69.375,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.938,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,34.797,86.584,6.179,2.508,71.191,69.328,73.261,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.598,31.614,70.034,81.558,75.522,81.244,45.162,60.002,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.875,69.813,0.012,64.813,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,70.563,69.375,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,64.688,150.625,68.938,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.164,0.0,0.0,0.035,0.035,0.004,0.004,0.003,0.002
2052008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,34.906,87.851,6.179,1.076,71.297,69.328,73.369,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.569,31.601,70.034,81.558,75.416,81.244,45.235,60.002,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,70.563,69.25,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.875,150.625,68.938,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,35.281,87.851,6.179,2.508,71.297,69.435,73.369,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.569,31.588,70.034,81.484,75.416,81.17,45.162,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,70.563,69.25,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.938,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,34.953,87.851,6.179,1.076,71.297,69.328,73.369,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.569,31.588,70.034,81.484,75.522,81.17,45.235,60.002,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,69.813,0.012,64.813,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,70.563,69.375,0.022,65.5,150.625,70.813,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.938,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.231,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,35.203,87.851,7.715,2.508,71.191,69.328,73.369,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.359,23.569,31.588,70.034,81.484,75.522,81.17,45.235,60.002,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.563,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,70.563,69.25,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,64.688,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,0.0,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2052008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,35.078,86.584,7.715,2.508,71.191,69.435,73.477,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.569,31.575,70.034,81.484,75.522,81.17,45.235,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,69.875,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,70.438,69.25,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.375,87.851,9.252,2.508,71.297,69.328,73.586,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.54,31.562,70.034,81.411,75.522,81.096,45.235,60.211,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.813,69.875,0.012,64.813,150.625,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,70.563,69.25,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.563,150.625,68.938,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,35.875,86.584,7.715,1.076,71.297,69.435,73.586,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.54,31.542,70.034,81.411,75.416,81.096,45.162,60.106,45.048,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,70.563,69.25,0.022,65.5,150.625,70.813,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,35.766,87.851,7.715,1.076,71.084,69.435,73.586,68.714,68.778,0.0,-0.033,-0.033,20.0,20.0,24.331,23.511,31.491,70.034,81.411,75.416,81.096,45.235,60.002,44.975,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,70.438,69.25,0.022,65.5,150.625,70.813,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,64.688,150.625,68.938,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,35.578,86.584,7.715,3.939,71.191,69.328,73.586,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.511,31.516,70.034,81.411,75.416,81.096,45.162,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,69.875,0.012,64.813,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,70.438,69.25,0.022,65.563,150.625,70.938,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.099,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.422,87.851,9.252,3.939,71.191,69.435,73.586,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.511,31.516,70.034,81.337,75.416,81.023,45.235,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.875,69.813,0.012,64.813,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.719,70.438,69.25,0.022,65.5,150.625,70.813,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
2052008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,36.438,89.119,9.252,3.939,71.297,69.328,73.694,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.483,31.529,70.034,81.411,75.416,81.096,45.307,59.897,45.121,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.094,70.438,69.25,0.022,65.5,150.625,70.813,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,64.688,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.167,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,35.516,89.119,9.252,2.508,71.191,69.221,73.586,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.331,23.454,31.503,70.034,81.337,75.416,81.023,45.307,59.897,45.048,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.813,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,70.438,69.25,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.232,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,36.0,89.119,10.79,2.508,71.191,69.435,73.694,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.303,23.454,31.503,70.034,81.263,75.416,80.949,45.307,60.002,45.121,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.297,70.438,69.188,0.022,65.563,150.625,70.813,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,36.109,89.119,7.715,2.508,71.297,69.435,73.803,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.303,23.425,31.503,70.034,81.263,75.416,80.949,45.235,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.563,69.813,0.012,64.813,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.563,70.438,69.188,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,36.875,89.119,10.79,2.508,71.191,69.221,73.694,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.303,23.396,31.491,70.034,81.263,75.416,80.949,45.235,59.897,45.121,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,69.813,0.012,64.813,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.641,70.438,69.25,0.022,65.5,150.625,70.938,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
2052008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,37.094,89.119,10.79,1.076,71.191,69.328,73.803,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.303,23.396,31.503,70.034,81.263,75.416,80.949,45.235,59.897,45.121,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.813,69.813,0.012,64.563,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.969,70.438,69.188,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
