DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,36.234,90.386,9.252,2.508,71.191,69.435,73.803,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.303,23.425,31.503,70.034,81.263,75.416,80.949,45.235,60.002,45.194,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.297,70.438,69.188,0.022,65.5,150.625,70.813,68.688,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.688,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.036,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,37.125,90.386,7.715,1.076,71.191,69.435,73.911,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.303,23.368,31.503,70.034,81.189,75.416,80.949,45.235,60.106,45.121,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,69.813,0.012,64.813,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.063,70.25,69.25,0.022,65.5,150.625,70.938,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.1,0.0,0.0,0.035,0.034,0.004,0.003,0.005,0.003
2052008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,37.031,90.386,9.252,1.076,71.191,69.221,73.911,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.303,23.368,31.503,70.034,81.263,75.416,80.949,45.307,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,69.875,0.012,64.563,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.609,70.438,69.188,0.022,65.5,150.625,70.813,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2052008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,36.828,90.386,10.79,1.076,71.191,69.328,73.803,68.604,68.778,0.0,-0.03,-0.037,20.0,20.0,24.275,23.339,31.491,70.034,81.263,75.309,80.949,45.38,60.211,45.194,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.813,69.875,0.012,64.813,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.719,70.25,69.25,0.022,65.5,150.625,70.813,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2052008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,37.422,90.386,9.252,1.076,71.191,69.328,73.911,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.275,23.31,31.529,70.034,81.263,75.416,80.949,45.38,60.106,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.813,69.875,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.297,70.25,69.188,0.022,65.5,150.625,70.813,68.563,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,-0.072,0.001,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2052008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,37.141,90.386,9.252,1.076,71.191,69.328,74.019,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.275,23.281,31.516,70.034,81.116,75.416,80.801,45.307,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.813,69.813,0.012,64.813,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.156,70.25,69.188,0.022,65.375,150.625,70.75,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,37.297,90.386,7.715,2.508,71.191,69.328,73.803,68.604,68.669,0.0,-0.033,-0.037,20.0,20.0,24.275,23.252,31.549,69.927,81.189,75.416,80.875,45.307,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,69.875,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.406,70.25,69.188,0.022,65.5,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.688,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,37.297,91.653,7.715,1.076,71.084,69.435,73.911,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.275,23.252,31.542,70.034,81.116,75.416,80.801,45.307,60.316,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.453,70.25,69.375,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.162,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,37.297,91.653,9.252,1.076,71.191,69.328,73.803,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.247,23.224,31.529,70.034,81.116,75.416,80.801,45.38,60.211,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.563,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.328,70.25,69.188,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,37.813,91.653,7.715,2.508,71.084,69.435,73.911,68.714,68.778,0.0,-0.03,-0.033,20.0,20.0,24.275,23.195,31.542,70.034,81.116,75.309,80.801,45.307,60.002,45.194,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.453,70.25,69.188,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,64.688,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2052008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,37.547,91.653,7.715,2.508,71.191,69.328,73.803,68.604,68.669,0.0,-0.03,-0.037,20.0,20.0,24.247,23.195,31.529,69.927,81.116,75.416,80.801,45.307,60.106,45.194,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.359,70.25,69.188,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,37.594,91.653,9.252,1.076,71.191,69.435,73.911,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.247,23.166,31.529,70.034,81.116,75.416,80.727,45.38,60.106,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.328,70.25,69.188,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.002
2052008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,37.906,91.653,9.252,1.076,71.191,69.435,73.911,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.247,23.166,31.529,69.927,81.042,75.416,80.727,45.38,60.106,45.194,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,69.688,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.672,70.25,69.188,0.022,65.375,150.625,70.75,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.003
2052008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,37.719,91.653,6.179,1.076,71.191,69.435,73.803,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.247,23.137,31.516,70.034,81.042,75.309,80.653,45.38,60.211,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,69.813,0.012,64.813,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.547,70.25,69.0,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,37.859,92.921,7.715,2.508,71.084,69.435,73.803,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.247,23.137,31.542,70.034,81.042,75.309,80.727,45.38,60.211,45.267,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.656,70.25,69.0,0.022,65.5,150.625,70.75,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
2052008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,37.891,92.921,9.252,2.508,71.084,69.435,73.694,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.137,31.516,69.927,80.968,75.309,80.653,45.38,60.106,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.672,70.25,69.188,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.003
2052008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,38.078,92.921,9.252,1.076,71.084,69.328,73.586,68.604,68.778,0.0,-0.033,-0.037,20.0,20.0,24.247,23.137,31.542,70.034,81.042,75.416,80.727,45.453,60.106,45.34,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.734,70.25,69.0,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,37.938,95.456,9.252,1.076,71.084,69.435,73.694,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.137,31.549,70.034,80.968,75.309,80.653,45.38,60.106,45.267,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.625,70.188,69.188,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.003
2052008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,37.891,104.334,9.252,2.508,71.191,69.328,73.477,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.247,23.137,31.549,70.034,80.968,75.309,80.653,45.38,60.106,45.267,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.703,70.188,69.0,0.022,65.5,150.625,70.938,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,38.031,99.26,7.715,2.508,71.191,69.435,73.586,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.137,31.575,70.034,80.968,75.309,80.579,45.38,60.211,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.766,70.25,69.0,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.026,64.563,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,38.031,99.26,9.252,2.508,71.191,69.328,73.477,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.166,31.575,70.034,80.894,75.309,80.579,45.453,60.211,45.267,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.563,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.828,70.188,69.0,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.5,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,37.805,103.065,7.715,2.508,71.191,69.435,73.586,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.166,31.601,70.034,80.894,75.203,80.579,45.453,60.211,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.563,69.875,0.012,64.563,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.703,70.188,69.0,0.022,65.375,150.625,70.75,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,38.141,96.724,7.715,1.076,71.191,69.435,73.477,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.166,31.588,70.034,80.821,75.309,80.579,45.453,60.106,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.563,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.734,70.188,69.0,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.563,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,38.063,92.921,7.715,2.508,71.191,69.435,73.477,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.166,31.575,70.034,80.821,75.203,80.506,45.525,60.106,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.75,70.188,69.0,0.022,65.5,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.231,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
2052008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,37.859,91.653,7.715,2.508,71.191,69.435,73.477,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.166,31.575,70.034,80.821,75.309,80.506,45.525,60.211,45.267,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.828,70.188,69.0,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.228,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.002
2052008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,37.828,91.653,7.715,1.076,71.084,69.435,73.586,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.166,31.601,70.034,80.821,75.309,80.506,45.453,60.211,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.938,70.188,69.0,0.022,65.375,150.625,70.813,68.438,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,38.594,90.386,7.715,2.508,71.191,69.328,73.369,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.166,31.627,70.034,80.747,75.203,80.506,44.653,60.211,44.61,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,69.813,0.012,64.563,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.766,70.25,69.0,0.022,65.375,150.625,70.813,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.036,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,38.0,90.386,6.179,2.508,71.191,69.435,73.477,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.166,31.614,70.034,80.747,75.309,80.432,43.999,60.106,43.881,-10.867,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.813,70.188,69.0,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.095,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,38.031,90.386,9.252,2.508,71.191,69.435,73.477,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.166,31.575,70.034,80.747,75.203,80.432,43.708,60.106,43.517,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.828,70.188,69.0,0.022,65.375,150.625,70.563,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.563,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.152,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
2052008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,37.844,90.386,7.715,2.508,71.084,69.435,73.477,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.195,31.575,69.927,80.747,75.309,80.432,43.49,60.211,43.371,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.813,69.813,0.012,64.563,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.891,70.188,68.875,0.022,65.375,150.625,70.563,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.093,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,37.984,90.386,9.252,2.508,71.191,69.435,73.477,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.195,31.588,70.034,80.673,75.203,80.358,43.49,60.106,43.298,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,69.688,0.012,64.563,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.781,70.188,69.0,0.022,65.5,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.5,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.151,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2052008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,38.0,90.386,9.252,1.076,71.191,69.435,73.477,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.195,31.601,70.034,80.673,75.096,80.358,43.345,60.211,43.152,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,69.813,0.012,64.563,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.063,70.063,69.0,0.022,65.5,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.149,0.0,0.0,0.035,0.034,0.004,0.003,0.005,0.002
2052008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.948,0.0,80.0,65.0,1.4,37.953,89.119,7.715,1.076,71.191,69.435,73.477,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.195,31.614,70.034,80.673,75.203,80.358,43.199,60.106,43.006,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,69.813,0.012,64.563,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.188,70.188,69.0,0.022,65.375,150.625,70.563,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.148,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2052008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,38.484,89.119,7.715,2.508,71.191,69.435,73.477,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.601,70.034,80.599,75.203,80.358,42.981,60.106,42.787,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,69.813,0.012,64.563,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.172,70.188,68.875,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.148,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2052008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,38.375,89.119,9.252,1.076,71.191,69.435,73.477,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.614,70.034,80.599,75.203,80.284,42.763,60.106,42.642,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,69.813,0.012,64.5,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.047,70.063,69.0,0.022,65.375,150.625,70.813,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.149,0.0,0.001,0.001,-0.091,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2052008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,38.047,89.119,7.715,2.508,71.084,69.435,73.477,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.224,31.601,69.927,80.599,75.203,80.284,42.691,60.106,42.496,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,69.688,0.012,64.5,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.922,70.188,69.0,0.022,65.25,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.146,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
2052008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.977,0.0,80.0,65.0,1.4,38.234,89.119,9.252,2.508,71.191,69.328,73.369,68.824,68.886,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.627,70.034,80.526,75.203,80.21,42.618,60.106,42.423,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,69.813,0.012,64.563,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.984,70.063,68.875,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.145,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2052008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,38.078,89.119,9.252,3.939,71.191,69.328,73.261,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.64,70.034,80.599,75.203,80.284,42.473,60.106,42.35,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.563,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.984,70.063,69.0,0.022,65.375,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.5,150.625,68.875,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.091,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2052008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,38.094,89.119,7.715,1.076,71.084,69.542,73.369,68.824,68.669,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.653,69.927,80.599,75.203,80.21,42.4,60.211,42.204,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.563,69.813,0.012,64.5,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.141,70.063,68.875,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.563,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.144,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,38.359,89.119,9.252,2.508,71.191,69.435,73.477,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.64,70.034,80.526,75.203,80.21,42.255,60.211,42.058,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.969,70.063,68.875,0.022,65.5,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.143,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2052008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,38.125,89.119,7.715,2.508,71.191,69.435,73.369,68.824,68.886,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.627,70.034,80.526,75.203,80.21,42.255,60.002,42.058,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,69.688,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.328,70.063,69.0,0.022,65.5,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,64.5,150.625,68.875,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.145,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.003
2052008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,38.781,89.119,9.252,2.508,71.084,69.435,73.477,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.252,31.627,69.927,80.526,75.096,80.21,43.127,60.106,42.787,-10.867,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.344,70.063,68.875,0.022,65.25,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.149,0.001,-0.261,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
2052008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,38.797,89.119,6.179,2.508,71.084,69.435,73.369,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.64,69.927,80.452,75.203,80.136,43.49,59.897,43.225,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.391,70.063,68.875,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,-0.21,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.002
2052008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,38.484,89.119,9.252,2.508,71.191,69.435,73.477,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.224,31.64,70.034,80.452,75.096,80.21,43.563,60.002,43.371,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.547,70.063,68.875,0.022,65.375,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.152,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,39.047,89.119,6.179,1.076,71.191,69.435,73.369,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.653,70.034,80.452,75.096,80.136,43.636,60.002,43.371,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,69.813,0.012,64.5,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.344,70.063,68.875,0.022,65.25,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.211,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2052008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,38.391,89.119,7.715,1.076,71.191,69.435,73.369,68.824,68.886,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.653,70.034,80.378,75.096,80.136,43.563,60.002,43.371,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,69.688,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.234,70.063,68.875,0.022,65.375,150.625,70.813,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.152,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
2052008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,38.391,89.119,6.179,2.508,71.191,69.328,73.261,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.64,70.034,80.452,75.096,80.136,43.636,60.106,43.371,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,69.875,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.5,70.063,68.813,0.022,65.25,150.625,70.563,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.21,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.002
2052008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,38.938,90.386,7.715,2.508,71.191,69.328,73.152,68.714,68.886,0.0,-0.03,-0.037,20.0,20.0,24.22,23.224,31.627,70.034,80.378,75.096,80.063,43.781,60.002,43.517,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.578,70.063,68.875,0.022,65.25,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.212,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2052008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,38.797,90.386,9.252,1.076,71.191,69.435,73.261,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.195,31.64,70.141,80.378,75.096,80.063,43.781,59.897,43.662,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.531,70.063,68.875,0.022,65.375,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.096,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,38.891,90.386,7.715,2.508,71.191,69.435,73.261,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.224,31.627,70.034,80.378,75.096,80.063,43.926,59.897,43.662,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.813,69.688,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.578,70.063,68.875,0.022,65.375,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.215,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.002
2052008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.948,0.0,80.0,65.0,1.4,38.953,90.386,7.715,2.508,71.191,69.435,73.044,68.714,68.778,0.0,-0.033,-0.033,20.0,20.0,24.22,23.224,31.614,70.034,80.378,75.096,80.063,43.854,59.897,43.735,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.453,70.063,68.813,0.022,65.375,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.096,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,39.047,90.386,7.715,1.076,71.084,69.435,73.152,68.824,68.886,0.0,-0.03,-0.033,20.0,20.0,24.22,23.224,31.614,70.034,80.378,74.99,79.989,43.926,59.897,43.735,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.688,70.063,68.875,0.022,65.375,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.156,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.002
2052008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,38.859,90.386,6.179,1.076,71.084,69.542,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.224,31.601,70.034,80.304,75.096,79.989,43.926,60.002,43.808,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.813,69.688,0.012,64.375,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.516,70.063,68.813,0.022,65.25,150.625,70.563,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.095,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
