DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,39.375,90.386,7.715,2.508,71.084,69.328,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.224,31.588,70.141,80.304,75.096,79.915,43.999,60.002,43.808,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.875,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.766,70.063,68.875,0.022,65.25,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.156,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,39.125,90.386,7.715,2.508,71.191,69.328,73.044,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.252,31.562,70.141,80.304,75.096,79.915,43.999,60.002,43.808,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,69.688,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.969,69.938,68.875,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.001,-0.156,0.0,0.0,0.035,0.035,0.004,0.003,0.003,0.003
2052008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,39.266,90.386,7.715,2.508,71.191,69.435,73.152,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.22,23.281,31.562,70.034,80.231,74.99,79.915,44.072,59.687,43.881,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,69.688,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.766,70.063,68.813,0.022,65.25,150.625,70.563,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,39.313,90.386,7.715,1.076,71.191,69.328,73.044,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.192,23.281,31.562,69.927,80.231,74.99,79.915,43.999,59.792,43.881,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.813,69.688,0.012,64.5,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.156,69.938,68.813,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.097,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
2052008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,39.563,90.386,6.179,1.076,71.191,69.328,73.044,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.252,31.575,70.034,80.231,74.99,79.915,44.072,59.897,43.954,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.813,69.688,0.012,64.5,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.125,70.063,68.813,0.022,65.25,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,-0.072,0.001,-0.097,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,39.75,91.653,6.179,1.076,71.084,69.328,73.044,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.22,23.281,31.588,70.034,80.157,74.99,79.841,44.144,59.792,43.954,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,69.813,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.344,70.063,68.813,0.022,65.25,150.625,70.563,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.875,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.158,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
2052008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,39.469,91.653,7.715,2.508,71.191,69.542,73.044,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.281,31.562,70.034,80.231,74.99,79.841,44.144,59.897,43.954,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.813,69.688,0.012,64.5,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.344,69.938,68.813,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.157,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,39.797,91.653,7.715,2.508,71.084,69.328,73.152,68.714,68.778,0.0,-0.03,-0.033,20.0,20.0,24.22,23.31,31.542,70.141,80.157,74.884,79.841,44.144,59.897,43.954,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,69.813,0.012,64.5,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.781,69.938,68.813,0.022,65.25,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.157,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,39.906,91.653,7.715,1.076,71.084,69.328,73.044,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.281,31.542,70.034,80.157,74.99,79.841,44.217,60.002,43.881,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,69.688,0.012,64.5,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.328,69.938,68.813,0.022,65.375,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.277,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,39.344,91.653,7.715,1.076,71.084,69.328,73.044,68.714,68.886,0.0,-0.033,-0.033,20.0,20.0,24.192,23.31,31.549,70.141,80.157,74.99,79.767,44.144,59.897,44.027,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,69.688,0.012,64.375,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.531,69.938,68.813,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.096,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,39.844,91.653,9.252,1.076,71.191,69.435,73.152,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.31,31.542,70.034,80.083,74.99,79.767,44.144,59.897,43.954,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,69.813,0.012,64.375,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.625,69.938,68.813,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.002
2052008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.977,0.0,80.0,65.0,1.4,39.234,91.653,7.715,1.076,71.191,69.435,73.152,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.31,31.549,70.141,80.083,74.99,79.767,44.144,59.897,44.027,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,69.688,0.012,64.5,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.438,69.938,68.813,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.096,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
2052008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,39.703,91.653,7.715,2.508,71.191,69.435,73.152,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.339,31.542,70.141,80.083,74.99,79.767,44.144,59.897,44.027,-10.867,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,69.688,0.012,64.5,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.406,69.938,68.813,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.096,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,39.703,92.921,6.179,1.076,71.084,69.435,73.152,68.824,68.778,0.0,-0.03,-0.033,20.0,20.0,24.192,23.339,31.529,70.141,80.083,74.99,79.767,44.217,60.002,44.027,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,69.813,0.012,64.375,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.719,69.938,68.813,0.022,65.25,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2052008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,39.641,92.921,6.179,1.076,71.191,69.435,73.152,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.339,31.529,70.141,80.009,74.884,79.693,44.217,60.002,44.027,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.563,69.688,0.012,64.5,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.75,69.938,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.157,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,40.125,92.921,6.179,2.508,71.084,69.328,73.044,68.714,68.778,0.0,-0.03,-0.033,20.0,20.0,24.22,23.339,31.491,70.034,80.009,74.884,79.693,44.217,59.897,44.027,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.563,69.813,0.012,64.5,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.781,69.875,68.813,0.022,65.25,150.625,70.563,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.296,0.001,0.001,-0.157,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.003
2052008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,40.063,92.921,7.715,2.508,71.191,69.435,73.152,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.339,31.478,70.141,80.009,74.884,79.693,44.217,59.897,44.1,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,69.688,0.012,64.375,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.828,69.938,68.813,0.022,65.25,150.625,70.75,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.098,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2052008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,39.984,94.188,7.715,1.076,71.084,69.328,73.044,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.339,31.491,70.034,80.009,74.884,79.62,44.217,59.897,44.1,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,69.688,0.012,64.375,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.859,69.938,68.813,0.022,65.375,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.098,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,40.078,94.188,7.715,2.508,71.191,69.435,73.152,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.368,31.491,70.034,79.936,74.99,79.62,44.217,59.897,44.1,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,69.688,0.012,64.375,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.828,69.938,68.813,0.022,65.375,150.625,70.75,68.313,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.5,150.625,68.813,65.813,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.001,-0.097,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2052008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,40.094,94.188,7.715,2.508,71.084,69.328,73.044,68.714,68.778,0.0,-0.03,-0.033,20.0,20.0,24.22,23.339,31.516,70.034,79.936,74.884,79.62,44.29,60.002,44.1,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,69.813,0.012,64.375,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.75,69.938,68.813,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,64.5,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.158,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,40.141,95.456,9.252,1.076,71.084,69.542,73.152,68.824,68.669,0.0,-0.03,-0.037,20.0,20.0,24.192,23.339,31.491,69.927,79.936,74.884,79.62,44.29,59.897,44.1,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.563,69.688,0.012,64.375,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.766,69.938,68.813,0.022,65.25,150.625,70.438,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,64.5,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.222,0.001,0.001,-0.159,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2052008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,39.906,95.456,7.715,2.508,71.191,69.435,73.152,68.714,68.778,0.0,-0.03,-0.033,20.0,20.0,24.192,23.339,31.478,70.141,79.936,74.884,79.546,44.29,60.002,44.1,-10.867,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,69.688,0.012,64.375,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.875,69.938,68.688,0.022,65.375,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,-0.157,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,40.297,97.992,7.715,2.508,71.191,69.435,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.339,31.439,70.034,79.936,74.884,79.546,44.362,59.792,44.1,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.563,69.688,0.012,64.5,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.781,69.938,68.688,0.022,65.25,150.625,70.563,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.222,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2052008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,40.141,97.992,7.715,2.508,71.191,69.542,73.152,68.714,68.778,0.0,-0.03,-0.033,20.0,20.0,24.192,23.339,31.439,70.141,79.862,74.884,79.546,44.362,59.897,44.1,-10.867,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,69.688,0.012,64.375,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.969,69.875,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.5,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.22,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2052008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,40.094,100.529,7.715,2.508,71.191,69.542,73.152,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.368,31.439,70.034,79.862,74.884,79.546,44.362,59.792,44.173,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,69.688,0.012,64.375,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.969,69.938,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.5,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2052008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,40.219,104.334,9.252,1.076,71.191,69.328,73.152,68.714,68.669,0.0,-0.03,-0.033,20.0,20.0,24.22,23.339,31.426,70.034,79.862,74.884,79.472,44.29,59.897,44.173,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.563,69.688,0.012,64.375,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.031,69.938,68.688,0.022,65.375,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.5,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.098,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,40.219,111.949,7.715,1.076,71.084,69.435,73.044,68.714,68.669,0.0,-0.03,-0.037,20.0,20.0,24.22,23.368,31.426,70.034,79.862,74.884,79.546,44.29,59.897,44.173,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,69.688,0.012,64.375,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.969,69.938,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.5,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.098,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,40.297,105.603,7.715,1.076,71.191,69.542,73.152,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.339,31.465,70.141,79.862,74.884,79.472,44.29,59.897,44.173,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.016,69.875,68.688,0.022,65.25,150.625,70.563,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.5,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.098,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,40.297,108.141,9.252,1.076,71.191,69.542,73.152,68.824,68.669,0.0,-0.03,-0.033,20.0,20.0,24.192,23.339,31.478,70.034,79.788,74.884,79.472,44.29,60.106,44.173,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.953,69.875,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,64.375,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.097,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2052008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,40.297,99.26,9.252,1.076,71.191,69.435,73.152,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.339,31.478,70.141,79.788,74.777,79.472,44.362,60.002,44.173,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,69.813,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.984,69.875,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.5,150.625,68.563,65.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2052008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,40.391,96.724,7.715,2.508,71.191,69.542,73.261,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.339,31.478,70.034,79.788,74.884,79.398,44.362,59.792,44.173,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.094,69.875,68.688,0.022,65.25,150.625,70.438,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2052008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,40.391,91.653,9.252,2.508,71.191,69.435,73.152,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.339,31.465,70.034,79.788,74.777,79.398,44.435,59.792,44.246,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.125,69.875,68.688,0.022,65.25,150.625,70.563,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,64.375,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2052008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,40.266,90.386,7.715,1.076,71.191,69.435,73.152,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.339,31.439,70.141,79.714,74.671,79.398,44.435,59.897,44.246,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,69.563,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.078,69.875,68.688,0.022,65.188,150.625,70.563,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.563,65.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.159,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
2052008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,40.219,89.119,10.79,1.076,71.084,69.435,73.261,68.824,68.669,0.0,-0.03,-0.037,20.0,20.0,24.22,23.339,31.426,69.927,79.714,74.777,79.398,44.435,59.897,44.246,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.188,69.875,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.563,65.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,-0.16,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,40.156,87.851,9.252,1.076,71.191,69.435,73.261,68.824,68.778,0.0,-0.03,-0.037,20.0,20.0,24.22,23.339,31.426,70.141,79.714,74.777,79.398,44.435,60.002,44.246,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.563,69.813,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.031,69.875,68.688,0.022,65.188,150.625,70.438,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.159,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,40.438,86.584,9.252,2.508,71.191,69.435,73.261,68.824,68.778,0.0,-0.033,-0.037,20.0,20.0,24.22,23.339,31.426,70.034,79.714,74.777,79.398,44.435,59.897,44.246,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.094,69.875,68.688,0.022,65.25,150.625,70.438,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.813,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.159,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2052008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,40.047,86.584,9.252,2.508,71.191,69.435,73.152,68.714,68.778,0.0,-0.033,-0.037,20.0,20.0,24.192,23.339,31.426,70.034,79.714,74.777,79.324,44.435,60.002,44.246,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,69.813,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.328,69.875,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.158,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2052008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,40.266,86.584,9.252,2.508,71.084,69.435,73.369,68.824,68.669,0.0,-0.03,-0.037,20.0,20.0,24.192,23.339,31.465,69.927,79.641,74.777,79.324,44.435,59.897,44.246,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.266,69.875,68.688,0.022,65.25,150.625,70.438,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,64.375,150.625,68.563,65.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2052008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,40.656,85.317,9.252,1.076,71.084,69.542,73.369,68.824,68.669,0.0,-0.03,-0.037,20.0,20.0,24.192,23.31,31.452,70.034,79.641,74.777,79.324,44.435,59.792,44.246,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.344,69.875,68.688,0.022,65.25,150.625,70.563,68.125,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,64.5,150.625,68.563,65.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
2052008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,40.75,85.317,10.79,2.508,71.191,69.542,73.369,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.164,23.31,31.478,70.141,79.641,74.777,79.324,44.508,59.897,44.246,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.328,69.625,68.688,0.022,65.188,150.625,70.563,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.026,64.375,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,0.001,-0.222,0.0,0.0,0.034,0.034,0.003,0.003,0.005,0.002
2052008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,41.047,84.051,7.715,2.508,71.191,69.328,73.369,68.714,68.778,0.0,-0.03,-0.037,20.0,20.0,24.192,23.31,31.439,70.141,79.641,74.777,79.25,44.508,59.897,44.246,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.703,69.875,68.625,0.022,65.25,150.625,70.563,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,64.375,150.625,68.563,65.5,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.222,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
2052008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,40.438,85.317,7.715,1.076,71.084,69.435,73.369,68.824,68.669,0.0,-0.03,-0.037,20.0,20.0,24.192,23.281,31.413,69.927,79.641,74.777,79.25,44.508,59.897,44.319,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.25,69.625,68.625,0.022,65.188,150.625,70.563,68.063,0.0,30.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.026,64.375,150.625,68.563,65.625,0.0,32.469,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.003
2052008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,125.292,92.506,23.078,13.006,0.0,80.0,65.0,1.4,40.438,210.068,135.333,3.939,71.191,69.542,73.477,68.714,68.56,0.172,0.144,0.007,21.753,16.0,24.414,23.109,31.426,70.034,113.937,74.671,113.587,44.508,59.897,44.319,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,18.359,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,69.688,0.012,64.375,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.234,69.625,68.688,0.022,65.25,150.625,70.938,68.438,0.0,20.297,72.0,70.0,1000.0,500.0,0.002,56.313,71.563,70.438,0.026,64.375,150.625,69.375,66.063,0.0,25.438,72.0,70.0,1000.0,500.0,0.001,41.375,68.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,529.5,527.0,531.5,-0.072,527.5,525.0,33.313,0.206,-0.16,1.168,0.0,0.125,0.093,0.003,0.003,0.004,0.003
2052008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,177.985,101.874,22.775,13.02,0.0,80.0,65.0,1.4,138.703,637.74,576.141,28.272,71.084,69.863,72.827,68.933,68.451,0.221,0.315,0.015,28.901,21.96,24.359,23.195,31.413,70.141,97.858,74.671,94.757,44.508,60.002,44.319,-10.852,110.0,110.0,71.313,150.625,70.375,69.875,0.0,22.578,72.0,70.0,1000.0,500.0,0.002,32.156,71.563,69.688,0.012,64.375,150.625,70.125,66.875,100.0,80.375,72.0,70.0,1000.0,500.0,0.002,63.563,71.813,68.688,0.538,65.25,150.625,71.125,69.0,100.0,86.625,72.0,70.0,1000.0,500.0,0.011,134.0,71.563,70.438,0.064,64.375,150.625,69.938,66.75,100.0,86.0,72.0,70.0,1000.0,500.0,0.042,241.5,70.563,69.125,1.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,549.5,550.5,548.5,295.75,549.5,544.5,536.0,3.046,-0.159,10.263,0.0,0.178,0.102,0.003,0.246,0.011,0.251
2052008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,289.226,127.635,22.64,13.02,0.0,80.0,65.0,1.4,527.156,1166.902,1121.137,56.891,70.551,70.506,71.527,69.592,68.342,0.198,0.567,0.004,36.816,27.597,24.136,24.0,31.374,70.141,107.078,74.671,108.639,44.508,60.002,44.319,-10.852,110.0,110.0,71.313,150.625,70.625,69.875,0.0,26.391,72.0,70.0,1000.0,500.0,0.005,45.219,71.438,69.688,0.012,64.375,150.625,70.813,69.313,100.0,75.25,72.0,70.0,1000.0,500.0,0.055,271.75,83.688,78.438,3.059,65.188,150.625,71.125,69.938,100.0,76.25,72.0,70.0,1000.0,500.0,0.092,344.25,77.188,75.625,3.24,64.375,150.625,69.938,68.563,100.0,77.313,72.0,70.0,1000.0,500.0,0.124,388.75,74.563,73.625,3.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,556.0,560.5,553.0,305.75,556.0,556.0,550.0,-1.091,-0.159,-5.121,0.0,0.289,0.128,0.003,2.344,0.74,0.45
2052008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,423.886,161.592,22.692,12.962,0.0,80.0,65.0,1.4,1126.938,1522.581,1388.858,68.338,70.338,70.399,69.901,69.922,68.778,0.297,0.795,0.022,43.597,33.817,23.997,25.208,31.4,69.498,114.232,74.671,113.734,44.508,60.002,44.319,-10.852,110.0,110.0,71.313,150.625,70.625,69.938,0.0,27.719,72.0,70.0,1000.0,500.0,0.01,63.0,71.438,69.688,0.012,64.375,150.625,70.875,74.625,100.0,69.688,72.0,70.0,1000.0,500.0,0.125,393.75,104.313,97.438,3.072,65.25,150.625,71.063,71.75,100.0,71.5,72.0,70.0,1000.0,500.0,0.154,435.75,85.375,82.125,3.248,64.5,150.625,69.938,70.125,100.0,74.375,72.0,70.0,1000.0,500.0,0.167,453.25,78.813,77.563,3.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,557.5,562.0,553.5,308.5,558.0,558.5,553.5,0.286,-0.158,1.634,0.0,0.424,0.162,0.003,3.063,1.54,0.598
2052008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,560.888,192.037,22.692,13.006,0.0,80.0,65.0,1.4,1400.625,1773.671,1605.761,89.798,70.551,70.292,69.034,70.141,69.322,0.427,1.054,0.048,49.919,39.028,23.914,25.87,31.413,67.891,114.527,74.777,113.956,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,70.813,70.125,0.0,28.625,72.0,70.0,1000.0,500.0,0.015,79.188,71.563,69.688,0.012,64.5,150.625,71.0,78.313,100.0,66.188,72.0,70.0,1000.0,500.0,0.172,457.25,111.438,105.375,3.082,65.25,150.625,71.063,75.688,100.0,66.438,72.0,70.0,1000.0,500.0,0.199,492.75,102.438,99.063,3.275,64.5,150.625,70.063,71.5,100.0,68.813,72.0,70.0,1000.0,500.0,0.211,506.25,89.375,84.188,3.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,557.5,561.5,553.5,308.5,558.0,558.5,554.5,0.326,-0.16,1.873,0.0,0.561,0.192,0.003,2.704,1.604,2.487
2052008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,699.061,222.482,22.577,13.02,0.0,80.0,65.0,1.4,1579.188,1878.475,1736.203,102.673,70.764,69.863,68.709,69.922,69.648,0.579,1.292,0.092,54.84,43.012,23.719,25.985,31.4,65.854,118.657,74.884,118.608,44.58,59.792,44.319,-10.852,110.0,110.0,71.313,150.625,70.938,70.125,0.0,28.188,72.0,70.0,1000.0,500.0,0.021,91.5,71.563,69.688,0.012,64.5,150.625,71.0,80.313,100.0,61.813,72.0,70.0,1000.0,500.0,0.208,502.25,114.5,108.313,3.086,65.5,150.625,71.125,78.563,100.0,60.719,72.0,70.0,1000.0,500.0,0.234,531.5,110.0,106.313,3.285,64.875,150.625,70.25,74.938,100.0,63.156,72.0,70.0,1000.0,500.0,0.242,539.0,105.75,101.688,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,557.0,560.5,552.5,307.5,558.5,558.5,554.5,0.025,-0.223,0.16,0.0,0.699,0.222,0.003,2.761,1.754,1.954
2052008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,802.105,252.927,22.629,13.093,0.0,80.0,65.0,1.4,1696.063,1902.986,1841.37,101.242,70.977,69.863,69.034,69.702,69.757,0.754,1.484,0.121,58.989,46.716,23.747,25.668,31.4,63.925,123.82,74.99,123.186,44.58,59.792,44.392,-10.852,110.0,110.0,71.313,150.625,71.0,70.375,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,102.875,71.563,69.563,0.012,64.813,150.625,71.0,81.688,100.0,56.813,72.0,70.0,1000.0,500.0,0.235,532.5,118.125,111.625,3.096,65.875,150.625,71.125,80.375,100.0,55.406,72.0,70.0,1000.0,500.0,0.255,552.0,113.625,109.438,3.285,65.063,150.625,70.375,77.813,100.0,58.25,72.0,70.0,1000.0,500.0,0.256,554.0,111.5,107.25,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,556.0,559.5,552.0,307.25,556.5,557.5,554.0,0.294,-0.162,2.068,0.0,0.802,0.253,0.004,2.906,1.989,2.053
2052008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,879.388,274.005,22.702,13.035,0.0,80.0,65.0,1.4,1754.25,1978.21,1893.155,106.964,70.977,70.078,69.793,69.922,69.757,0.922,1.651,0.15,61.834,49.15,23.775,25.295,31.426,62.21,126.77,75.309,126.435,44.58,59.792,44.319,-10.852,110.0,110.0,71.375,150.625,71.188,70.438,0.0,26.656,72.0,70.0,1000.0,500.0,0.028,105.625,71.563,69.688,0.012,65.438,150.625,71.25,82.938,100.0,52.625,72.0,70.0,1000.0,500.0,0.248,546.5,122.563,115.563,3.102,66.438,150.625,71.313,81.75,100.0,51.313,72.0,70.0,1000.0,500.0,0.258,557.5,117.5,112.813,3.305,65.625,150.625,70.563,79.563,100.0,54.531,72.0,70.0,1000.0,500.0,0.258,556.0,115.0,110.188,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,554.5,558.0,551.0,306.75,555.5,556.5,553.0,0.148,-0.224,1.095,0.0,0.879,0.274,0.003,3.132,2.238,2.319
2052008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,907.491,283.372,22.702,13.064,0.0,80.0,65.0,1.4,1761.438,1931.874,1902.41,101.242,71.297,70.185,70.335,70.031,69.975,1.059,1.765,0.169,63.784,50.771,23.664,24.719,31.4,61.031,127.36,75.735,127.469,44.58,60.002,44.319,-10.852,110.0,110.0,71.313,150.625,71.313,70.5,0.0,25.828,72.0,70.0,1000.0,500.0,0.03,108.188,71.563,69.688,0.012,66.375,150.625,71.25,84.125,100.0,50.25,72.0,70.0,1000.0,500.0,0.247,543.0,125.938,118.688,3.104,67.563,150.625,71.438,83.188,100.0,48.125,72.0,70.0,1000.0,500.0,0.257,555.0,122.063,116.75,3.303,66.438,150.625,70.563,81.125,100.0,51.531,72.0,70.0,1000.0,500.0,0.255,553.5,118.25,113.313,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,553.5,557.0,549.5,306.25,554.0,555.5,552.0,-0.048,-0.221,-0.356,0.0,0.907,0.283,0.003,3.242,2.531,2.391
2052008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,928.569,290.398,24.54,12.991,0.0,80.0,65.0,1.4,1747.125,1907.316,1893.155,78.352,71.51,70.72,71.093,70.361,70.192,1.162,1.832,0.191,64.988,51.88,23.636,24.288,31.387,60.067,125.738,76.374,126.14,44.58,60.106,44.392,-10.852,110.0,110.0,71.313,150.625,71.313,70.75,0.0,25.625,72.0,70.0,1000.0,500.0,0.029,106.75,71.563,69.688,0.012,67.125,150.625,71.375,84.938,100.0,48.188,72.0,70.0,1000.0,500.0,0.242,537.5,126.563,120.313,3.176,68.25,150.625,71.438,84.563,86.125,46.0,72.0,70.0,1000.0,500.0,0.25,546.5,125.375,120.063,3.377,67.313,150.625,70.813,82.625,100.0,49.75,72.0,70.0,1000.0,500.0,0.247,544.0,123.063,117.75,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,552.5,555.0,548.5,306.25,553.0,553.5,550.5,-0.2,-0.157,-1.421,0.0,0.929,0.29,0.003,2.859,2.585,2.629
2052008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,943.791,293.911,0.01,13.078,0.0,80.0,65.0,1.4,1712.25,1920.313,1878.352,202.817,71.617,70.506,71.635,70.58,70.301,1.208,1.896,0.194,66.119,52.838,23.107,23.799,31.387,58.03,123.894,77.864,124.146,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,71.5,70.813,0.0,24.797,72.0,70.0,1000.0,500.0,0.03,108.313,71.563,69.688,0.012,67.563,150.625,71.438,85.438,100.0,46.969,72.0,70.0,1000.0,500.0,0.235,530.5,124.938,119.875,3.33,68.75,150.625,71.563,85.5,77.188,44.531,72.0,70.0,1000.0,500.0,0.243,538.0,126.125,119.875,2.459,67.5,150.625,70.938,84.313,100.0,48.781,72.0,70.0,1000.0,500.0,0.238,534.5,125.813,120.688,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,551.0,553.5,547.5,306.0,551.5,552.5,549.5,-0.0,-0.161,0.0,0.0,0.944,0.294,0.003,2.43,2.214,2.649
