DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,943.791,292.74,0.01,13.02,0.0,80.0,65.0,1.4,1691.063,1839.626,1858.007,199.955,71.724,70.506,72.285,70.47,70.301,1.269,1.925,0.22,66.78,53.359,22.968,23.31,31.387,55.351,123.746,78.609,123.999,44.58,59.897,44.392,-10.852,110.0,110.0,71.313,150.625,71.563,70.938,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,69.688,0.012,68.125,150.625,71.438,85.438,95.0,45.906,72.0,70.0,1000.0,500.0,0.23,525.0,123.25,118.313,3.422,68.938,150.625,71.75,84.938,64.438,43.625,72.0,70.0,1000.0,500.0,0.235,528.5,125.438,116.125,1.218,67.813,150.625,71.125,85.25,100.0,47.844,72.0,70.0,1000.0,500.0,0.232,528.0,125.813,120.875,3.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,549.5,552.0,546.5,305.75,550.0,551.0,548.0,-0.0,-0.16,0.0,0.0,0.944,0.293,0.003,2.436,1.635,2.626
2052008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,944.962,297.424,0.01,13.049,0.0,80.0,65.0,1.4,1666.125,1819.522,1869.103,192.801,71.937,70.506,72.719,70.361,70.41,1.292,1.871,0.224,67.286,53.742,22.941,22.85,31.361,53.422,123.304,79.247,123.703,44.58,59.897,44.392,-10.867,110.0,110.0,71.313,150.625,71.563,71.063,0.0,25.766,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,69.688,0.012,68.438,150.625,71.563,85.438,80.438,45.375,72.0,70.0,1000.0,500.0,0.226,517.5,122.313,117.375,3.205,69.438,150.625,71.875,83.938,51.438,43.0,72.0,70.0,1000.0,500.0,0.229,521.0,123.688,112.5,0.865,67.875,150.625,71.125,85.688,100.0,47.75,72.0,70.0,1000.0,500.0,0.224,518.0,124.125,119.563,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,549.0,550.5,546.0,305.5,548.5,549.0,547.0,-0.0,-0.16,0.0,0.0,0.945,0.297,0.003,2.283,1.395,2.45
2052008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,960.184,299.766,0.01,13.049,0.0,80.0,65.0,1.4,1651.688,1799.445,1872.802,168.478,71.937,70.506,72.936,70.361,70.41,1.337,1.935,0.238,67.628,54.036,22.996,22.62,31.361,51.921,123.156,79.992,123.556,44.653,60.002,44.465,-10.852,110.0,110.0,71.313,150.625,71.813,71.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.026,101.938,71.563,69.813,0.012,68.688,150.625,71.563,85.313,78.063,45.406,72.0,70.0,1000.0,500.0,0.219,511.0,121.938,116.375,2.725,69.688,150.625,71.875,82.0,40.281,42.438,72.0,70.0,1000.0,500.0,0.224,517.0,122.375,107.75,0.431,68.063,150.625,71.25,85.688,100.0,46.875,72.0,70.0,1000.0,500.0,0.223,514.5,122.375,118.063,3.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,547.5,549.5,544.5,305.5,547.5,548.0,545.5,-0.0,-0.16,0.0,0.0,0.96,0.3,0.003,2.187,0.909,2.347
2052008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,957.843,298.595,0.01,13.078,0.0,80.0,65.0,1.4,1643.75,1799.445,1861.706,177.062,72.044,70.613,73.261,70.58,70.519,1.353,1.974,0.246,67.849,54.192,22.885,22.505,31.348,50.742,122.714,80.631,123.26,44.58,59.792,44.392,-10.852,110.0,110.0,71.375,150.625,71.938,71.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.027,102.875,71.563,69.688,0.012,69.063,150.625,71.625,84.688,66.063,44.063,72.0,70.0,1000.0,500.0,0.221,515.0,121.5,114.0,1.466,70.063,150.625,72.0,80.188,22.328,42.375,72.0,70.0,1000.0,500.0,0.217,509.25,121.563,103.438,0.24,68.188,150.625,71.25,85.688,100.0,47.063,72.0,70.0,1000.0,500.0,0.215,509.0,121.688,117.313,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,546.5,548.0,544.0,305.25,546.0,547.0,544.5,-0.0,-0.162,0.0,0.0,0.958,0.299,0.003,1.586,0.628,2.419
2052008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,953.159,297.424,0.01,13.064,0.0,80.0,65.0,1.4,1628.938,1769.38,1869.103,162.756,72.15,70.613,73.152,70.58,70.519,1.375,1.939,0.253,67.87,54.307,22.774,22.476,31.335,49.992,122.492,81.269,122.965,44.58,59.792,44.392,-10.867,110.0,110.0,71.375,150.625,71.938,71.375,0.0,24.969,72.0,70.0,1000.0,500.0,0.027,102.875,71.563,69.688,0.012,69.375,150.625,71.625,83.813,58.0,44.906,72.0,70.0,1000.0,500.0,0.213,504.25,121.188,111.813,0.984,70.5,150.625,72.0,78.313,12.828,42.125,72.0,70.0,1000.0,500.0,0.215,508.0,120.625,100.063,0.026,68.0,150.625,71.313,85.688,100.0,46.125,72.0,70.0,1000.0,500.0,0.218,511.25,121.25,117.125,3.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.0,547.0,543.0,304.75,546.5,545.5,543.5,-0.0,-0.161,0.0,0.0,0.953,0.297,0.003,1.331,0.077,2.291
2052008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,955.501,297.424,0.01,13.02,0.0,80.0,65.0,1.4,1627.563,1800.878,1869.103,168.478,72.15,70.72,73.261,70.69,70.627,1.383,1.953,0.238,67.881,54.276,22.69,22.533,31.322,49.349,122.271,81.802,122.743,44.653,60.002,44.392,-10.852,110.0,110.0,71.375,150.625,71.938,71.375,0.0,24.703,72.0,70.0,1000.0,500.0,0.027,103.25,71.438,69.688,0.012,69.313,150.625,71.813,82.688,58.219,44.781,72.0,70.0,1000.0,500.0,0.212,503.75,120.25,108.938,0.864,70.625,150.625,72.125,76.063,8.867,41.563,72.0,70.0,1000.0,500.0,0.215,508.5,119.813,99.125,0.026,68.188,150.625,71.438,85.688,100.0,45.406,72.0,70.0,1000.0,500.0,0.218,511.5,121.063,116.875,3.848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,545.0,545.5,542.5,304.75,545.0,544.5,542.5,-0.0,-0.221,0.0,0.0,0.956,0.297,0.003,1.411,0.078,2.325
2052008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,961.355,298.595,0.01,13.02,0.0,80.0,65.0,1.4,1620.313,1802.312,1863.555,161.325,72.257,70.72,73.152,70.58,70.627,1.379,1.91,0.242,67.896,54.321,22.635,22.562,31.309,48.599,122.05,82.227,122.596,44.653,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,72.0,71.438,0.0,25.047,72.0,70.0,1000.0,500.0,0.027,103.25,71.563,69.813,0.012,69.375,150.625,71.813,82.0,55.406,44.375,72.0,70.0,1000.0,500.0,0.213,504.25,119.5,107.375,0.775,70.5,150.625,72.188,74.688,12.461,40.688,72.0,70.0,1000.0,500.0,0.218,510.25,119.0,99.063,0.026,68.188,150.625,71.438,85.875,100.0,46.094,72.0,70.0,1000.0,500.0,0.211,504.75,120.875,116.688,3.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,545.0,541.5,304.5,544.0,543.5,542.0,-0.0,-0.223,0.0,0.0,0.961,0.299,0.003,1.357,0.075,2.326
2052008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,941.449,298.595,0.01,13.107,0.0,80.0,65.0,1.4,1614.688,1783.689,1856.158,148.45,72.257,70.613,73.044,70.58,70.627,1.379,1.957,0.235,67.917,54.334,22.69,22.677,31.309,48.17,121.902,82.759,122.374,44.653,60.002,44.465,-10.852,110.0,110.0,71.375,150.625,72.063,71.563,0.0,25.0,72.0,70.0,1000.0,500.0,0.027,103.375,71.563,69.813,0.012,69.563,150.625,71.813,81.313,50.0,44.281,72.0,70.0,1000.0,500.0,0.212,503.5,118.813,105.875,0.715,70.313,150.625,72.188,73.813,18.859,42.125,72.0,70.0,1000.0,500.0,0.206,496.25,118.188,98.875,0.026,68.063,150.625,71.438,85.875,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.5,120.063,116.125,3.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.5,544.0,541.0,304.5,543.0,543.0,540.5,-0.0,-0.161,0.0,0.0,0.941,0.299,0.003,1.336,0.073,2.188
2052008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,951.988,300.937,0.01,12.962,0.0,80.0,65.0,1.4,1619.25,1848.251,1865.404,144.158,72.257,70.613,72.827,70.47,70.627,1.413,1.964,0.235,67.956,54.368,22.635,22.706,31.309,47.741,121.681,83.185,122.3,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,72.063,71.563,0.0,24.547,72.0,70.0,1000.0,500.0,0.027,103.0,71.563,69.688,0.012,69.313,150.625,71.875,80.813,58.781,43.75,72.0,70.0,1000.0,500.0,0.213,505.5,118.438,104.875,0.623,70.063,150.625,72.188,73.188,25.578,41.813,72.0,70.0,1000.0,500.0,0.207,497.25,117.625,98.563,0.039,68.063,150.625,71.5,85.688,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,502.75,119.25,115.438,3.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,543.0,540.5,304.25,543.0,542.0,540.0,-0.0,-0.159,0.0,0.0,0.952,0.301,0.003,1.22,0.107,2.117
2052008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,960.184,298.595,0.01,12.991,0.0,80.0,65.0,1.4,1595.875,1884.239,1856.158,373.283,72.257,70.185,72.719,70.361,70.519,1.326,2.003,0.242,68.386,54.373,21.968,22.85,31.309,46.884,121.534,83.717,122.079,44.58,59.897,44.465,-10.867,110.0,110.0,71.375,150.625,72.063,71.563,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,69.688,0.012,69.313,150.625,71.875,80.938,59.0,45.063,72.0,70.0,1000.0,500.0,0.205,494.25,118.313,105.375,0.829,70.0,150.625,72.188,72.938,28.313,41.625,72.0,70.0,1000.0,500.0,0.208,500.5,116.0,97.063,0.074,68.188,150.625,71.5,85.563,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,503.5,118.688,114.813,3.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,542.0,540.0,304.25,541.5,541.5,539.0,-0.0,-0.098,0.0,0.0,0.96,0.299,0.003,1.549,0.203,2.149
2052008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,960.184,300.937,0.01,13.064,0.0,80.0,65.0,1.4,1598.625,1752.227,1863.555,380.458,71.937,68.364,72.719,68.933,70.083,1.345,2.017,0.242,68.605,54.877,22.162,22.735,31.257,45.169,121.386,84.037,121.931,44.726,60.002,44.465,-10.852,110.0,110.0,71.375,150.625,72.063,71.688,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,69.688,0.012,69.375,150.625,71.813,81.125,50.594,45.313,72.0,70.0,1000.0,500.0,0.205,495.25,118.0,105.5,0.734,69.938,150.625,72.0,73.563,31.188,40.5,72.0,70.0,1000.0,500.0,0.216,506.25,117.188,86.188,0.126,68.063,150.625,71.313,85.375,100.0,46.75,72.0,70.0,1000.0,500.0,0.204,496.75,118.25,114.5,3.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,541.5,541.5,539.5,304.25,542.5,541.0,538.5,-0.0,-0.223,0.0,0.0,0.96,0.301,0.003,1.325,0.564,2.079
2052008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,968.381,298.595,0.01,13.006,0.0,80.0,65.0,1.4,1598.625,1730.813,1863.555,377.588,71.404,67.294,72.611,67.726,69.104,1.345,2.021,0.249,68.732,54.978,22.579,22.648,31.283,43.454,121.238,84.462,121.783,44.653,60.002,44.465,-10.852,110.0,110.0,71.375,150.625,71.938,71.563,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,69.813,0.012,69.563,150.625,71.563,80.75,50.75,45.25,72.0,70.0,1000.0,500.0,0.207,497.5,117.813,104.75,0.734,69.938,150.625,71.75,74.188,28.344,40.438,72.0,70.0,1000.0,500.0,0.215,506.5,117.313,84.0,0.173,68.188,150.625,70.813,85.0,100.0,46.688,72.0,70.0,1000.0,500.0,0.204,497.0,118.125,114.25,3.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.0,540.5,539.0,304.25,540.5,540.5,537.5,-0.0,-0.159,0.0,0.0,0.968,0.299,0.003,1.385,0.833,2.147
2052008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,969.552,304.45,0.01,13.078,0.0,80.0,65.0,1.4,1604.063,1745.085,1878.352,374.718,70.871,66.651,72.611,66.847,68.234,1.364,2.017,0.242,68.955,55.154,23.135,22.562,31.27,42.383,121.017,84.782,121.562,44.653,59.897,44.465,-10.852,110.0,110.0,71.563,150.625,71.5,71.438,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.813,71.813,69.688,0.012,69.688,150.625,71.375,80.313,44.25,45.156,72.0,70.0,1000.0,500.0,0.208,498.25,117.5,104.063,0.679,69.938,150.625,71.438,74.563,31.234,40.938,72.0,70.0,1000.0,500.0,0.214,502.0,117.0,86.063,0.168,68.188,150.625,70.375,84.75,100.0,46.781,72.0,70.0,1000.0,500.0,0.204,496.25,117.938,114.125,3.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,540.0,538.5,304.25,540.5,540.0,537.0,-0.0,-0.161,0.0,0.0,0.97,0.304,0.004,1.318,0.751,2.115
2052008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,974.236,303.279,0.01,13.006,0.0,80.0,65.0,1.4,1600.875,1742.23,1878.352,371.849,70.231,66.223,72.611,66.408,67.472,1.364,2.028,0.246,69.056,55.2,23.58,22.505,31.27,41.74,120.87,85.101,121.34,44.653,60.211,44.465,-10.852,110.0,110.0,71.563,150.625,71.313,71.375,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,102.0,71.813,69.688,0.012,69.875,150.625,71.0,79.688,40.531,44.875,72.0,70.0,1000.0,500.0,0.208,500.75,117.25,102.938,0.524,69.938,150.625,71.063,74.688,28.391,40.75,72.0,70.0,1000.0,500.0,0.215,503.5,116.75,87.125,0.209,68.188,150.625,70.063,84.5,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,495.75,117.688,113.813,3.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.5,539.5,538.0,304.0,540.0,539.5,536.5,-0.0,-0.157,0.0,0.0,0.974,0.303,0.004,1.083,0.895,2.152
2052008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,974.236,306.792,0.01,12.991,0.0,80.0,65.0,1.4,1598.563,1708.006,1882.052,373.283,69.804,65.795,72.502,65.969,66.819,1.353,2.042,0.249,69.132,55.222,23.858,22.505,31.296,41.097,120.87,85.42,121.414,44.726,60.002,44.537,-10.867,110.0,110.0,71.375,150.625,70.938,71.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,102.063,71.813,69.688,0.012,69.875,150.625,70.813,79.063,40.563,44.938,72.0,70.0,1000.0,500.0,0.208,500.5,116.938,101.625,0.517,70.0,150.625,70.75,74.75,31.281,40.219,72.0,70.0,1000.0,500.0,0.216,507.75,116.688,87.688,0.204,68.438,150.625,69.625,84.188,95.063,46.219,72.0,70.0,1000.0,500.0,0.208,498.75,117.563,113.625,3.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,539.0,537.5,304.0,539.0,539.0,535.5,-0.0,-0.161,0.0,0.0,0.974,0.307,0.004,1.144,0.855,2.183
2052008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,992.971,306.792,0.01,13.02,0.0,80.0,65.0,1.4,1599.563,1712.28,1882.052,377.588,69.378,65.581,72.502,65.749,66.493,1.375,2.045,0.257,69.093,55.274,24.164,22.476,31.27,40.561,120.575,85.74,121.045,44.653,60.002,44.465,-10.852,110.0,110.0,71.563,150.625,70.625,70.938,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,102.313,71.813,69.688,0.012,70.0,150.625,70.625,78.438,36.844,44.625,72.0,70.0,1000.0,500.0,0.21,502.0,116.375,100.438,0.44,70.063,150.625,70.438,74.75,25.672,41.031,72.0,70.0,1000.0,500.0,0.209,502.75,116.375,88.625,0.204,68.563,150.625,69.375,83.75,86.938,45.625,72.0,70.0,1000.0,500.0,0.211,505.75,117.25,113.125,3.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,538.5,537.0,303.75,538.5,538.5,534.5,-0.0,-0.159,0.0,0.0,0.993,0.307,0.004,1.013,0.818,2.267
2052008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,996.484,307.963,0.01,13.035,0.0,80.0,65.0,1.4,1612.813,1717.979,1878.352,371.849,68.951,65.474,72.502,65.53,66.058,1.379,1.982,0.26,69.331,55.445,24.386,22.447,31.309,40.025,120.575,86.059,121.119,44.726,60.002,44.537,-10.852,110.0,110.0,71.563,150.625,70.313,70.75,0.0,23.984,72.0,70.0,1000.0,500.0,0.026,102.25,71.813,69.813,0.012,69.875,150.625,70.313,77.938,40.656,44.625,72.0,70.0,1000.0,500.0,0.209,501.75,115.938,99.313,0.436,70.063,150.625,70.125,74.563,25.641,40.781,72.0,70.0,1000.0,500.0,0.209,505.0,116.188,88.813,0.15,68.813,150.625,68.938,83.625,84.5,46.688,72.0,70.0,1000.0,500.0,0.206,496.25,116.938,112.438,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,538.0,536.5,303.75,538.0,538.5,534.0,-0.0,-0.161,0.0,0.0,0.996,0.308,0.004,1.048,0.593,2.155
2052008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,983.603,307.963,0.01,13.049,0.0,80.0,65.0,1.4,1603.125,1737.948,1872.802,358.939,68.738,65.26,72.394,65.2,65.84,1.402,1.982,0.257,69.251,55.386,24.581,22.533,31.283,39.703,120.427,86.272,120.897,44.726,60.316,44.537,-10.867,110.0,110.0,71.563,150.625,70.0,70.5,0.0,23.781,72.0,70.0,1000.0,500.0,0.027,102.438,71.563,69.813,0.012,69.875,150.625,70.125,77.5,44.469,44.469,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,98.75,0.436,70.188,150.625,69.813,73.938,21.672,42.188,72.0,70.0,1000.0,500.0,0.204,493.75,115.813,87.813,0.149,68.938,150.625,68.875,83.0,84.813,46.594,72.0,70.0,1000.0,500.0,0.207,498.25,116.5,110.75,2.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,537.5,536.5,303.75,538.5,538.0,533.5,-0.0,-0.158,0.0,0.0,0.984,0.308,0.003,1.063,0.603,2.045
2052008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,984.774,307.963,0.01,13.006,0.0,80.0,65.0,1.4,1610.125,1729.386,1882.052,364.676,68.525,65.152,72.394,65.2,65.622,1.402,2.063,0.268,69.345,55.55,24.748,22.533,31.283,39.382,120.206,86.591,120.676,44.653,60.002,44.537,-10.867,110.0,110.0,71.563,150.625,69.813,70.375,0.0,24.0,72.0,70.0,1000.0,500.0,0.026,101.938,71.813,69.813,0.012,69.75,150.625,69.875,77.125,44.563,44.281,72.0,70.0,1000.0,500.0,0.212,503.0,115.188,98.313,0.439,70.188,150.625,69.625,73.438,21.609,41.656,72.0,70.0,1000.0,500.0,0.207,496.25,115.5,86.813,0.13,69.063,150.625,68.563,82.375,75.813,46.031,72.0,70.0,1000.0,500.0,0.211,500.75,116.188,110.313,2.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,537.0,536.0,303.75,537.0,537.5,533.0,-0.0,-0.098,0.0,0.0,0.985,0.308,0.004,1.071,0.539,2.089
2052008,631,1.0,1.0,1.0,1.0,100.0,0.0,65.513,65.513,65.513,1.0,1.0,989.458,307.963,0.01,13.006,0.0,80.0,65.0,1.4,1592.813,1730.813,1882.052,1121.857,68.205,60.763,72.285,63.004,64.97,1.36,1.996,0.249,69.627,55.693,23.274,22.505,31.283,38.31,120.058,86.697,120.528,44.726,60.002,44.537,-10.852,110.0,110.0,71.688,150.625,69.5,70.125,0.0,23.875,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,69.813,0.012,69.75,150.625,69.625,76.875,44.625,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.75,98.0,0.431,70.063,150.625,69.25,72.938,25.469,40.625,72.0,70.0,1000.0,500.0,0.215,503.75,115.063,86.188,0.13,69.5,150.625,68.188,81.5,67.688,46.438,72.0,70.0,1000.0,500.0,0.207,497.0,115.813,107.25,1.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,536.5,536.0,303.5,538.0,537.0,532.5,-0.0,-0.161,0.0,0.0,0.989,0.308,0.003,1.044,0.543,1.803
2052008,632,1.0,1.0,1.0,1.0,100.0,0.0,65.49,65.49,65.49,1.0,1.0,1004.681,306.792,0.01,13.093,0.0,80.0,65.0,1.4,1600.313,1737.948,1876.502,1124.849,66.499,54.767,72.177,57.844,62.141,1.379,2.109,0.253,69.657,55.69,24.609,22.303,31.309,37.024,119.911,87.017,120.38,44.726,60.106,44.537,-10.852,110.0,110.0,71.688,150.625,68.625,69.875,0.0,23.688,72.0,70.0,1000.0,500.0,0.026,101.75,71.563,69.813,0.012,69.75,150.625,68.875,76.563,44.719,44.719,72.0,70.0,1000.0,500.0,0.209,501.25,114.563,97.625,0.431,70.063,150.625,68.125,72.125,25.422,40.75,72.0,70.0,1000.0,500.0,0.211,505.0,114.813,85.313,0.1,69.5,150.625,66.563,79.75,62.156,46.406,72.0,70.0,1000.0,500.0,0.207,497.0,115.563,105.0,1.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,536.5,535.5,303.5,536.0,537.0,532.5,-0.0,-0.161,0.0,0.0,1.005,0.307,0.003,1.055,0.426,1.765
2052008,633,1.0,1.0,1.0,1.0,100.0,0.0,65.236,65.236,65.236,1.0,1.0,1012.877,307.963,0.01,13.049,0.0,80.0,65.0,1.4,1599.313,1745.085,1878.352,1111.39,63.94,51.341,71.744,53.672,58.55,1.398,2.124,0.246,69.669,55.744,26.972,22.188,31.322,36.274,119.69,87.123,120.233,44.653,60.106,44.537,-10.852,110.0,110.0,71.563,150.625,67.313,69.375,0.0,23.766,72.0,70.0,1000.0,500.0,0.026,99.875,71.813,69.875,0.012,69.75,150.625,67.688,75.75,44.813,44.813,72.0,70.0,1000.0,500.0,0.208,500.5,114.188,97.125,0.436,69.938,150.625,66.563,70.813,39.5,40.469,72.0,70.0,1000.0,500.0,0.213,507.0,114.25,84.813,0.133,69.625,150.625,64.625,78.0,58.656,45.875,72.0,70.0,1000.0,500.0,0.21,501.0,115.188,103.5,1.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,536.0,535.5,303.25,536.0,536.5,532.0,-0.0,-0.098,0.0,0.0,1.013,0.308,0.003,1.076,0.566,1.745
2052008,634,1.0,1.0,1.0,1.0,100.0,0.0,64.536,64.536,64.536,1.0,1.0,995.313,306.792,0.01,13.02,0.0,80.0,65.0,1.4,1594.0,1715.129,1883.902,1097.947,61.487,49.521,71.527,51.146,55.177,1.394,2.077,0.246,69.718,55.784,29.085,22.361,31.322,35.738,119.616,87.336,120.085,44.653,60.002,44.537,-10.867,110.0,110.0,71.563,150.625,66.0,68.5,0.0,25.266,72.0,70.0,1000.0,500.0,0.021,92.813,71.813,69.813,0.012,69.688,150.625,66.438,74.813,47.781,44.531,72.0,70.0,1000.0,500.0,0.209,502.0,114.063,96.563,0.432,69.625,150.625,64.875,70.25,41.438,42.031,72.0,70.0,1000.0,500.0,0.205,494.25,114.375,83.313,0.304,69.75,150.625,62.594,76.375,54.063,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,102.438,0.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,536.0,534.5,303.25,536.0,536.5,532.0,-0.0,-0.098,0.0,0.0,0.995,0.307,0.004,1.093,1.365,1.74
2052008,635,1.0,1.0,1.0,1.0,100.0,0.0,63.736,63.736,63.736,1.0,1.0,996.484,309.133,0.01,13.035,0.0,80.0,65.0,1.4,1605.5,1708.006,1885.753,1109.896,59.461,48.343,71.202,49.28,52.566,1.372,2.109,0.246,69.808,55.837,31.087,22.476,31.335,35.309,119.468,87.549,120.085,44.799,60.002,44.61,-10.852,110.0,110.0,71.563,150.625,64.625,67.813,0.0,24.141,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,69.813,0.012,69.563,150.625,65.063,73.938,57.313,44.25,72.0,70.0,1000.0,500.0,0.211,503.25,113.875,96.25,0.468,69.5,150.625,63.281,70.313,45.5,41.594,72.0,70.0,1000.0,500.0,0.208,497.25,114.5,88.0,0.421,69.625,150.625,60.938,74.875,54.156,46.313,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,101.813,0.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,535.5,534.5,303.25,536.5,536.5,531.5,-0.0,-0.162,0.0,0.0,0.996,0.309,0.004,1.193,1.613,1.788
2052008,636,1.0,1.0,1.0,1.0,100.0,0.0,62.796,62.796,62.796,1.0,1.0,1015.219,310.304,0.01,13.006,0.0,80.0,65.0,1.4,1601.875,1739.375,1896.857,1106.907,57.649,47.701,70.985,48.182,50.716,1.406,2.117,0.246,69.749,55.793,32.699,22.677,31.322,35.095,119.395,87.655,120.011,44.799,60.002,44.61,-10.852,110.0,110.0,71.375,150.625,63.063,66.813,0.0,23.875,72.0,70.0,1000.0,500.0,0.026,102.0,71.813,69.875,0.012,69.313,150.625,63.844,73.688,60.5,44.125,72.0,70.0,1000.0,500.0,0.21,503.25,113.875,97.688,0.691,69.438,150.625,62.031,70.25,48.406,40.094,72.0,70.0,1000.0,500.0,0.215,510.5,114.5,92.313,0.443,69.625,150.625,59.531,73.563,58.969,46.281,72.0,70.0,1000.0,500.0,0.208,500.25,114.625,101.313,0.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,535.5,534.0,303.25,536.5,536.5,531.0,-0.0,-0.162,0.0,0.0,1.015,0.31,0.003,1.617,1.421,1.853
2052008,637,1.0,1.0,1.0,1.0,100.0,0.0,61.737,61.737,61.737,1.0,1.0,1016.39,307.963,0.01,13.093,0.0,80.0,65.0,1.4,1609.0,1685.233,1883.902,1090.485,56.156,47.272,70.66,47.413,49.302,1.436,2.124,0.26,69.78,55.705,34.256,22.85,31.322,34.88,119.247,87.762,119.716,44.799,60.106,44.537,-10.852,110.0,110.0,71.563,150.625,61.906,65.938,0.0,23.609,72.0,70.0,1000.0,500.0,0.027,102.625,71.875,69.813,0.012,69.125,150.625,62.844,73.5,66.375,43.938,72.0,70.0,1000.0,500.0,0.21,502.0,114.375,99.313,0.91,69.438,150.625,60.75,69.813,51.469,41.75,72.0,70.0,1000.0,500.0,0.206,496.0,114.375,93.563,0.478,69.5,150.625,58.313,72.438,62.75,46.063,72.0,70.0,1000.0,500.0,0.209,500.5,114.5,100.875,0.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,535.0,534.0,303.25,536.0,536.0,531.0,-0.0,-0.224,0.0,0.0,1.016,0.308,0.004,1.982,1.438,1.911
2052008,638,1.0,1.0,1.0,1.0,100.0,0.0,60.534,60.534,60.534,1.0,1.0,1004.681,310.304,0.01,13.122,0.0,80.0,65.0,1.4,1603.0,1679.545,1883.902,1038.378,55.196,47.058,70.443,47.084,48.432,1.429,2.141,0.249,69.662,55.77,35.535,22.965,31.309,34.773,119.026,87.975,119.568,44.799,60.211,44.537,-10.852,110.0,110.0,71.563,150.625,60.719,64.938,0.0,24.75,72.0,70.0,1000.0,500.0,0.023,94.688,71.813,69.875,0.012,69.125,150.625,61.906,73.625,69.375,43.031,72.0,70.0,1000.0,500.0,0.214,507.25,116.313,101.563,1.02,69.125,150.625,59.719,69.25,51.719,41.781,72.0,70.0,1000.0,500.0,0.208,497.75,114.25,94.125,0.586,69.25,150.625,57.313,71.688,71.438,45.75,72.0,70.0,1000.0,500.0,0.211,502.25,114.313,101.688,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.5,534.0,303.25,535.5,536.0,530.5,-0.0,-0.223,0.0,0.0,1.005,0.31,0.003,2.174,1.705,1.999
2052008,639,1.0,1.0,1.0,1.0,100.0,0.0,59.466,59.466,59.466,1.0,1.0,1015.219,311.475,0.01,13.02,0.0,80.0,65.0,1.4,1590.938,1696.615,1896.857,1041.35,54.45,47.058,70.118,46.864,47.887,1.429,2.074,0.242,69.587,55.668,36.425,23.137,31.322,34.559,118.878,88.081,119.494,44.799,60.106,44.537,-10.852,110.0,110.0,71.375,150.625,59.906,64.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.024,99.438,71.813,69.813,0.012,69.125,150.625,61.063,73.938,66.938,43.125,72.0,70.0,1000.0,500.0,0.213,506.25,118.313,103.75,1.009,69.063,150.625,58.969,69.563,59.531,41.688,72.0,70.0,1000.0,500.0,0.206,501.0,114.188,96.438,0.749,69.063,150.625,56.594,71.313,77.313,45.75,72.0,70.0,1000.0,500.0,0.209,501.25,114.0,103.063,1.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,534.5,533.5,303.25,535.0,535.5,530.0,-0.0,-0.223,0.0,0.0,1.015,0.311,0.004,2.122,1.922,2.127
2052008,640,1.0,1.0,1.0,1.0,100.0,0.0,58.299,58.299,58.299,1.0,1.0,1004.681,313.817,0.01,13.049,0.0,80.0,65.0,1.4,1600.313,1699.462,1902.41,1008.7,53.917,47.272,70.01,46.864,47.67,1.406,2.099,0.242,69.54,55.616,37.231,23.339,31.309,34.452,118.731,88.187,119.273,44.799,60.002,44.537,-10.852,110.0,110.0,71.375,150.625,59.0,63.531,0.0,23.828,72.0,70.0,1000.0,500.0,0.027,102.875,71.813,69.875,0.012,69.063,150.625,60.25,73.688,70.0,43.75,72.0,70.0,1000.0,500.0,0.208,501.75,118.188,104.688,1.004,69.063,150.625,58.031,69.25,61.656,41.688,72.0,70.0,1000.0,500.0,0.207,498.0,114.188,97.438,0.755,68.938,150.625,55.906,71.5,81.438,45.469,72.0,70.0,1000.0,500.0,0.21,502.75,113.875,106.438,2.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.5,533.5,303.0,535.0,536.0,530.0,-0.0,-0.225,0.0,0.0,1.005,0.314,0.003,1.957,1.829,2.561
2052008,641,1.0,1.0,1.0,1.0,100.0,0.0,57.127,57.127,57.127,1.0,1.0,991.8,312.646,0.01,13.049,0.0,80.0,65.0,1.4,1609.5,1669.598,1904.261,987.965,53.49,47.594,69.901,47.084,47.561,1.406,2.152,0.246,69.575,55.651,37.565,23.281,31.296,34.344,118.583,88.4,119.199,44.799,60.002,44.61,-10.852,110.0,110.0,71.313,150.625,58.313,62.594,0.0,23.625,72.0,70.0,1000.0,500.0,0.027,102.813,71.813,69.875,0.012,69.063,150.625,59.563,73.313,70.313,44.156,72.0,70.0,1000.0,500.0,0.205,498.0,116.25,103.75,1.004,69.063,150.625,57.469,69.25,61.969,40.906,72.0,70.0,1000.0,500.0,0.213,503.25,116.313,98.25,0.753,68.688,150.625,55.438,72.063,90.313,45.531,72.0,70.0,1000.0,500.0,0.21,501.5,113.5,107.25,2.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.0,533.5,303.25,534.0,535.5,530.0,-0.0,-0.162,0.0,0.0,0.992,0.313,0.003,1.814,1.965,2.521
2052008,642,1.0,1.0,1.0,1.0,100.0,0.0,56.052,56.052,56.052,1.0,1.0,1007.023,312.646,0.01,13.035,0.0,80.0,65.0,1.4,1585.563,1698.039,1896.857,964.308,53.384,47.808,69.901,47.303,47.561,1.421,2.074,0.216,69.498,55.559,37.954,23.396,31.296,34.344,118.51,88.507,119.051,44.799,60.211,44.61,-10.852,110.0,110.0,71.313,150.625,57.781,61.906,0.0,24.797,72.0,70.0,1000.0,500.0,0.023,94.75,71.813,69.875,0.012,68.938,150.625,58.969,72.813,73.5,43.719,72.0,70.0,1000.0,500.0,0.208,501.25,114.375,102.875,1.161,69.063,150.625,57.094,69.813,62.281,42.063,72.0,70.0,1000.0,500.0,0.205,495.5,117.5,100.938,0.872,68.688,150.625,55.063,72.438,90.75,45.594,72.0,70.0,1000.0,500.0,0.209,500.25,117.5,110.313,2.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,534.0,533.0,303.5,534.5,535.5,530.0,-0.0,-0.16,0.0,0.0,1.007,0.313,0.003,1.93,2.086,2.9
2052008,643,1.0,1.0,1.0,1.0,100.0,0.0,54.961,54.961,54.961,1.0,1.0,1014.048,313.817,0.01,13.02,0.0,80.0,65.0,1.4,1598.813,1700.885,1907.964,905.344,53.17,48.022,69.793,47.523,47.779,1.425,2.063,0.238,69.584,55.672,38.204,23.425,31.283,34.237,118.362,88.613,118.903,44.799,60.106,44.61,-10.852,110.0,110.0,71.313,150.625,57.406,61.375,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,69.813,0.012,68.75,150.625,58.688,72.438,80.5,44.0,72.0,70.0,1000.0,500.0,0.206,499.5,116.938,103.5,1.472,69.125,150.625,56.781,69.688,62.594,41.063,72.0,70.0,1000.0,500.0,0.211,502.25,115.813,100.688,0.861,68.813,150.625,54.781,72.938,91.125,45.813,72.0,70.0,1000.0,500.0,0.208,498.5,117.375,110.75,2.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.0,533.0,303.0,534.0,535.0,529.5,-0.0,-0.161,0.0,0.0,1.014,0.314,0.004,2.858,1.882,2.661
2052008,644,1.0,1.0,1.0,1.0,100.0,0.0,53.881,53.881,53.881,1.0,1.0,1001.168,313.817,0.01,12.991,0.0,80.0,65.0,1.4,1592.938,1653.978,1913.519,884.764,53.17,48.45,69.685,47.852,47.996,1.372,2.106,0.246,69.65,55.717,38.26,23.339,31.283,34.13,118.215,88.72,118.83,44.799,60.002,44.537,-10.852,110.0,110.0,71.063,150.625,57.0,60.938,0.0,23.859,72.0,70.0,1000.0,500.0,0.027,102.563,71.813,69.875,0.012,68.938,150.625,58.219,73.125,74.25,44.188,72.0,70.0,1000.0,500.0,0.205,497.25,119.25,107.563,1.553,68.938,150.625,56.469,69.375,66.813,40.813,72.0,70.0,1000.0,500.0,0.212,505.75,115.0,99.563,0.868,68.688,150.625,54.656,72.875,91.563,46.063,72.0,70.0,1000.0,500.0,0.207,497.5,114.75,108.438,2.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,534.0,533.0,303.0,533.5,535.0,529.5,-0.0,-0.224,0.0,0.0,1.001,0.314,0.003,2.62,1.937,2.554
2052008,645,1.0,1.0,1.0,1.0,100.0,0.0,53.29,53.29,53.29,1.0,1.0,1008.194,314.988,0.01,13.02,0.0,80.0,65.0,1.4,1592.938,1689.5,1907.964,817.342,53.277,49.307,69.793,48.511,48.323,1.429,2.113,0.246,69.71,55.691,38.232,23.483,31.27,34.237,118.067,88.826,118.682,44.799,59.897,44.61,-10.852,110.0,110.0,71.063,150.625,56.813,60.5,0.0,23.641,72.0,70.0,1000.0,500.0,0.027,102.75,71.813,69.875,0.011,68.75,150.625,57.906,73.5,81.25,43.906,72.0,70.0,1000.0,500.0,0.206,499.5,118.188,108.375,1.695,68.938,150.625,56.25,69.188,67.188,41.844,72.0,70.0,1000.0,500.0,0.206,496.75,117.188,100.25,0.874,68.688,150.625,54.469,72.438,92.0,45.813,72.0,70.0,1000.0,500.0,0.209,500.5,114.563,107.875,2.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.5,533.5,303.0,533.5,535.0,529.0,-0.0,-0.163,0.0,0.0,1.008,0.315,0.003,2.402,2.139,2.697
2052008,646,1.0,1.0,1.0,1.0,100.0,0.0,51.944,51.944,51.944,1.0,1.0,1001.168,314.988,24.665,13.064,0.0,80.0,65.0,1.4,1597.188,1671.018,1924.631,776.442,53.384,50.163,69.793,49.28,48.867,1.417,2.085,0.253,69.63,55.704,37.982,23.454,31.283,34.13,120.87,87.655,120.823,44.944,60.106,44.61,-10.852,110.0,110.0,71.0,150.625,56.594,60.094,0.0,24.563,72.0,70.0,1000.0,500.0,0.023,95.5,71.875,69.875,0.012,68.75,150.625,57.719,73.313,81.625,44.594,72.0,70.0,1000.0,500.0,0.205,492.75,115.063,106.688,1.691,68.938,150.625,56.156,69.688,67.5,40.969,72.0,70.0,1000.0,500.0,0.212,502.0,118.75,102.625,1.007,68.813,150.625,54.656,72.563,89.5,45.875,72.0,70.0,1000.0,500.0,0.208,500.0,117.875,110.75,2.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.0,533.0,303.25,534.5,535.0,529.0,0.035,-0.288,0.167,0.0,1.001,0.315,0.004,2.047,2.345,2.862
2052008,647,1.0,1.0,1.0,1.0,100.0,0.0,50.907,50.907,50.907,1.0,1.0,1021.074,316.159,24.655,13.049,0.0,80.0,65.0,1.4,1591.125,1661.076,1915.37,742.919,53.81,50.913,69.685,49.938,49.411,1.425,2.035,0.246,69.762,55.766,37.704,23.598,31.257,34.13,111.282,87.868,110.855,44.799,60.106,44.61,-10.867,110.0,110.0,71.063,150.625,56.5,59.906,0.0,24.516,72.0,70.0,1000.0,500.0,0.024,99.063,71.813,69.875,0.012,68.75,150.625,57.5,72.75,82.063,44.531,72.0,70.0,1000.0,500.0,0.204,495.0,114.938,105.25,1.725,69.063,150.625,56.25,69.938,67.875,40.063,72.0,70.0,1000.0,500.0,0.215,510.75,117.625,103.25,1.021,68.688,150.625,54.906,73.0,92.813,46.5,72.0,70.0,1000.0,500.0,0.206,496.5,119.125,112.875,3.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.5,533.0,303.0,534.0,534.5,529.0,0.45,-0.161,1.524,0.0,1.021,0.316,0.003,2.416,2.12,2.938
2052008,648,1.0,1.0,1.0,1.0,99.869,0.0,50.374,50.374,50.374,1.0,1.0,1004.681,317.33,24.686,12.977,0.0,80.0,65.0,1.4,1604.188,1676.703,1915.37,690.574,54.13,51.769,69.685,50.817,50.281,1.402,2.113,0.235,69.609,55.693,37.231,23.483,31.257,34.237,115.854,88.081,115.876,44.944,60.002,44.61,-10.852,110.0,110.0,71.0,150.625,56.594,59.625,0.0,23.859,72.0,70.0,1000.0,500.0,0.027,102.5,71.875,69.875,0.012,68.75,150.625,57.5,72.938,82.438,44.25,72.0,70.0,1000.0,500.0,0.207,495.25,115.188,107.0,1.726,68.938,150.625,56.25,69.875,68.188,42.188,72.0,70.0,1000.0,500.0,0.204,494.0,115.0,101.438,1.01,68.688,150.625,54.969,73.563,93.188,46.156,72.0,70.0,1000.0,500.0,0.208,500.0,115.813,110.75,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,533.5,533.0,303.0,533.5,534.5,528.5,-0.02,-0.288,-0.078,0.0,1.005,0.317,0.004,2.043,1.98,2.538
2052008,649,1.0,1.0,1.0,1.0,98.111,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,24.655,13.049,0.0,80.0,65.0,1.4,1612.938,1619.957,1915.37,683.316,54.663,52.519,69.685,51.585,51.043,1.391,2.12,0.242,69.75,55.797,36.648,23.54,31.238,34.237,112.019,88.294,112.332,44.944,60.106,44.61,-10.852,110.0,110.0,71.0,150.625,56.813,59.344,0.0,23.594,72.0,70.0,1000.0,500.0,0.027,102.938,71.813,69.875,0.012,68.75,150.625,57.625,72.563,82.875,44.0,72.0,70.0,1000.0,500.0,0.208,497.0,114.5,105.563,1.904,68.938,150.625,56.688,69.875,68.563,41.938,72.0,70.0,1000.0,500.0,0.205,495.5,116.375,101.625,1.073,68.688,150.625,55.344,73.25,93.625,46.094,72.0,70.0,1000.0,500.0,0.208,499.75,113.938,108.438,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.5,533.0,303.25,534.5,534.5,528.5,-0.325,-0.287,-1.117,0.0,1.005,0.316,0.003,2.46,2.287,2.764
2052008,650,1.0,1.0,1.0,1.0,96.509,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,313.817,24.582,13.006,0.0,80.0,65.0,1.4,1594.5,1649.721,1922.778,703.647,55.09,52.947,69.793,52.244,51.696,1.433,2.056,0.238,69.696,55.817,36.064,23.569,31.251,34.237,119.173,88.613,118.608,44.944,60.211,44.61,-10.867,110.0,110.0,70.75,150.625,57.0,59.344,0.0,24.422,72.0,70.0,1000.0,500.0,0.024,96.375,71.875,69.875,0.012,68.75,150.625,57.625,72.813,83.313,43.313,72.0,70.0,1000.0,500.0,0.213,502.25,114.188,106.375,2.127,68.938,150.625,56.781,69.938,65.0,40.875,72.0,70.0,1000.0,500.0,0.214,503.25,114.375,101.375,1.063,68.813,150.625,55.594,73.563,91.188,46.313,72.0,70.0,1000.0,500.0,0.208,498.0,115.688,110.75,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.5,303.0,533.0,534.5,528.5,0.454,-0.285,2.005,0.0,1.008,0.314,0.004,2.403,1.998,2.473
2052008,651,1.0,1.0,1.0,1.0,94.93,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,24.645,13.049,0.0,80.0,65.0,1.4,1585.063,1598.733,1937.598,696.383,55.516,53.161,69.793,52.574,52.24,1.41,2.077,0.238,69.67,55.734,35.591,23.54,31.238,34.237,115.264,88.826,116.024,44.944,60.211,44.756,-10.852,110.0,110.0,70.75,150.625,57.125,59.344,0.0,25.266,72.0,70.0,1000.0,500.0,0.022,93.313,71.875,69.875,0.012,68.688,150.625,57.719,72.938,86.563,43.344,72.0,70.0,1000.0,500.0,0.212,501.75,115.313,106.375,2.137,69.063,150.625,56.875,70.25,65.313,41.5,72.0,70.0,1000.0,500.0,0.206,500.75,115.0,101.438,1.055,68.813,150.625,55.906,73.563,91.563,46.094,72.0,70.0,1000.0,500.0,0.209,500.25,113.875,108.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.0,303.0,534.0,534.0,529.0,-0.708,-0.161,-2.707,0.0,1.005,0.316,0.004,2.761,2.068,2.727
2052008,652,1.0,1.0,1.0,1.0,93.546,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,24.686,13.064,0.0,80.0,65.0,1.4,1600.25,1622.789,1930.188,684.767,55.836,53.161,69.685,52.683,52.566,1.375,2.134,0.231,69.701,55.77,35.257,23.54,31.251,34.13,120.28,89.145,119.568,45.017,60.211,44.756,-10.852,110.0,110.0,70.75,150.625,57.406,59.344,0.0,24.016,72.0,70.0,1000.0,500.0,0.026,102.375,71.875,69.875,0.012,68.75,150.625,57.719,73.5,84.125,42.844,72.0,70.0,1000.0,500.0,0.213,506.0,117.438,109.188,2.156,69.063,150.625,57.156,70.25,63.781,41.813,72.0,70.0,1000.0,500.0,0.206,496.25,113.938,100.938,1.051,68.813,150.625,56.0,73.563,91.938,46.219,72.0,70.0,1000.0,500.0,0.208,499.5,114.313,109.125,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.5,533.5,303.0,533.5,534.0,528.5,0.565,-0.224,2.537,0.0,1.004,0.316,0.004,2.569,1.976,2.59
2052008,653,1.0,1.0,1.0,1.0,91.977,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,316.159,24.655,13.093,0.0,80.0,65.0,1.4,1594.938,1604.39,1919.074,703.647,56.156,53.375,69.793,52.903,52.892,1.425,2.141,0.231,69.7,55.777,34.952,23.483,31.257,34.13,117.034,89.358,117.722,45.017,60.211,44.683,-10.852,110.0,110.0,70.688,150.625,57.406,59.344,0.0,23.781,72.0,70.0,1000.0,500.0,0.027,102.813,71.813,69.875,0.012,68.938,150.625,57.781,73.625,84.563,42.938,72.0,70.0,1000.0,500.0,0.213,505.5,116.938,108.188,2.154,69.313,150.625,57.25,70.313,64.063,41.188,72.0,70.0,1000.0,500.0,0.21,500.25,116.75,102.063,0.989,68.813,150.625,56.25,73.438,86.688,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,114.125,108.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.5,533.5,303.0,533.5,534.0,528.5,-0.613,-0.288,-2.451,0.0,1.014,0.316,0.003,2.723,2.099,2.838
2052008,654,1.0,1.0,1.0,1.0,90.404,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,318.501,22.848,13.093,0.0,80.0,65.0,1.4,1594.0,1621.373,1928.335,696.383,56.263,53.375,69.793,52.903,53.11,1.406,2.141,0.238,69.709,55.765,34.84,23.454,31.257,34.13,119.985,89.571,119.273,44.944,60.211,44.683,-10.852,110.0,110.0,70.75,150.625,57.531,59.344,0.0,23.609,72.0,70.0,1000.0,500.0,0.027,102.688,71.875,69.875,0.012,68.938,150.625,57.781,74.125,78.25,42.938,72.0,70.0,1000.0,500.0,0.213,506.0,118.938,110.438,2.113,69.313,150.625,57.25,70.375,64.313,41.031,72.0,70.0,1000.0,500.0,0.208,504.0,116.188,102.063,0.883,68.938,150.625,56.406,74.063,87.063,46.25,72.0,70.0,1000.0,500.0,0.208,499.75,117.688,112.125,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,533.0,533.5,303.0,533.5,534.0,528.5,0.535,-0.224,2.348,0.0,1.02,0.319,0.004,2.593,1.802,2.725
2052008,655,1.0,1.0,1.0,1.0,88.98,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,22.88,13.078,0.0,80.0,65.0,1.4,1598.5,1607.219,1900.559,680.413,56.369,53.375,69.793,53.013,53.11,1.413,2.01,0.238,69.697,55.767,34.646,23.454,31.27,34.13,115.412,89.89,115.654,44.944,60.211,44.756,-10.852,110.0,110.0,70.688,150.625,57.531,59.5,0.0,24.656,72.0,70.0,1000.0,500.0,0.023,95.0,71.813,69.875,0.012,68.938,150.625,57.906,74.0,78.625,43.125,72.0,70.0,1000.0,500.0,0.212,504.75,117.438,108.938,2.137,69.313,150.625,57.469,69.875,57.0,41.906,72.0,70.0,1000.0,500.0,0.205,495.5,117.813,100.688,0.792,68.938,150.625,56.531,74.125,87.438,46.406,72.0,70.0,1000.0,500.0,0.208,499.75,115.563,109.563,3.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,533.0,533.5,303.0,533.0,534.0,528.5,-0.217,-0.161,-0.8,0.0,1.006,0.316,0.003,2.624,1.959,2.7
2052008,656,1.0,1.0,1.0,1.0,87.367,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,22.838,12.962,0.0,80.0,65.0,1.4,1591.063,1610.049,1926.483,690.574,56.369,53.375,69.901,53.013,53.219,1.429,2.109,0.238,69.697,55.766,34.59,23.454,31.27,34.13,115.928,90.21,116.171,44.944,60.106,44.756,-10.852,110.0,110.0,70.688,150.625,57.625,59.5,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,99.688,71.875,69.875,0.012,68.938,150.625,57.906,74.0,78.938,43.313,72.0,70.0,1000.0,500.0,0.209,504.5,117.438,109.188,1.766,69.313,150.625,57.656,70.25,57.25,41.563,72.0,70.0,1000.0,500.0,0.208,497.75,117.813,101.438,0.845,68.938,150.625,56.531,74.375,84.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.0,119.125,112.688,3.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,533.5,533.5,303.0,533.0,533.5,528.5,-0.216,-0.161,-0.802,0.0,1.008,0.315,0.004,2.105,1.999,2.888
2052008,657,1.0,1.0,1.0,1.0,85.89,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,22.796,13.02,0.0,80.0,65.0,1.4,1592.0,1665.336,1939.451,721.091,56.476,53.482,69.901,53.123,53.328,1.375,2.102,0.235,69.704,55.765,34.507,23.281,31.238,34.023,118.657,90.316,118.165,45.017,60.106,44.756,-10.852,110.0,110.0,70.75,150.625,57.625,59.5,0.0,23.906,72.0,70.0,1000.0,500.0,0.026,102.188,71.813,70.063,0.012,69.063,150.625,57.906,73.5,79.25,43.375,72.0,70.0,1000.0,500.0,0.21,503.5,116.25,107.313,1.785,69.125,150.625,57.469,70.25,65.063,40.75,72.0,70.0,1000.0,500.0,0.214,504.0,117.5,101.375,0.868,68.938,150.625,56.531,74.625,88.063,45.188,72.0,70.0,1000.0,500.0,0.215,510.75,116.313,110.625,3.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.5,533.5,303.0,532.5,534.0,528.5,0.396,-0.225,1.62,0.0,1.009,0.32,0.003,2.305,2.022,2.554
2052008,658,1.0,1.0,1.0,1.0,84.423,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,22.744,13.006,0.0,80.0,65.0,1.4,1605.5,1590.252,1900.559,689.122,56.582,53.482,70.01,53.013,53.328,1.402,2.028,0.253,69.714,55.772,34.395,23.252,31.257,34.023,118.805,90.529,118.83,44.944,60.106,44.756,-10.852,110.0,110.0,70.688,150.625,57.781,59.344,0.0,23.641,72.0,70.0,1000.0,500.0,0.027,102.688,71.813,69.875,0.012,69.063,150.625,57.906,73.313,76.688,44.156,72.0,70.0,1000.0,500.0,0.205,497.0,115.938,106.75,1.795,69.313,150.625,57.656,70.375,57.75,41.938,72.0,70.0,1000.0,500.0,0.206,496.0,116.75,101.875,0.879,69.063,150.625,56.594,74.438,84.625,45.969,72.0,70.0,1000.0,500.0,0.21,501.5,117.938,111.875,3.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,533.0,533.5,303.0,533.0,533.5,528.5,-0.02,-0.161,-0.082,0.0,1.007,0.316,0.003,2.383,1.889,2.735
2052008,659,1.0,1.0,1.0,1.0,83.044,0.0,50.0,50.0,50.0,1.0,1.0,989.458,314.988,22.828,13.107,0.0,80.0,65.0,1.4,1612.063,1576.128,1924.631,693.478,56.582,53.482,70.01,53.123,53.328,1.364,2.159,0.249,69.726,55.762,34.312,23.252,31.283,34.023,117.846,84.356,118.017,44.944,60.106,44.756,-10.852,110.0,110.0,70.688,150.625,57.719,59.5,0.0,24.266,72.0,70.0,1000.0,500.0,0.024,97.0,71.813,70.063,0.012,69.063,150.625,57.906,73.438,77.063,43.781,72.0,70.0,1000.0,500.0,0.209,498.5,118.188,108.313,1.801,69.313,150.625,57.656,70.25,58.0,41.0,72.0,70.0,1000.0,500.0,0.211,502.0,116.125,100.875,0.868,69.063,150.625,56.594,74.438,84.938,46.031,72.0,70.0,1000.0,500.0,0.209,501.0,115.688,109.938,3.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,533.5,302.75,533.0,533.5,528.5,-0.117,-0.163,-0.564,0.0,0.989,0.315,0.003,2.568,1.913,2.589
2052008,700,1.0,1.0,1.0,1.0,81.423,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,22.911,13.035,0.0,80.0,65.0,1.4,1590.938,1590.252,1939.451,697.836,56.582,53.482,70.01,53.123,53.436,1.425,2.095,0.238,69.764,55.836,34.201,23.252,31.283,34.023,117.108,71.371,116.319,44.944,60.211,44.756,-10.852,110.0,110.0,70.688,150.625,57.781,59.5,0.0,24.859,72.0,70.0,1000.0,500.0,0.023,96.438,71.813,70.063,0.012,69.063,150.625,57.906,73.625,77.375,43.625,72.0,70.0,1000.0,500.0,0.211,499.5,118.625,109.063,1.802,69.313,150.625,57.656,70.25,58.219,41.875,72.0,70.0,1000.0,500.0,0.206,496.5,116.563,100.75,0.841,69.188,150.625,56.594,74.25,82.5,46.0,72.0,70.0,1000.0,500.0,0.209,500.75,115.188,109.375,3.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.5,302.75,533.0,533.5,528.5,0.395,-0.161,2.612,0.0,1.005,0.317,0.003,2.488,1.922,2.55
2052008,701,1.0,1.0,1.0,1.0,79.98,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,319.672,22.922,13.078,0.0,80.0,65.0,1.4,1602.5,1619.957,1933.893,722.545,56.689,53.482,70.01,54.111,53.545,1.417,2.077,0.242,69.768,55.798,34.062,23.224,31.309,33.916,115.707,55.513,113.882,44.944,60.106,44.756,-10.852,110.0,110.0,70.688,150.625,57.781,59.5,0.0,24.0,72.0,70.0,1000.0,500.0,0.026,101.938,71.813,70.063,0.012,69.063,150.625,57.906,73.625,77.688,43.0,72.0,70.0,1000.0,500.0,0.213,505.75,117.5,108.5,1.79,69.313,150.625,57.719,70.313,58.438,40.531,72.0,70.0,1000.0,500.0,0.217,506.0,118.063,101.563,0.837,69.188,150.625,56.813,74.25,82.75,46.469,72.0,70.0,1000.0,500.0,0.207,497.0,117.25,110.875,3.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,533.5,302.75,533.5,533.5,528.0,0.695,-0.162,6.046,0.0,1.026,0.32,0.003,2.327,1.995,2.804
