DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,702,1.0,1.0,1.0,1.0,78.994,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,313.817,22.932,13.049,0.0,80.0,65.0,1.4,1590.875,1604.39,1920.926,674.609,57.649,53.482,69.901,57.185,54.96,1.406,2.117,0.238,69.841,55.934,33.144,23.224,31.322,34.023,114.527,58.067,112.627,44.944,60.002,44.756,-10.852,110.0,110.0,70.688,150.625,58.313,59.625,0.0,23.844,72.0,70.0,1000.0,500.0,0.026,101.938,71.813,69.875,0.012,69.125,150.625,58.313,73.688,77.938,43.594,72.0,70.0,1000.0,500.0,0.21,502.0,116.625,107.875,1.793,69.438,150.625,58.344,70.625,55.781,41.188,72.0,70.0,1000.0,500.0,0.209,503.0,118.125,102.188,0.837,69.188,150.625,57.594,74.875,85.75,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,118.188,112.125,3.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.5,302.75,533.0,533.5,528.5,0.772,-0.163,6.3,0.0,1.022,0.314,0.003,2.267,1.926,2.668
2052008,703,1.0,1.0,1.0,1.0,78.526,0.0,50.0,50.0,50.0,1.0,1.0,997.655,316.159,22.922,13.035,0.0,80.0,65.0,1.4,1591.5,1602.975,1930.188,702.194,59.248,53.589,70.01,60.15,57.245,1.337,2.127,0.216,69.882,55.881,31.532,23.195,31.309,34.023,118.215,69.243,116.245,44.944,60.106,44.756,-10.867,110.0,110.0,70.688,150.625,59.0,59.906,0.0,23.734,72.0,70.0,1000.0,500.0,0.026,101.813,71.813,70.063,0.012,69.125,150.625,58.969,73.688,75.5,44.531,72.0,70.0,1000.0,500.0,0.203,494.5,115.625,107.188,1.795,69.438,150.625,59.25,71.0,55.969,42.219,72.0,70.0,1000.0,500.0,0.205,493.75,117.313,102.0,0.851,69.188,150.625,58.938,75.5,83.313,45.313,72.0,70.0,1000.0,500.0,0.213,508.75,117.563,111.813,3.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,533.0,533.5,303.0,532.5,533.5,528.0,0.922,-0.162,6.521,0.0,0.998,0.316,0.003,2.189,1.882,2.532
2052008,704,1.0,1.0,1.0,1.0,78.403,0.0,50.0,50.0,50.0,1.0,1.0,998.826,316.159,22.942,13.064,0.0,80.0,65.0,1.4,1603.0,1598.733,1928.335,686.219,60.954,53.482,70.118,61.687,59.421,1.375,2.01,0.249,70.02,56.039,30.058,23.109,31.309,34.023,118.952,73.074,117.057,45.017,60.106,44.829,-10.852,110.0,110.0,70.688,150.625,60.0,60.188,0.0,23.656,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,70.063,0.012,69.313,150.625,59.656,74.0,75.813,43.281,72.0,70.0,1000.0,500.0,0.211,504.0,116.25,106.688,1.747,69.438,150.625,60.313,71.188,59.031,41.906,72.0,70.0,1000.0,500.0,0.207,495.5,116.375,101.063,0.798,69.25,150.625,60.156,76.125,80.688,46.813,72.0,70.0,1000.0,500.0,0.205,495.5,116.688,110.188,2.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,533.5,302.75,532.5,533.5,528.0,0.948,-0.163,6.277,0.0,0.999,0.316,0.003,2.414,1.766,2.446
2052008,705,1.0,1.0,1.0,1.0,78.352,0.0,50.0,50.0,50.0,1.0,1.0,998.826,319.672,22.974,13.035,0.0,80.0,65.0,1.4,1603.0,1601.561,1933.893,687.67,62.234,53.589,70.226,62.785,61.053,1.394,2.074,0.249,70.056,56.06,28.696,22.994,31.283,33.916,116.739,74.245,115.359,45.017,60.002,44.829,-10.852,110.0,110.0,70.688,150.625,60.813,60.813,0.0,23.859,72.0,70.0,1000.0,500.0,0.026,98.875,71.563,70.125,0.012,69.125,150.625,60.594,74.625,76.125,43.438,72.0,70.0,1000.0,500.0,0.21,502.25,117.688,107.875,1.67,69.5,150.625,61.313,71.75,56.375,41.469,72.0,70.0,1000.0,500.0,0.209,498.0,115.563,100.688,0.744,69.313,150.625,61.344,76.563,78.188,46.281,72.0,70.0,1000.0,500.0,0.208,497.75,115.688,109.438,2.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.5,302.75,532.5,533.5,528.0,0.746,-0.164,4.581,0.0,0.999,0.32,0.003,2.367,1.6,2.225
2052008,706,1.0,1.0,1.0,1.0,78.477,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,22.963,13.093,0.0,80.0,65.0,1.4,1603.813,1590.252,1932.04,690.574,63.407,53.589,70.335,63.553,62.358,1.41,2.081,0.249,70.11,56.098,27.639,22.936,31.27,34.023,116.149,75.522,114.842,45.089,60.002,44.829,-10.852,110.0,110.0,70.688,150.625,61.594,61.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.021,92.375,71.813,70.063,0.012,69.313,150.625,61.188,75.125,70.75,43.844,72.0,70.0,1000.0,500.0,0.206,499.0,118.125,108.625,1.667,69.625,150.625,62.188,72.25,49.906,41.125,72.0,70.0,1000.0,500.0,0.211,500.75,115.688,100.063,0.751,69.313,150.625,62.313,76.813,78.438,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,114.938,108.563,2.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,303.0,532.5,533.5,528.0,0.739,-0.228,4.337,0.0,1.001,0.319,0.003,2.287,1.696,2.279
2052008,707,1.0,1.0,1.0,1.0,78.58,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,319.672,23.005,13.035,0.0,80.0,65.0,1.4,1591.75,1584.601,1930.188,671.707,64.153,53.696,70.443,63.663,63.229,1.425,2.099,0.257,70.095,56.078,26.75,22.763,31.309,33.916,114.674,75.948,113.218,44.944,59.792,44.756,-10.852,110.0,110.0,70.688,150.625,62.25,61.813,0.0,24.063,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,70.063,0.012,69.375,150.625,61.781,75.313,67.938,44.25,72.0,70.0,1000.0,500.0,0.203,498.0,116.938,107.313,1.392,69.625,150.625,62.781,72.375,48.219,41.625,72.0,70.0,1000.0,500.0,0.206,500.0,117.188,99.813,0.622,69.5,150.625,62.875,77.0,72.875,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,107.125,1.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,302.75,533.0,533.0,528.0,0.865,-0.165,4.843,0.0,1.001,0.32,0.003,1.936,1.561,2.172
2052008,708,1.0,1.0,1.0,1.0,78.714,0.0,50.0,50.0,50.0,1.0,1.0,996.484,319.672,23.057,12.991,0.0,80.0,65.0,1.4,1609.5,1597.319,1926.483,683.316,64.686,53.696,70.552,63.773,63.664,1.391,2.067,0.246,70.23,56.259,26.333,22.648,31.309,33.916,118.583,75.522,116.984,45.017,60.106,44.756,-10.852,110.0,110.0,70.75,150.625,63.0,62.281,0.0,23.938,72.0,70.0,1000.0,500.0,0.026,101.563,71.813,70.063,0.012,69.563,150.625,62.344,74.938,68.125,44.344,72.0,70.0,1000.0,500.0,0.206,494.0,116.313,105.5,1.174,69.938,150.625,63.375,72.75,39.813,41.75,72.0,70.0,1000.0,500.0,0.207,497.5,117.5,100.063,0.46,69.5,150.625,63.469,77.0,73.0,45.875,72.0,70.0,1000.0,500.0,0.21,501.25,116.5,107.938,1.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,303.0,532.5,533.0,528.0,0.856,-0.225,5.324,0.0,0.996,0.32,0.003,1.834,1.159,2.186
2052008,709,1.0,1.0,1.0,1.0,78.927,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.047,13.006,0.0,80.0,65.0,1.4,1596.188,1574.717,1935.745,671.707,65.219,53.696,70.552,63.773,63.99,1.383,2.038,0.249,70.313,56.179,25.943,22.505,31.335,33.916,119.173,75.096,117.353,45.017,60.002,44.756,-10.852,110.0,110.0,70.75,150.625,63.594,62.938,0.0,23.828,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,70.063,0.012,69.563,150.625,62.656,74.938,62.719,44.25,72.0,70.0,1000.0,500.0,0.207,495.0,115.375,104.625,1.133,70.063,150.625,63.813,72.25,36.969,41.438,72.0,70.0,1000.0,500.0,0.209,498.5,117.375,97.75,0.402,69.625,150.625,63.75,77.313,69.5,46.313,72.0,70.0,1000.0,500.0,0.207,500.75,117.125,107.938,1.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.0,534.0,303.0,532.0,533.0,527.5,0.952,-0.227,6.056,0.0,1.007,0.32,0.003,1.761,1.14,2.1
2052008,710,1.0,1.0,1.0,1.0,79.074,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,23.078,13.078,0.0,80.0,65.0,1.4,1607.75,1611.464,1922.778,678.962,65.433,53.696,70.768,64.102,64.099,1.413,2.131,0.257,70.266,56.217,25.61,22.418,31.361,33.916,116.739,75.416,115.211,45.089,60.106,44.829,-10.867,110.0,110.0,70.75,150.625,63.813,63.094,0.0,23.719,72.0,70.0,1000.0,500.0,0.026,101.688,71.563,70.125,0.012,69.563,150.625,63.188,74.813,59.063,44.344,72.0,70.0,1000.0,500.0,0.206,494.0,115.938,104.0,1.057,70.0,150.625,64.375,71.813,34.25,40.844,72.0,70.0,1000.0,500.0,0.21,507.0,116.688,95.625,0.299,69.813,150.625,64.25,77.375,64.938,46.156,72.0,70.0,1000.0,500.0,0.208,498.75,117.5,107.75,1.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,534.0,303.0,533.0,533.5,527.5,0.853,-0.226,5.095,0.0,1.011,0.321,0.003,1.824,0.91,2.021
2052008,711,1.0,1.0,1.0,1.0,79.313,0.0,50.0,50.0,50.0,1.0,1.0,995.313,320.843,23.047,13.035,0.0,80.0,65.0,1.4,1600.125,1595.906,1928.335,670.257,65.752,53.803,70.66,64.212,64.317,1.413,2.081,0.246,70.28,56.249,25.471,22.447,31.374,33.916,116.297,76.161,114.99,45.089,60.106,44.902,-10.852,110.0,110.0,70.75,150.625,64.313,63.594,0.0,23.594,72.0,70.0,1000.0,500.0,0.026,101.813,71.563,70.125,0.012,69.688,150.625,63.563,74.938,59.188,44.156,72.0,70.0,1000.0,500.0,0.207,495.25,117.125,103.75,0.919,70.0,150.625,64.625,71.625,36.969,42.031,72.0,70.0,1000.0,500.0,0.205,495.5,116.125,93.75,0.332,69.813,150.625,64.438,77.188,63.031,46.313,72.0,70.0,1000.0,500.0,0.208,498.25,116.938,105.438,1.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,533.5,303.0,532.0,533.5,527.5,0.751,-0.162,4.353,0.0,0.995,0.321,0.003,1.776,1.073,1.741
2052008,712,1.0,1.0,1.0,1.0,79.543,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,23.026,13.078,0.0,80.0,65.0,1.4,1612.938,1593.079,1924.631,664.456,65.966,53.803,70.66,64.212,64.426,1.417,2.109,0.246,70.31,56.254,25.248,22.447,31.348,33.916,115.043,76.267,113.587,45.017,60.211,44.829,-10.852,110.0,110.0,71.0,150.625,64.75,63.906,0.0,24.047,72.0,70.0,1000.0,500.0,0.025,97.313,71.813,70.063,0.012,69.688,150.625,64.0,75.25,59.313,44.094,72.0,70.0,1000.0,500.0,0.207,495.75,117.625,104.063,0.917,69.688,150.625,64.875,71.75,36.969,41.688,72.0,70.0,1000.0,500.0,0.208,497.25,115.563,93.125,0.325,69.75,150.625,64.875,76.813,65.063,46.281,72.0,70.0,1000.0,500.0,0.208,499.0,116.188,104.75,1.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,534.0,303.0,532.5,533.0,527.5,0.865,-0.162,4.846,0.0,1.002,0.316,0.003,1.796,1.054,1.757
2052008,713,1.0,1.0,1.0,1.0,79.757,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.057,13.078,0.0,80.0,65.0,1.4,1597.563,1624.205,1932.04,689.122,66.179,53.803,70.768,64.212,64.534,1.421,2.063,0.235,70.316,56.253,25.137,22.418,31.335,33.809,118.215,75.735,116.171,45.089,60.106,44.829,-10.867,110.0,110.0,71.0,150.625,65.0,64.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.022,96.0,71.813,70.125,0.012,69.688,150.625,64.25,75.438,59.438,43.781,72.0,70.0,1000.0,500.0,0.209,497.75,117.5,104.313,0.919,70.0,150.625,65.188,71.625,39.844,40.656,72.0,70.0,1000.0,500.0,0.215,504.0,115.063,92.813,0.347,69.75,150.625,65.0,76.813,65.125,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,115.813,104.313,1.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,534.0,303.0,532.5,533.0,527.5,1.109,-0.226,6.806,0.0,1.006,0.319,0.003,1.751,1.116,1.762
2052008,714,1.0,1.0,1.0,1.0,80.06,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,319.672,23.026,13.006,0.0,80.0,65.0,1.4,1596.688,1611.464,1933.893,697.836,66.286,53.911,70.768,64.102,64.534,1.372,2.127,0.249,70.352,56.26,24.998,22.418,31.322,33.916,119.1,75.416,117.5,45.089,60.002,44.829,-10.852,110.0,110.0,71.0,150.625,65.313,64.5,0.0,24.109,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.125,0.012,69.563,150.625,64.438,75.5,63.375,43.094,72.0,70.0,1000.0,500.0,0.212,504.75,116.875,104.063,0.917,69.938,150.625,65.438,71.813,37.0,40.844,72.0,70.0,1000.0,500.0,0.21,505.5,115.0,92.5,0.31,69.938,150.625,65.25,76.688,63.25,46.75,72.0,70.0,1000.0,500.0,0.206,496.75,115.313,104.25,1.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,534.0,303.25,532.0,533.0,527.5,0.843,-0.227,5.319,0.0,1.015,0.32,0.003,1.697,1.008,1.692
2052008,715,1.0,1.0,1.0,1.0,80.354,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,23.078,13.064,0.0,80.0,65.0,1.4,1589.563,1614.294,1939.451,681.864,66.392,53.911,70.768,64.212,64.534,1.413,2.117,0.253,70.424,56.324,24.998,22.361,31.335,33.916,117.846,75.203,116.467,45.089,60.002,44.829,-10.852,110.0,110.0,70.75,150.625,65.5,64.938,0.0,23.969,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,70.063,0.012,69.688,150.625,64.75,75.75,59.719,43.781,72.0,70.0,1000.0,500.0,0.208,500.5,115.938,103.563,0.919,69.938,150.625,65.563,72.0,39.875,41.875,72.0,70.0,1000.0,500.0,0.205,495.75,115.438,92.5,0.327,69.938,150.625,65.313,76.813,63.313,46.594,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,103.813,1.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,534.0,303.0,532.0,533.0,527.5,0.746,-0.228,4.597,0.0,1.011,0.321,0.003,1.644,1.084,1.698
2052008,716,1.0,1.0,1.0,1.0,80.598,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.057,13.064,0.0,80.0,65.0,1.4,1609.813,1634.123,1943.157,687.67,66.392,53.911,70.768,64.212,64.643,1.387,2.06,0.253,70.389,56.306,24.887,22.332,31.335,33.809,117.108,76.267,115.654,45.162,60.106,44.829,-10.867,110.0,110.0,71.063,150.625,65.625,65.125,0.0,23.891,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.125,0.012,69.688,150.625,64.938,75.75,59.813,43.438,72.0,70.0,1000.0,500.0,0.209,502.75,115.375,103.063,0.921,70.0,150.625,65.938,72.125,37.0,41.063,72.0,70.0,1000.0,500.0,0.211,501.25,116.125,92.625,0.332,69.938,150.625,65.563,76.813,59.594,45.594,72.0,70.0,1000.0,500.0,0.215,506.0,114.5,103.438,1.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,534.0,303.0,532.0,533.0,527.5,0.821,-0.291,4.843,0.0,1.006,0.319,0.003,1.639,1.127,1.711
2052008,717,1.0,1.0,1.0,1.0,80.964,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.057,13.049,0.0,80.0,65.0,1.4,1595.0,1621.373,1937.598,687.67,66.606,54.018,70.877,64.432,64.752,1.421,2.131,0.249,70.378,56.306,24.748,22.275,31.348,34.023,115.707,76.586,114.325,45.162,60.002,44.829,-10.852,110.0,110.0,71.063,150.625,66.0,65.438,0.0,23.781,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.125,0.012,69.688,150.625,65.25,75.875,57.031,43.375,72.0,70.0,1000.0,500.0,0.21,503.0,116.625,103.125,0.827,70.063,150.625,66.063,72.313,34.25,42.094,72.0,70.0,1000.0,500.0,0.205,495.5,116.563,93.0,0.335,69.813,150.625,65.625,76.813,63.438,46.094,72.0,70.0,1000.0,500.0,0.209,501.0,114.625,103.438,1.061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,534.0,303.25,532.0,533.0,527.5,0.815,-0.293,4.605,0.0,1.013,0.322,0.003,1.613,1.141,1.716
2052008,718,1.0,1.0,1.0,1.0,81.306,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,23.057,13.078,0.0,80.0,65.0,1.4,1603.625,1602.975,1943.157,683.316,66.712,54.018,70.877,64.322,64.752,1.383,2.077,0.235,70.441,56.321,24.637,22.217,31.348,34.023,115.043,76.267,113.587,45.162,60.002,44.902,-10.852,110.0,110.0,71.188,150.625,66.188,65.563,0.0,23.797,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.125,0.012,69.75,150.625,65.5,75.938,57.125,43.438,72.0,70.0,1000.0,500.0,0.209,503.5,117.625,103.125,0.811,70.063,150.625,66.188,72.375,34.219,41.375,72.0,70.0,1000.0,500.0,0.209,499.25,116.375,93.0,0.29,69.938,150.625,65.938,77.0,59.688,46.469,72.0,70.0,1000.0,500.0,0.208,499.0,115.563,104.0,1.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.0,534.0,303.0,532.0,533.0,527.5,0.866,-0.229,4.853,0.0,1.004,0.32,0.003,1.699,0.98,1.745
2052008,719,1.0,1.0,1.0,1.0,81.66,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,316.159,23.099,13.064,0.0,80.0,65.0,1.4,1592.563,1625.622,1941.304,678.962,66.819,54.018,70.985,64.322,64.752,1.394,2.113,0.246,70.377,56.307,24.637,22.217,31.387,33.916,118.215,75.841,116.245,45.089,59.897,44.829,-10.852,110.0,110.0,71.188,150.625,66.375,65.75,0.0,23.641,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,70.125,0.012,69.75,150.625,65.563,76.063,53.406,43.563,72.0,70.0,1000.0,500.0,0.209,502.25,117.438,103.563,0.812,70.063,150.625,66.25,72.375,30.281,42.0,72.0,70.0,1000.0,500.0,0.205,497.5,116.0,92.5,0.285,69.938,150.625,65.938,77.063,59.719,46.281,72.0,70.0,1000.0,500.0,0.209,499.75,116.125,103.813,0.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,533.5,303.0,532.0,533.0,527.5,1.074,-0.229,6.572,0.0,1.008,0.316,0.003,1.627,0.968,1.715
2052008,720,1.0,1.0,1.0,1.0,81.983,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,322.014,23.047,13.064,0.0,80.0,65.0,1.4,1591.375,1607.219,1933.893,665.906,66.819,54.018,70.985,64.212,64.643,1.425,2.063,0.253,70.406,56.335,24.609,22.131,31.361,33.916,119.321,75.416,117.427,45.089,60.002,44.902,-10.852,110.0,110.0,71.188,150.625,66.375,65.938,0.0,23.594,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.125,0.012,69.875,150.625,65.875,76.125,53.469,44.125,72.0,70.0,1000.0,500.0,0.206,497.75,116.938,103.375,0.811,70.188,150.625,66.313,72.375,30.219,41.844,72.0,70.0,1000.0,500.0,0.205,496.5,115.438,91.625,0.303,70.125,150.625,66.063,77.0,49.438,46.344,72.0,70.0,1000.0,500.0,0.208,500.25,116.438,103.188,0.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,534.0,303.0,532.5,533.0,527.5,0.994,-0.164,6.302,0.0,1.012,0.322,0.003,1.589,1.043,1.629
2052008,721,1.0,1.0,1.0,1.0,82.306,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.015,13.093,0.0,80.0,65.0,1.4,1591.375,1612.879,1932.04,668.806,66.819,54.018,70.985,64.322,64.643,1.44,2.092,0.253,70.376,56.317,24.553,22.131,31.361,33.916,116.813,75.416,115.433,45.089,59.897,44.975,-10.852,110.0,110.0,71.188,150.625,66.5,66.0,0.0,24.875,72.0,70.0,1000.0,500.0,0.022,92.75,71.563,70.125,0.012,69.875,150.625,65.875,76.063,53.531,44.469,72.0,70.0,1000.0,500.0,0.203,495.0,116.25,102.938,0.804,70.188,150.625,66.563,72.25,30.156,40.844,72.0,70.0,1000.0,500.0,0.214,503.0,115.0,90.813,0.24,69.938,150.625,66.188,76.688,59.719,46.281,72.0,70.0,1000.0,500.0,0.209,500.5,116.125,102.5,0.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,534.0,303.0,531.5,533.0,527.5,0.767,-0.101,4.589,0.0,0.999,0.317,0.003,1.547,0.839,1.571
2052008,722,1.0,1.0,1.0,1.0,82.585,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.078,13.093,0.0,80.0,65.0,1.4,1586.313,1610.049,1939.451,677.51,66.712,54.018,70.985,64.432,64.643,1.421,2.06,0.246,70.321,56.307,24.498,22.102,31.387,33.916,116.223,76.267,114.916,45.235,59.897,44.975,-10.867,110.0,110.0,71.063,150.625,66.625,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.25,0.012,70.0,150.625,66.0,75.938,49.781,44.594,72.0,70.0,1000.0,500.0,0.205,493.0,115.375,102.125,0.749,70.188,150.625,66.688,72.0,30.094,42.094,72.0,70.0,1000.0,500.0,0.206,494.75,115.0,89.438,0.238,69.938,150.625,66.188,76.438,59.719,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,115.688,102.313,0.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,533.5,303.0,531.5,533.0,527.5,0.755,-0.232,4.359,0.0,1.0,0.317,0.002,1.434,0.879,1.554
2052008,723,1.0,1.0,1.0,1.0,83.065,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,320.843,23.047,13.02,0.0,80.0,65.0,1.4,1589.0,1622.789,1945.01,674.609,67.032,54.018,70.985,64.432,64.752,1.379,2.134,0.238,70.438,56.36,24.442,22.131,31.361,34.023,115.338,76.48,113.365,45.235,59.897,44.975,-10.852,110.0,110.0,71.188,150.625,66.625,66.5,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,100.625,71.563,70.125,0.012,70.0,150.625,66.188,75.875,49.813,44.125,72.0,70.0,1000.0,500.0,0.207,495.75,115.313,101.563,0.754,70.188,150.625,66.75,72.0,33.938,41.906,72.0,70.0,1000.0,500.0,0.206,495.75,115.438,88.688,0.231,69.938,150.625,66.438,76.563,59.75,45.125,72.0,70.0,1000.0,500.0,0.217,508.75,115.188,102.063,0.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,533.5,303.0,531.5,533.0,527.5,1.17,-0.231,6.573,0.0,1.008,0.321,0.003,1.499,0.893,1.552
2052008,724,1.0,1.0,1.0,1.0,83.423,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.047,13.078,0.0,80.0,65.0,1.4,1593.5,1625.622,1933.893,683.316,67.032,54.018,70.985,64.322,64.752,1.41,2.06,0.242,70.486,56.427,24.414,22.102,31.4,34.023,118.731,75.841,117.205,45.235,60.002,44.975,-10.852,110.0,110.0,71.188,150.625,66.75,66.5,0.0,24.016,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.25,0.012,70.0,150.625,66.25,75.75,49.813,43.125,72.0,70.0,1000.0,500.0,0.212,505.25,116.313,101.063,0.636,70.063,150.625,66.75,72.0,33.875,41.25,72.0,70.0,1000.0,500.0,0.209,500.0,115.813,88.625,0.23,69.938,150.625,66.438,76.438,59.781,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,114.625,101.938,0.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.5,303.0,532.5,533.0,527.5,0.82,-0.23,5.078,0.0,1.007,0.321,0.002,1.402,0.904,1.53
2052008,725,1.0,1.0,1.0,1.0,83.737,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.015,13.035,0.0,80.0,65.0,1.4,1600.313,1651.14,1935.745,676.06,66.925,54.125,70.985,64.212,64.643,1.425,2.102,0.246,70.51,56.473,24.414,22.073,31.426,34.023,118.067,75.522,116.984,45.162,60.002,44.902,-10.852,110.0,110.0,71.188,150.625,66.75,66.625,0.0,23.969,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.25,0.012,70.0,150.625,66.25,75.5,49.813,43.375,72.0,70.0,1000.0,500.0,0.21,503.0,116.938,101.063,0.636,70.188,150.625,66.938,72.25,29.922,42.063,72.0,70.0,1000.0,500.0,0.206,495.25,116.0,88.688,0.234,69.938,150.625,66.438,76.438,59.813,46.031,72.0,70.0,1000.0,500.0,0.21,501.5,114.563,101.813,0.849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,534.0,303.0,531.0,533.0,527.5,0.586,-0.228,3.6,0.0,1.019,0.321,0.002,1.459,0.924,1.565
2052008,726,1.0,1.0,1.0,1.0,84.086,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,22.974,13.049,0.0,80.0,65.0,1.4,1602.313,1636.958,1943.157,689.122,66.925,54.125,70.985,63.773,64.534,1.402,2.131,0.26,70.522,56.422,24.498,22.131,31.413,34.023,116.223,75.522,115.211,45.307,60.002,44.975,-10.852,110.0,110.0,71.063,150.625,67.0,66.75,0.0,23.891,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,70.25,0.012,70.125,150.625,66.438,75.75,45.125,43.156,72.0,70.0,1000.0,500.0,0.212,504.5,116.875,101.25,0.633,70.188,150.625,66.875,72.125,29.844,41.594,72.0,70.0,1000.0,500.0,0.208,497.75,115.813,88.688,0.239,69.938,150.625,66.438,76.438,59.844,45.969,72.0,70.0,1000.0,500.0,0.21,501.25,115.125,102.063,0.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.5,303.0,531.5,533.0,527.5,0.571,-0.295,3.36,0.0,1.019,0.323,0.003,1.429,0.937,1.605
2052008,727,1.0,1.0,1.0,1.0,84.319,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,322.014,22.963,13.035,0.0,80.0,65.0,1.4,1607.0,1634.123,1950.57,687.67,66.712,54.125,70.985,62.785,64.208,1.425,2.077,0.242,70.571,56.465,24.637,22.073,31.426,34.023,115.264,75.309,114.547,45.235,60.106,44.975,-10.852,110.0,110.0,71.188,150.625,67.0,66.813,0.0,23.828,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.25,0.012,70.125,150.625,66.25,75.75,45.094,43.313,72.0,70.0,1000.0,500.0,0.209,503.75,116.0,101.063,0.636,70.188,150.625,66.75,72.125,29.781,42.0,72.0,70.0,1000.0,500.0,0.205,495.75,115.438,88.438,0.231,70.125,150.625,66.188,76.438,53.313,46.094,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,102.313,0.826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,533.5,303.25,531.0,533.0,527.0,0.412,-0.228,2.38,0.0,1.019,0.322,0.002,1.373,0.902,1.597
2052008,728,1.0,1.0,1.0,1.0,84.369,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,322.014,23.036,13.107,0.0,80.0,65.0,1.4,1613.625,1619.957,1946.863,667.356,66.286,54.125,70.985,61.797,63.555,1.402,2.138,0.26,70.544,56.436,24.942,22.073,31.439,33.916,118.436,73.926,117.5,45.307,59.897,44.975,-10.867,110.0,110.0,71.188,150.625,66.688,66.813,0.0,23.641,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,70.375,0.012,70.125,150.625,66.25,75.438,45.063,44.156,72.0,70.0,1000.0,500.0,0.204,497.0,115.625,100.563,0.636,70.188,150.625,66.563,72.0,33.625,41.25,72.0,70.0,1000.0,500.0,0.209,499.75,115.0,88.188,0.231,70.125,150.625,65.813,76.375,49.5,45.625,72.0,70.0,1000.0,500.0,0.211,502.75,115.938,102.063,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,533.5,303.0,531.0,533.0,527.0,0.484,-0.298,3.114,0.0,1.012,0.322,0.002,1.385,0.895,1.588
2052008,729,1.0,1.0,1.0,1.0,84.252,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,23.047,13.035,0.0,80.0,65.0,1.4,1603.25,1602.975,1933.893,673.158,65.646,54.125,70.985,60.15,62.794,1.436,2.145,0.246,70.5,56.485,25.582,22.044,31.452,34.023,119.247,73.819,118.903,45.307,59.897,45.048,-10.852,110.0,110.0,71.188,150.625,66.375,66.75,0.0,23.563,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,70.375,0.012,70.125,150.625,66.0,75.313,45.063,44.375,72.0,70.0,1000.0,500.0,0.205,493.5,116.25,100.438,0.636,70.188,150.625,66.188,71.625,33.563,41.906,72.0,70.0,1000.0,500.0,0.205,496.25,114.563,87.688,0.223,70.125,150.625,65.313,76.063,53.219,45.531,72.0,70.0,1000.0,500.0,0.21,502.0,115.813,101.938,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.5,303.0,531.5,533.0,527.0,0.175,-0.231,1.145,0.0,1.018,0.321,0.002,1.453,0.866,1.552
2052008,730,1.0,1.0,1.0,1.0,83.902,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,22.974,13.064,0.0,80.0,65.0,1.4,1602.063,1600.147,1926.483,668.806,64.686,54.018,70.985,58.393,61.597,1.421,2.109,0.249,70.484,56.38,26.416,22.102,31.413,34.023,118.657,73.606,118.608,45.307,59.897,45.048,-10.852,110.0,110.0,71.313,150.625,66.0,66.625,0.0,24.984,72.0,70.0,1000.0,500.0,0.022,92.938,71.438,70.375,0.012,70.0,150.625,65.625,75.125,49.75,44.281,72.0,70.0,1000.0,500.0,0.204,496.75,116.5,100.125,0.581,70.063,150.625,65.563,71.188,29.609,41.969,72.0,70.0,1000.0,500.0,0.207,497.25,114.563,87.438,0.222,70.125,150.625,64.625,75.5,53.188,45.406,72.0,70.0,1000.0,500.0,0.211,502.5,115.563,101.313,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,533.5,303.0,531.0,533.0,527.5,0.025,-0.232,0.163,0.0,1.006,0.32,0.002,1.375,0.871,1.6
2052008,731,1.0,1.0,1.0,1.0,83.338,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,319.672,22.963,13.064,0.0,80.0,65.0,1.4,1599.125,1621.373,1933.893,684.767,63.727,54.125,70.985,57.185,60.4,1.444,2.113,0.246,70.471,56.332,27.139,22.102,31.439,34.023,117.698,72.968,116.91,45.235,60.002,44.975,-10.852,110.0,110.0,71.313,150.625,65.438,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.188,71.563,70.25,0.012,70.0,150.625,65.25,74.75,49.75,44.094,72.0,70.0,1000.0,500.0,0.205,498.5,116.25,99.938,0.577,70.0,150.625,65.0,70.625,36.219,40.813,72.0,70.0,1000.0,500.0,0.215,505.5,115.063,86.625,0.22,70.125,150.625,63.875,74.938,53.188,45.406,72.0,70.0,1000.0,500.0,0.209,501.5,114.938,101.063,0.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.5,303.0,531.5,533.0,527.0,0.405,-0.23,2.614,0.0,1.022,0.32,0.002,1.36,0.904,1.615
2052008,732,1.0,1.0,1.0,1.0,82.712,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,314.988,22.932,13.137,0.0,80.0,65.0,1.4,1595.375,1590.252,1928.335,677.51,62.98,54.018,70.877,57.185,59.638,1.379,2.07,0.253,70.326,56.328,27.834,22.159,31.439,34.023,116.518,68.285,115.802,45.307,59.897,45.048,-10.852,110.0,110.0,71.188,150.625,64.875,66.188,0.0,24.047,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.375,0.012,70.0,150.625,64.75,74.25,49.781,44.094,72.0,70.0,1000.0,500.0,0.206,498.75,115.625,99.563,0.581,69.938,150.625,64.5,70.375,39.094,42.094,72.0,70.0,1000.0,500.0,0.205,498.25,115.438,86.375,0.273,69.938,150.625,63.25,74.375,59.719,45.344,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,100.563,0.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,533.5,303.0,531.5,533.0,527.5,0.34,-0.233,2.372,0.0,1.007,0.315,0.002,1.349,1.147,1.592
2052008,733,1.0,1.0,1.0,1.0,82.233,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,318.501,22.942,13.107,0.0,80.0,65.0,1.4,1603.625,1601.561,1935.745,674.609,62.767,54.018,70.768,58.173,59.638,1.444,2.138,0.249,70.325,56.293,28.001,22.188,31.439,34.023,115.707,65.411,114.694,45.307,60.002,45.048,-10.852,110.0,110.0,71.188,150.625,64.75,65.75,0.0,23.969,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.375,0.012,69.875,150.625,64.625,74.0,53.563,43.844,72.0,70.0,1000.0,500.0,0.209,497.75,115.375,98.938,0.586,69.938,150.625,64.313,70.313,47.563,41.844,72.0,70.0,1000.0,500.0,0.207,497.0,115.438,87.25,0.285,69.938,150.625,63.188,74.375,59.75,45.313,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,101.188,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,303.0,531.0,533.0,527.5,0.462,-0.231,3.359,0.0,1.012,0.319,0.002,1.392,1.161,1.68
2052008,734,1.0,1.0,1.0,1.0,81.889,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,22.974,13.006,0.0,80.0,65.0,1.4,1613.25,1624.205,1935.745,699.288,62.874,54.018,70.66,59.161,59.965,1.429,2.099,0.249,70.333,56.297,27.89,22.303,31.491,34.023,114.601,68.498,113.439,45.38,60.002,45.048,-10.852,110.0,110.0,71.188,150.625,64.625,65.75,0.0,23.875,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.375,0.012,69.875,150.625,64.438,73.688,53.625,43.875,72.0,70.0,1000.0,500.0,0.21,497.75,116.375,98.938,0.581,69.938,150.625,64.313,70.625,47.625,40.594,72.0,70.0,1000.0,500.0,0.216,506.75,115.125,89.938,0.396,69.813,150.625,63.188,74.25,63.563,45.438,72.0,70.0,1000.0,500.0,0.209,500.0,115.0,101.313,0.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.5,533.5,303.0,531.5,533.0,527.5,0.579,-0.295,3.86,0.0,1.021,0.319,0.002,1.464,1.442,1.708
2052008,735,1.0,1.0,1.0,1.0,81.729,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,23.068,13.049,0.0,80.0,65.0,1.4,1613.25,1595.906,1928.335,686.219,63.3,54.018,70.552,60.15,60.509,1.383,2.117,0.253,70.318,56.246,27.639,22.303,31.465,34.023,118.878,70.307,117.057,45.307,60.002,45.048,-10.852,110.0,110.0,71.188,150.625,64.625,65.563,0.0,23.844,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.375,0.012,69.875,150.625,64.438,73.938,53.656,43.313,72.0,70.0,1000.0,500.0,0.213,501.75,117.125,99.438,0.597,69.938,150.625,64.313,71.188,39.219,41.625,72.0,70.0,1000.0,500.0,0.204,500.0,115.5,93.25,0.397,69.813,150.625,63.469,74.438,63.594,45.469,72.0,70.0,1000.0,500.0,0.208,499.75,115.563,101.938,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.5,533.5,303.0,531.5,533.0,527.0,0.865,-0.23,6.065,0.0,1.001,0.319,0.002,1.525,1.277,1.727
2052008,736,1.0,1.0,1.0,1.0,81.645,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.036,13.049,0.0,80.0,65.0,1.4,1606.375,1588.839,1935.745,683.316,63.727,54.018,70.552,61.357,61.161,1.394,2.088,0.26,70.298,56.3,27.222,22.275,31.491,34.13,120.058,71.903,118.239,45.307,59.897,45.121,-10.867,110.0,110.0,71.188,150.625,64.75,65.563,0.0,23.766,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,70.375,0.012,69.875,150.625,64.625,74.0,53.719,44.563,72.0,70.0,1000.0,500.0,0.205,494.75,117.0,100.313,0.621,70.0,150.625,64.625,71.625,39.25,41.906,72.0,70.0,1000.0,500.0,0.206,495.25,115.688,93.75,0.33,69.813,150.625,63.75,74.75,63.656,45.375,72.0,70.0,1000.0,500.0,0.208,500.0,115.188,102.063,0.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.0,303.0,531.5,533.0,527.5,0.87,-0.166,6.048,0.0,1.012,0.317,0.003,1.497,1.046,1.654
2052008,737,1.0,1.0,1.0,1.0,81.793,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,23.047,13.049,0.0,80.0,65.0,1.4,1597.938,1595.906,1924.631,681.864,64.366,54.018,70.552,62.455,62.032,1.394,2.117,0.249,70.325,56.258,26.666,22.332,31.491,34.13,117.772,73.713,116.393,45.235,60.002,44.975,-10.852,110.0,110.0,71.188,150.625,64.875,65.563,0.0,23.703,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.438,0.012,69.875,150.625,64.875,74.125,53.781,44.5,72.0,70.0,1000.0,500.0,0.207,497.75,116.375,100.125,0.622,70.0,150.625,64.875,71.813,33.625,41.563,72.0,70.0,1000.0,500.0,0.208,497.25,115.5,93.438,0.353,69.813,150.625,64.25,74.938,63.719,45.5,72.0,70.0,1000.0,500.0,0.209,499.25,114.938,102.25,0.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,532.0,533.0,527.0,0.721,-0.23,4.591,0.0,1.011,0.321,0.002,1.461,1.126,1.634
2052008,738,1.0,1.0,1.0,1.0,81.977,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,23.068,13.049,0.0,80.0,65.0,1.4,1596.438,1601.561,1932.04,678.962,65.006,54.018,70.66,63.114,62.685,1.413,2.134,0.238,70.337,56.265,26.055,22.303,31.478,34.023,117.551,75.416,116.097,45.307,60.002,45.048,-10.867,110.0,110.0,71.188,150.625,65.188,65.563,0.0,23.547,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,70.438,0.012,69.875,150.625,65.063,74.25,53.813,44.594,72.0,70.0,1000.0,500.0,0.207,497.5,115.625,99.938,0.612,70.0,150.625,65.188,71.75,36.375,42.156,72.0,70.0,1000.0,500.0,0.204,494.75,115.125,92.813,0.338,69.813,150.625,64.75,75.438,63.781,45.5,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,102.25,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,533.0,303.25,531.5,533.0,527.0,0.796,-0.23,4.845,0.0,1.015,0.322,0.002,1.388,1.09,1.647
2052008,739,1.0,1.0,1.0,1.0,82.253,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.068,13.078,0.0,80.0,65.0,1.4,1605.438,1604.39,1920.926,678.962,65.539,54.018,70.66,63.443,63.338,1.417,2.117,0.257,70.289,56.237,25.582,22.217,31.478,34.023,116.076,76.161,114.768,45.38,60.002,45.121,-10.852,110.0,110.0,71.188,150.625,65.438,65.625,0.0,23.547,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.438,0.012,69.875,150.625,65.375,74.25,53.875,44.969,72.0,70.0,1000.0,500.0,0.206,496.5,115.313,99.563,0.619,70.063,150.625,65.563,72.0,33.625,42.094,72.0,70.0,1000.0,500.0,0.205,494.5,115.563,92.5,0.327,69.813,150.625,65.0,75.625,63.844,45.656,72.0,70.0,1000.0,500.0,0.208,499.25,115.188,102.438,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.5,533.0,303.0,531.5,533.0,527.0,0.756,-0.232,4.36,0.0,1.009,0.319,0.002,1.409,1.09,1.662
2052008,740,1.0,1.0,1.0,1.0,82.512,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,23.099,13.064,0.0,80.0,65.0,1.4,1599.813,1605.804,1924.631,690.574,65.859,53.911,70.66,63.663,63.773,1.413,2.124,0.257,70.313,56.248,25.332,22.159,31.491,34.023,115.264,75.629,113.956,45.38,60.106,45.121,-10.867,110.0,110.0,71.188,150.625,65.813,65.938,0.0,23.719,72.0,70.0,1000.0,500.0,0.026,99.0,71.438,70.375,0.012,69.875,150.625,65.563,74.5,53.906,45.125,72.0,70.0,1000.0,500.0,0.207,497.25,116.5,99.938,0.652,70.188,150.625,65.938,72.125,33.594,41.563,72.0,70.0,1000.0,500.0,0.208,498.0,116.125,92.25,0.257,69.938,150.625,65.313,75.875,60.094,45.813,72.0,70.0,1000.0,500.0,0.208,498.5,115.0,102.625,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,533.0,303.0,532.5,533.0,527.5,0.762,-0.23,4.367,0.0,1.002,0.317,0.002,1.56,0.887,1.614
2052008,741,1.0,1.0,1.0,1.0,82.794,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.047,13.049,0.0,80.0,65.0,1.4,1588.5,1595.906,1933.893,678.962,66.072,54.018,70.768,63.663,63.99,1.391,2.013,0.249,70.268,56.228,25.137,22.131,31.491,33.916,116.297,75.416,114.104,45.38,59.897,45.121,-10.852,110.0,110.0,71.063,150.625,66.0,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.021,93.375,71.563,70.438,0.012,69.875,150.625,65.625,74.813,53.969,45.469,72.0,70.0,1000.0,500.0,0.206,497.25,117.438,100.688,0.656,70.188,150.625,66.063,71.813,29.625,42.094,72.0,70.0,1000.0,500.0,0.206,495.5,116.125,91.188,0.236,69.938,150.625,65.625,76.125,53.625,45.719,72.0,70.0,1000.0,500.0,0.208,499.25,114.75,102.438,0.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,533.5,532.5,303.0,531.5,533.0,527.0,1.236,-0.233,7.303,0.0,1.0,0.317,0.002,1.587,0.85,1.62
2052008,742,1.0,1.0,1.0,1.0,83.097,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.078,13.064,0.0,80.0,65.0,1.4,1601.0,1610.049,1935.745,702.194,66.286,53.911,70.768,63.663,63.99,1.402,2.102,0.26,70.329,56.287,24.97,22.131,31.465,33.916,118.731,75.096,117.279,45.38,59.897,45.121,-10.852,110.0,110.0,71.188,150.625,66.063,66.125,0.0,24.094,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.438,0.012,70.0,150.625,65.875,75.125,50.219,44.719,72.0,70.0,1000.0,500.0,0.212,501.0,117.25,101.313,0.658,70.188,150.625,66.25,71.75,29.578,41.344,72.0,70.0,1000.0,500.0,0.209,500.0,115.813,89.313,0.24,70.125,150.625,65.625,76.063,53.563,45.5,72.0,70.0,1000.0,500.0,0.209,501.0,115.0,101.75,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,533.0,303.0,530.5,533.0,527.0,0.768,-0.233,4.839,0.0,1.012,0.317,0.002,1.515,0.919,1.506
2052008,743,1.0,1.0,1.0,1.0,83.326,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,23.078,13.006,0.0,80.0,65.0,1.4,1594.688,1641.211,1945.01,706.553,66.286,54.018,70.985,63.663,63.99,1.417,2.12,0.253,70.367,56.286,24.803,22.131,31.503,33.916,118.583,74.564,117.427,45.307,59.897,45.121,-10.867,110.0,110.0,71.188,150.625,66.188,66.188,0.0,24.047,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.375,0.012,70.0,150.625,65.938,75.25,50.219,44.281,72.0,70.0,1000.0,500.0,0.214,503.5,116.625,101.25,0.652,70.188,150.625,66.313,71.625,33.438,40.219,72.0,70.0,1000.0,500.0,0.216,509.75,115.438,88.313,0.244,70.125,150.625,65.813,76.063,53.531,45.719,72.0,70.0,1000.0,500.0,0.208,499.75,115.625,101.813,0.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,533.0,303.0,531.5,533.0,527.0,0.606,-0.166,3.852,0.0,1.016,0.32,0.002,1.448,0.957,1.595
2052008,744,1.0,1.0,1.0,1.0,83.605,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,23.047,13.093,0.0,80.0,65.0,1.4,1593.938,1615.71,1935.745,684.767,66.286,53.911,70.877,63.663,64.099,1.402,2.085,0.249,70.339,56.271,24.776,22.073,31.516,33.916,117.182,74.99,115.802,45.38,59.897,45.121,-10.852,110.0,110.0,71.188,150.625,66.375,66.313,0.0,24.047,72.0,70.0,1000.0,500.0,0.026,100.313,71.563,70.438,0.012,70.125,150.625,66.0,75.25,50.188,44.094,72.0,70.0,1000.0,500.0,0.214,506.5,116.25,100.938,0.652,70.063,150.625,66.313,71.625,33.375,42.344,72.0,70.0,1000.0,500.0,0.204,493.75,114.875,87.813,0.231,70.125,150.625,65.938,76.063,53.5,46.031,72.0,70.0,1000.0,500.0,0.208,497.25,115.938,101.688,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.0,303.0,532.0,533.0,526.5,0.754,-0.234,4.595,0.0,1.016,0.32,0.002,1.443,0.904,1.58
2052008,745,1.0,1.0,1.0,1.0,83.882,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,23.078,13.093,0.0,80.0,65.0,1.4,1599.813,1621.373,1943.157,694.931,66.499,53.911,70.877,63.553,63.99,1.41,2.131,0.246,70.329,56.28,24.776,22.073,31.503,33.809,116.297,75.735,115.211,45.38,59.897,45.194,-10.852,110.0,110.0,71.188,150.625,66.5,66.5,0.0,24.0,72.0,70.0,1000.0,500.0,0.025,100.625,71.563,70.438,0.012,70.0,150.625,66.188,75.25,50.188,44.281,72.0,70.0,1000.0,500.0,0.211,505.5,115.375,100.438,0.653,70.188,150.625,66.563,71.625,29.406,41.719,72.0,70.0,1000.0,500.0,0.207,496.5,114.563,87.625,0.236,70.125,150.625,66.063,76.063,53.469,45.719,72.0,70.0,1000.0,500.0,0.209,499.75,115.813,101.438,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,532.5,303.25,532.0,533.0,527.0,0.618,-0.168,3.622,0.0,1.02,0.32,0.002,1.41,0.919,1.55
2052008,746,1.0,1.0,1.0,1.0,84.12,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,319.672,23.005,13.02,0.0,80.0,65.0,1.4,1601.125,1622.789,1939.451,709.459,66.499,53.911,70.877,63.114,63.99,1.379,2.088,0.253,70.357,56.28,24.803,21.987,31.503,33.916,115.486,75.416,114.547,45.38,59.897,45.048,-10.852,110.0,110.0,71.188,150.625,66.5,66.625,0.0,23.969,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,70.438,0.012,70.125,150.625,66.188,75.125,45.469,44.313,72.0,70.0,1000.0,500.0,0.211,505.0,115.188,100.0,0.64,70.188,150.625,66.688,71.625,29.328,41.0,72.0,70.0,1000.0,500.0,0.211,502.25,114.875,87.5,0.213,70.125,150.625,65.938,76.063,53.469,45.906,72.0,70.0,1000.0,500.0,0.208,499.25,115.313,101.75,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.0,303.0,531.5,532.5,527.0,0.539,-0.298,3.122,0.0,1.015,0.32,0.002,1.405,0.843,1.506
2052008,747,1.0,1.0,1.0,1.0,84.26,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,319.672,22.963,13.078,0.0,80.0,65.0,1.4,1591.313,1628.455,1935.745,692.026,66.179,53.911,70.985,62.126,63.555,1.41,2.117,0.257,70.337,56.291,25.081,21.958,31.503,33.916,114.748,74.777,113.882,45.453,60.002,45.121,-10.852,110.0,110.0,71.188,150.625,66.5,66.75,0.0,23.969,72.0,70.0,1000.0,500.0,0.025,100.188,71.563,70.625,0.012,70.25,150.625,66.188,74.813,45.438,44.313,72.0,70.0,1000.0,500.0,0.211,505.0,115.75,99.438,0.502,70.188,150.625,66.313,71.5,29.266,41.594,72.0,70.0,1000.0,500.0,0.207,500.25,115.438,87.125,0.209,70.125,150.625,65.813,75.875,53.406,45.969,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,101.188,0.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,303.0,531.5,533.0,526.5,0.498,-0.298,2.875,0.0,1.022,0.32,0.002,1.183,0.855,1.478
2052008,748,1.0,1.0,1.0,1.0,84.231,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,22.984,13.006,0.0,80.0,65.0,1.4,1594.875,1610.049,1922.778,686.219,65.752,54.018,70.985,61.248,63.011,1.41,2.113,0.257,70.302,56.279,25.359,21.958,31.516,33.916,119.69,72.649,118.46,45.38,59.897,45.194,-10.852,110.0,110.0,71.313,150.625,66.375,66.75,0.0,23.938,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.625,0.012,70.125,150.625,66.0,74.5,45.375,45.344,72.0,70.0,1000.0,500.0,0.204,497.25,116.375,98.313,0.485,70.063,150.625,66.188,71.188,33.125,41.688,72.0,70.0,1000.0,500.0,0.207,496.75,115.563,86.5,0.211,70.125,150.625,65.438,75.625,53.375,45.75,72.0,70.0,1000.0,500.0,0.21,500.75,114.5,100.813,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,303.25,531.5,532.5,526.5,0.601,-0.167,4.081,0.0,0.999,0.319,0.002,1.266,0.886,1.51
2052008,749,1.0,1.0,1.0,1.0,84.095,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,23.026,13.093,0.0,80.0,65.0,1.4,1594.875,1624.205,1939.451,687.67,65.219,53.911,70.877,60.699,62.467,1.413,2.088,0.238,70.376,56.326,25.804,21.987,31.562,33.809,120.353,71.584,119.273,45.38,59.792,45.194,-10.867,110.0,110.0,71.313,150.625,66.063,66.625,0.0,23.875,72.0,70.0,1000.0,500.0,0.025,100.625,71.563,70.625,0.012,70.125,150.625,65.938,74.25,45.313,45.563,72.0,70.0,1000.0,500.0,0.204,494.25,116.5,98.25,0.486,70.188,150.625,65.938,71.063,33.063,40.656,72.0,70.0,1000.0,500.0,0.215,504.75,115.688,86.438,0.205,70.25,150.625,65.0,75.375,49.531,45.531,72.0,70.0,1000.0,500.0,0.21,501.5,114.5,100.25,0.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,532.5,303.0,530.5,532.5,526.5,0.51,-0.169,3.589,0.0,1.011,0.321,0.002,1.282,0.867,1.422
2052008,750,1.0,1.0,1.0,1.0,83.967,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,22.995,13.122,0.0,80.0,65.0,1.4,1598.188,1615.71,1928.335,680.413,64.899,53.911,70.877,60.479,62.032,1.368,2.095,0.26,70.366,56.341,26.138,22.016,31.542,33.916,118.436,71.052,117.427,45.38,59.792,45.121,-10.867,110.0,110.0,71.313,150.625,66.0,66.5,0.0,23.891,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.625,0.012,70.125,150.625,65.625,74.0,45.281,45.406,72.0,70.0,1000.0,500.0,0.206,495.5,116.375,98.125,0.485,70.063,150.625,65.688,71.0,33.031,42.063,72.0,70.0,1000.0,500.0,0.205,495.75,115.563,86.375,0.213,70.125,150.625,64.875,74.875,49.469,45.563,72.0,70.0,1000.0,500.0,0.209,501.0,114.938,99.563,0.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,303.0,531.5,532.5,526.5,0.49,-0.236,3.351,0.0,1.005,0.319,0.002,1.279,0.899,1.503
2052008,751,1.0,1.0,1.0,1.0,83.834,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,22.984,12.991,0.0,80.0,65.0,1.4,1592.375,1634.123,1939.451,683.316,64.686,53.911,70.768,60.479,61.814,1.406,2.028,0.26,70.378,56.293,26.277,22.102,31.542,33.916,117.772,71.265,116.836,45.38,59.792,45.121,-10.852,110.0,110.0,71.313,150.625,65.813,66.5,0.0,23.828,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.438,0.012,70.125,150.625,65.625,73.938,45.25,45.094,72.0,70.0,1000.0,500.0,0.208,497.5,115.938,98.0,0.478,70.0,150.625,65.563,70.813,35.75,40.656,72.0,70.0,1000.0,500.0,0.216,505.25,115.063,86.063,0.222,70.125,150.625,64.625,74.625,53.188,45.563,72.0,70.0,1000.0,500.0,0.209,501.0,115.313,100.0,0.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,533.0,303.25,531.5,532.5,526.5,0.463,-0.233,3.107,0.0,1.011,0.319,0.002,1.239,0.931,1.479
