DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,752,1.0,1.0,1.0,1.0,83.722,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,320.843,23.015,13.064,0.0,80.0,65.0,1.4,1598.813,1634.123,1945.01,696.383,64.58,53.911,70.768,60.479,61.705,1.379,2.159,0.257,70.388,56.304,26.388,22.102,31.575,33.916,116.371,72.01,115.654,45.453,59.792,45.194,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,23.781,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.625,0.012,70.125,150.625,65.5,73.625,45.219,43.969,72.0,70.0,1000.0,500.0,0.215,506.5,115.375,97.625,0.473,70.0,150.625,65.313,70.625,35.75,40.938,72.0,70.0,1000.0,500.0,0.21,504.75,114.563,85.938,0.227,69.938,150.625,64.438,74.625,59.688,45.531,72.0,70.0,1000.0,500.0,0.209,500.5,115.625,100.25,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,303.0,531.0,532.5,526.5,0.372,-0.236,2.385,0.0,1.023,0.321,0.002,1.214,0.939,1.68
2052008,753,1.0,1.0,1.0,1.0,83.532,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,319.672,23.026,13.093,0.0,80.0,65.0,1.4,1605.688,1629.872,1937.598,686.219,64.366,53.911,70.66,60.369,61.597,1.406,2.12,0.26,70.389,56.322,26.555,22.102,31.575,33.916,115.486,72.01,114.621,45.38,59.792,45.194,-10.867,110.0,110.0,71.313,150.625,65.5,66.188,0.0,23.781,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.625,0.012,70.0,150.625,65.375,73.5,49.906,44.125,72.0,70.0,1000.0,500.0,0.212,506.75,115.063,97.313,0.479,70.0,150.625,65.188,70.625,35.75,42.094,72.0,70.0,1000.0,500.0,0.204,494.25,114.5,86.188,0.248,69.813,150.625,64.313,74.75,59.719,45.813,72.0,70.0,1000.0,500.0,0.207,498.0,115.688,101.188,0.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,531.0,532.5,526.5,0.458,-0.169,2.879,0.0,1.025,0.32,0.002,1.229,1.015,1.601
2052008,754,1.0,1.0,1.0,1.0,83.372,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,22.911,13.122,0.0,80.0,65.0,1.4,1590.75,1634.123,1933.893,703.647,64.26,53.911,70.66,60.369,61.597,1.429,2.117,0.26,70.386,56.306,26.611,22.217,31.627,33.916,114.527,71.797,113.661,45.38,59.687,45.194,-10.852,110.0,110.0,71.313,150.625,65.438,66.188,0.0,23.75,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.625,0.012,70.0,150.625,65.25,73.438,49.938,43.938,72.0,70.0,1000.0,500.0,0.214,508.0,115.688,97.125,0.504,70.0,150.625,65.188,70.625,35.719,40.875,72.0,70.0,1000.0,500.0,0.213,503.75,114.813,86.875,0.283,70.125,150.625,64.313,74.875,53.219,45.844,72.0,70.0,1000.0,500.0,0.208,499.0,115.313,101.688,0.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.5,533.0,303.0,531.0,532.5,526.5,0.464,-0.171,2.869,0.0,1.02,0.32,0.002,1.352,1.143,1.597
2052008,755,1.0,1.0,1.0,1.0,83.182,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,22.963,13.049,0.0,80.0,65.0,1.4,1595.25,1622.789,1924.631,694.931,64.26,53.911,70.66,60.259,61.488,1.372,2.106,0.257,70.345,56.28,26.694,22.188,31.64,33.916,117.182,71.584,115.581,45.38,59.792,45.194,-10.852,110.0,110.0,71.313,150.625,65.313,66.0,0.0,23.703,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.625,0.012,70.0,150.625,65.25,73.5,53.719,44.25,72.0,70.0,1000.0,500.0,0.211,505.0,116.625,97.688,0.514,69.938,150.625,65.0,70.938,35.75,42.063,72.0,70.0,1000.0,500.0,0.204,495.5,115.125,87.688,0.255,70.25,150.625,64.25,74.875,49.406,45.594,72.0,70.0,1000.0,500.0,0.209,500.75,114.938,101.25,0.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,531.5,532.5,526.5,0.806,-0.168,5.311,0.0,1.008,0.317,0.002,1.406,1.011,1.571
2052008,756,1.0,1.0,1.0,1.0,83.035,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,23.036,13.049,0.0,80.0,65.0,1.4,1603.313,1624.205,1930.188,710.913,64.153,53.803,70.66,60.369,61.488,1.41,2.138,0.257,70.334,56.265,26.75,22.217,31.653,33.916,119.026,70.733,117.5,45.38,59.792,45.121,-10.852,110.0,110.0,71.188,150.625,65.313,66.0,0.0,23.656,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.438,0.012,69.875,150.625,65.063,73.625,53.75,44.281,72.0,70.0,1000.0,500.0,0.211,505.25,117.0,98.563,0.509,70.0,150.625,65.0,70.813,35.75,41.375,72.0,70.0,1000.0,500.0,0.209,498.5,115.438,88.188,0.25,69.938,150.625,64.188,74.75,59.688,45.781,72.0,70.0,1000.0,500.0,0.208,499.0,114.313,100.625,0.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,531.0,532.5,526.5,0.728,-0.235,5.075,0.0,1.021,0.319,0.002,1.356,0.985,1.56
2052008,757,1.0,1.0,1.0,1.0,82.937,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,319.672,22.984,13.122,0.0,80.0,65.0,1.4,1596.188,1639.793,1922.778,690.574,64.26,53.911,70.552,60.918,61.597,1.413,2.099,0.257,70.314,56.244,26.666,22.159,31.653,33.916,118.288,71.265,117.279,45.38,59.687,45.194,-10.852,110.0,110.0,71.313,150.625,65.313,65.938,0.0,23.688,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,70.625,0.012,69.875,150.625,65.063,73.688,53.813,44.75,72.0,70.0,1000.0,500.0,0.208,501.5,116.875,98.875,0.561,70.0,150.625,65.0,70.938,35.75,40.219,72.0,70.0,1000.0,500.0,0.215,510.25,115.438,88.438,0.257,69.813,150.625,64.313,74.75,65.5,45.781,72.0,70.0,1000.0,500.0,0.208,499.25,114.5,101.188,0.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,532.5,303.0,532.0,532.5,526.5,0.493,-0.171,3.349,0.0,1.036,0.32,0.002,1.459,1.003,1.711
2052008,758,1.0,1.0,1.0,1.0,82.917,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,23.036,13.049,0.0,80.0,65.0,1.4,1599.938,1607.219,1933.893,676.06,64.473,53.803,70.66,61.467,61.814,1.387,2.127,0.246,70.295,56.242,26.444,22.217,31.653,33.916,117.108,72.755,115.802,45.453,59.792,45.267,-10.852,110.0,110.0,71.313,150.625,65.313,66.0,0.0,23.672,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.625,0.012,69.875,150.625,65.25,74.0,53.844,45.5,72.0,70.0,1000.0,500.0,0.203,495.5,116.0,99.313,0.593,69.938,150.625,65.188,70.938,35.75,42.0,72.0,70.0,1000.0,500.0,0.206,495.25,115.0,88.625,0.263,69.625,150.625,64.438,75.188,65.563,45.906,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,102.938,1.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,532.5,303.0,531.5,532.5,526.5,0.678,-0.169,4.346,0.0,1.008,0.317,0.002,1.43,1.003,1.82
2052008,759,1.0,1.0,1.0,1.0,82.997,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,22.984,13.078,0.0,80.0,65.0,1.4,1609.5,1614.294,1935.745,678.962,64.793,53.911,70.66,61.797,62.249,1.406,2.035,0.257,70.354,56.34,26.249,22.159,31.666,33.916,115.633,74.032,114.694,45.453,59.897,45.267,-10.852,110.0,110.0,71.188,150.625,65.438,65.938,0.0,23.672,72.0,70.0,1000.0,500.0,0.025,100.125,71.563,70.625,0.012,70.0,150.625,65.375,74.0,50.094,45.281,72.0,70.0,1000.0,500.0,0.208,495.75,115.188,99.25,0.586,70.0,150.625,65.313,71.0,35.75,41.25,72.0,70.0,1000.0,500.0,0.21,500.5,114.563,88.438,0.266,69.625,150.625,64.625,75.625,74.0,45.875,72.0,70.0,1000.0,500.0,0.209,499.5,115.313,103.813,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.25,531.5,533.0,526.5,0.519,-0.168,3.119,0.0,1.008,0.32,0.002,1.35,1.005,1.824
2052008,800,1.0,1.0,1.0,1.0,83.072,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,23.026,13.078,0.0,80.0,65.0,1.4,1603.0,1624.205,1939.451,689.122,65.006,53.911,70.768,62.016,62.576,1.394,2.106,0.253,70.372,56.3,26.055,22.102,31.678,33.916,115.043,74.032,113.587,45.38,59.792,45.194,-10.852,110.0,110.0,71.313,150.625,65.5,66.0,0.0,23.672,72.0,70.0,1000.0,500.0,0.025,100.125,71.563,70.625,0.012,70.0,150.625,65.5,73.938,50.094,44.969,72.0,70.0,1000.0,500.0,0.208,498.0,115.188,98.625,0.581,70.0,150.625,65.438,71.063,35.75,40.281,72.0,70.0,1000.0,500.0,0.216,508.25,115.063,88.625,0.274,69.5,150.625,64.875,76.375,70.5,46.0,72.0,70.0,1000.0,500.0,0.208,499.5,115.188,105.0,1.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,532.5,303.0,531.0,533.0,526.5,0.817,-0.169,4.846,0.0,1.018,0.32,0.002,1.391,1.047,1.925
2052008,801,1.0,1.0,1.0,1.0,83.189,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,319.672,23.015,13.064,0.0,80.0,65.0,1.4,1600.563,1605.804,1939.451,696.383,65.219,53.911,70.768,62.126,62.685,1.429,2.145,0.238,70.379,56.296,25.916,22.102,31.691,34.023,118.583,73.713,117.279,45.525,59.792,45.267,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,23.656,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.625,0.012,70.0,150.625,65.5,74.125,50.125,43.969,72.0,70.0,1000.0,500.0,0.215,506.0,116.375,98.938,0.59,70.063,150.625,65.563,71.063,35.75,42.156,72.0,70.0,1000.0,500.0,0.205,494.0,115.688,88.625,0.234,69.5,150.625,64.938,76.688,74.313,45.875,72.0,70.0,1000.0,500.0,0.208,500.25,114.75,105.0,1.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,303.0,531.0,532.5,526.5,0.669,-0.236,4.334,0.0,1.022,0.32,0.002,1.487,0.915,1.854
2052008,802,1.0,1.0,1.0,1.0,83.278,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,23.036,13.006,0.0,80.0,65.0,1.4,1608.563,1618.541,1930.188,678.962,65.326,53.911,70.877,62.126,62.794,1.413,2.088,0.246,70.355,56.28,25.888,22.044,31.678,33.916,118.657,73.394,117.353,45.38,59.792,45.194,-10.852,110.0,110.0,71.313,150.625,65.625,66.0,0.0,23.641,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.75,0.012,70.0,150.625,65.5,74.25,50.125,44.563,72.0,70.0,1000.0,500.0,0.212,500.75,116.625,99.75,0.581,70.0,150.625,65.563,71.188,35.75,41.5,72.0,70.0,1000.0,500.0,0.208,498.0,115.688,88.813,0.255,69.5,150.625,64.938,77.063,74.5,45.875,72.0,70.0,1000.0,500.0,0.209,500.5,115.625,106.375,1.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,303.0,531.5,533.0,526.5,0.664,-0.168,4.338,0.0,1.006,0.32,0.001,1.417,0.99,2.108
2052008,803,1.0,1.0,1.0,1.0,83.336,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,319.672,22.953,13.02,0.0,80.0,65.0,1.4,1608.563,1627.038,1937.598,696.383,65.326,53.911,70.877,62.236,62.902,1.391,2.095,0.249,70.351,56.28,25.804,21.901,31.691,34.023,116.592,73.713,115.433,45.453,59.792,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,23.578,72.0,70.0,1000.0,500.0,0.026,100.5,71.813,70.625,0.012,70.125,150.625,65.563,74.313,45.406,43.875,72.0,70.0,1000.0,500.0,0.214,507.0,115.938,99.75,0.569,70.063,150.625,65.625,71.438,33.0,42.031,72.0,70.0,1000.0,500.0,0.205,495.5,115.125,88.938,0.246,69.5,150.625,65.0,77.688,80.375,46.031,72.0,70.0,1000.0,500.0,0.208,499.25,116.438,107.563,1.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.5,532.5,303.0,531.0,532.5,526.5,0.62,-0.169,3.844,0.0,1.015,0.32,0.002,1.331,0.931,2.034
2052008,804,1.0,1.0,1.0,1.0,83.507,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,22.995,13.049,0.0,80.0,65.0,1.4,1599.813,1625.622,1943.157,686.219,65.539,54.018,70.985,62.346,62.902,1.402,2.099,0.26,70.366,56.299,25.721,21.929,31.691,34.023,115.854,74.032,114.694,45.453,59.792,45.267,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,23.594,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.625,0.012,70.125,150.625,65.625,74.25,45.375,43.969,72.0,70.0,1000.0,500.0,0.213,506.5,115.375,99.25,0.56,70.0,150.625,65.625,71.438,32.969,41.594,72.0,70.0,1000.0,500.0,0.208,498.5,114.813,88.938,0.266,69.5,150.625,65.25,77.813,74.813,46.031,72.0,70.0,1000.0,500.0,0.208,499.75,115.625,107.125,1.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,303.0,531.5,532.5,527.0,0.638,-0.169,3.855,0.0,1.02,0.323,0.002,1.305,0.995,1.955
2052008,805,1.0,1.0,1.0,1.0,83.599,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,319.672,23.015,13.049,0.0,80.0,65.0,1.4,1594.875,1638.375,1937.598,699.288,65.539,54.018,71.093,62.455,63.12,1.413,2.035,0.249,70.414,56.353,25.554,21.814,31.717,34.023,115.338,74.139,113.661,45.453,59.792,45.267,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,23.625,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.75,0.012,70.125,150.625,65.625,74.25,45.344,44.094,72.0,70.0,1000.0,500.0,0.212,506.5,116.375,98.75,0.526,70.063,150.625,65.938,71.5,32.938,40.531,72.0,70.0,1000.0,500.0,0.214,508.25,115.125,88.688,0.264,69.5,150.625,65.25,77.813,71.313,46.313,72.0,70.0,1000.0,500.0,0.208,498.0,114.75,106.375,1.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,531.5,532.5,526.5,0.937,-0.169,5.579,0.0,1.033,0.32,0.001,1.34,1.009,1.915
2052008,806,1.0,1.0,1.0,1.0,83.739,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.057,13.035,0.0,80.0,65.0,1.4,1607.438,1601.561,1937.598,689.122,65.646,54.018,71.093,62.455,63.011,1.413,2.07,0.264,70.405,56.319,25.554,21.872,31.704,33.916,119.395,73.926,117.944,45.453,59.792,45.194,-10.852,110.0,110.0,71.313,150.625,66.0,66.188,0.0,24.125,72.0,70.0,1000.0,500.0,0.024,95.938,71.563,70.75,0.012,70.125,150.625,65.625,74.125,45.281,45.281,72.0,70.0,1000.0,500.0,0.204,498.25,116.875,98.875,0.473,70.063,150.625,65.938,71.5,29.0,41.75,72.0,70.0,1000.0,500.0,0.206,497.0,115.563,88.813,0.249,69.625,150.625,65.313,78.0,71.438,45.813,72.0,70.0,1000.0,500.0,0.21,501.75,115.625,106.688,1.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,302.75,531.5,532.5,526.5,0.736,-0.235,4.83,0.0,1.007,0.319,0.001,1.23,0.963,2.072
2052008,807,1.0,1.0,1.0,1.0,83.811,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,22.984,13.093,0.0,80.0,65.0,1.4,1593.438,1614.294,1932.04,680.413,65.539,54.018,71.093,62.236,63.12,1.398,2.099,0.26,70.401,56.349,25.471,21.786,31.691,33.916,119.911,73.5,118.83,45.453,59.582,45.267,-10.852,110.0,110.0,71.375,150.625,66.0,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.023,96.875,71.438,70.875,0.012,70.125,150.625,65.875,74.0,45.25,45.438,72.0,70.0,1000.0,500.0,0.204,496.75,116.313,98.313,0.464,70.188,150.625,65.938,71.5,28.938,41.031,72.0,70.0,1000.0,500.0,0.213,502.0,115.438,88.813,0.254,69.5,150.625,65.313,78.313,75.25,46.219,72.0,70.0,1000.0,500.0,0.208,498.25,116.313,107.563,1.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,532.5,303.0,531.0,533.0,526.5,0.535,-0.172,3.586,0.0,1.007,0.322,0.001,1.207,0.977,2.009
2052008,808,1.0,1.0,1.0,1.0,83.914,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.005,13.064,0.0,80.0,65.0,1.4,1598.188,1628.455,1941.304,684.767,65.539,54.018,71.202,62.016,63.011,1.353,2.141,0.242,70.365,56.285,25.526,21.642,31.691,34.023,117.846,73.819,116.762,45.453,59.687,45.267,-10.867,110.0,110.0,71.188,150.625,66.0,66.5,0.0,24.172,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.75,0.012,70.125,150.625,65.875,73.938,45.219,45.469,72.0,70.0,1000.0,500.0,0.205,495.0,115.375,97.938,0.486,70.188,150.625,65.938,71.5,28.875,40.438,72.0,70.0,1000.0,500.0,0.216,507.0,115.063,88.625,0.23,69.625,150.625,65.313,78.313,71.75,46.188,72.0,70.0,1000.0,500.0,0.208,500.0,115.625,107.125,1.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.0,532.5,303.0,531.5,533.0,526.0,0.566,-0.171,3.602,0.0,1.012,0.32,0.001,1.225,0.879,1.957
2052008,809,1.0,1.0,1.0,1.0,83.964,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,323.185,22.984,13.093,0.0,80.0,65.0,1.4,1597.0,1615.71,1937.598,665.906,65.433,54.125,71.202,61.687,62.794,1.406,2.12,0.257,70.393,56.37,25.749,21.757,31.704,34.023,117.329,73.181,116.393,45.525,59.687,45.34,-10.867,110.0,110.0,71.313,150.625,66.0,66.313,0.0,24.109,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.875,0.012,70.125,150.625,65.625,73.688,45.188,45.219,72.0,70.0,1000.0,500.0,0.207,496.0,115.375,97.438,0.482,70.188,150.625,65.938,71.188,28.813,41.969,72.0,70.0,1000.0,500.0,0.205,495.75,115.5,87.813,0.22,69.625,150.625,65.25,78.188,71.875,46.125,72.0,70.0,1000.0,500.0,0.208,500.5,115.188,106.375,1.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,532.5,303.0,531.5,533.0,526.5,0.487,-0.171,3.108,0.0,1.013,0.323,0.001,1.25,0.88,1.808
2052008,810,1.0,1.0,1.0,1.0,83.985,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,317.33,22.995,13.107,0.0,80.0,65.0,1.4,1596.938,1628.455,1935.745,686.219,65.326,54.125,71.202,61.467,62.685,1.41,2.095,0.238,70.484,56.337,25.777,21.757,31.691,34.023,116.371,73.181,115.285,45.525,59.792,45.267,-10.867,110.0,110.0,71.313,150.625,65.875,66.313,0.0,24.188,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.875,0.011,70.125,150.625,65.625,73.688,45.156,44.281,72.0,70.0,1000.0,500.0,0.214,503.25,116.5,97.438,0.477,70.188,150.625,65.688,71.0,28.75,41.156,72.0,70.0,1000.0,500.0,0.211,501.25,115.563,87.0,0.211,69.75,150.625,65.0,77.813,67.25,46.469,72.0,70.0,1000.0,500.0,0.207,498.5,115.938,106.375,1.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.25,531.0,533.0,526.5,0.578,-0.237,3.609,0.0,1.022,0.317,0.001,1.314,0.871,1.954
2052008,811,1.0,1.0,1.0,1.0,83.985,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,322.014,22.942,13.006,0.0,80.0,65.0,1.4,1590.5,1625.622,1946.863,700.741,65.219,54.125,71.202,61.357,62.576,1.425,2.145,0.249,70.388,56.361,25.86,21.786,31.678,33.916,115.486,72.968,114.547,45.525,59.792,45.34,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.75,0.012,70.125,150.625,65.625,73.688,45.125,44.281,72.0,70.0,1000.0,500.0,0.211,505.75,117.25,98.0,0.49,70.063,150.625,65.625,70.938,28.688,41.875,72.0,70.0,1000.0,500.0,0.207,497.0,115.5,86.625,0.215,69.813,150.625,64.938,77.688,65.375,46.188,72.0,70.0,1000.0,500.0,0.21,501.0,116.438,106.063,1.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.0,531.5,533.0,526.0,0.507,-0.169,3.114,0.0,1.019,0.322,0.001,1.363,0.897,1.913
2052008,812,1.0,1.0,1.0,1.0,83.962,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,22.963,13.064,0.0,80.0,65.0,1.4,1608.625,1642.629,1939.451,693.478,65.113,54.125,71.202,61.248,62.467,1.413,2.127,0.242,70.312,56.267,25.943,21.757,31.666,33.916,115.043,72.755,113.808,45.525,59.792,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,24.094,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,70.875,0.012,70.125,150.625,65.875,73.938,45.094,44.563,72.0,70.0,1000.0,500.0,0.208,503.75,117.25,98.313,0.486,70.188,150.625,65.563,70.938,32.563,41.469,72.0,70.0,1000.0,500.0,0.208,499.25,115.063,86.438,0.213,69.75,150.625,64.938,77.688,65.438,46.25,72.0,70.0,1000.0,500.0,0.209,500.5,116.188,106.0,1.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.0,531.0,532.5,526.0,0.671,-0.169,4.1,0.0,1.013,0.321,0.001,1.33,0.881,1.892
2052008,813,1.0,1.0,1.0,1.0,83.921,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,319.672,22.974,13.107,0.0,80.0,65.0,1.4,1600.813,1615.71,1943.157,689.122,65.006,54.125,71.202,61.138,62.249,1.394,2.117,0.242,70.371,56.302,26.082,21.728,31.653,33.916,118.805,72.542,117.722,45.525,59.687,45.34,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,24.109,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.75,0.012,70.125,150.625,65.563,73.938,45.063,44.938,72.0,70.0,1000.0,500.0,0.206,500.25,116.938,98.313,0.485,70.063,150.625,65.563,70.813,32.531,41.094,72.0,70.0,1000.0,500.0,0.208,503.5,114.813,86.375,0.222,69.813,150.625,64.875,77.375,65.563,46.313,72.0,70.0,1000.0,500.0,0.208,499.5,115.625,105.563,1.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.0,532.5,303.0,531.0,532.5,526.5,0.538,-0.171,3.593,0.0,1.028,0.32,0.002,1.305,0.913,1.872
2052008,814,1.0,1.0,1.0,1.0,83.863,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.015,13.02,0.0,80.0,65.0,1.4,1601.0,1607.219,1937.598,686.219,64.899,54.125,71.093,61.028,62.141,1.402,2.145,0.26,70.364,56.268,26.166,21.757,31.678,34.023,119.616,72.01,118.46,45.525,59.792,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.75,0.012,70.125,150.625,65.563,73.938,45.0,45.594,72.0,70.0,1000.0,500.0,0.203,494.75,116.313,98.125,0.486,70.0,150.625,65.563,70.625,35.25,42.0,72.0,70.0,1000.0,500.0,0.205,496.0,115.0,86.063,0.222,69.813,150.625,64.875,77.313,65.625,46.375,72.0,70.0,1000.0,500.0,0.208,500.25,115.0,105.188,1.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,532.5,303.25,531.0,533.0,526.0,0.559,-0.235,3.841,0.0,1.012,0.321,0.002,1.277,0.929,1.838
2052008,815,1.0,1.0,1.0,1.0,83.781,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,22.963,13.093,0.0,80.0,65.0,1.4,1614.563,1617.125,1933.893,689.122,64.793,54.125,71.093,61.028,62.141,1.379,2.028,0.257,70.325,56.235,26.249,21.814,31.691,34.023,117.403,71.797,116.319,45.525,59.792,45.34,-10.867,110.0,110.0,71.313,150.625,65.625,66.188,0.0,24.156,72.0,70.0,1000.0,500.0,0.025,99.75,71.563,70.875,0.012,70.125,150.625,65.5,73.625,44.969,45.531,72.0,70.0,1000.0,500.0,0.205,494.0,115.75,97.688,0.489,70.0,150.625,65.438,70.5,35.25,41.594,72.0,70.0,1000.0,500.0,0.208,497.5,115.563,85.938,0.227,69.813,150.625,64.75,77.063,65.688,45.375,72.0,70.0,1000.0,500.0,0.215,506.0,115.0,104.75,1.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.0,532.5,303.0,531.5,533.0,526.0,0.546,-0.17,3.596,0.0,1.004,0.32,0.001,1.277,0.972,1.894
2052008,816,1.0,1.0,1.0,1.0,83.744,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,23.005,13.107,0.0,80.0,65.0,1.4,1614.563,1635.54,1945.01,674.609,64.793,54.125,71.093,61.138,62.141,1.44,2.109,0.246,70.365,56.216,26.249,21.843,31.691,34.023,116.813,72.329,115.876,45.598,59.687,45.34,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.025,99.75,71.563,70.75,0.012,70.0,150.625,65.5,73.5,49.656,45.25,72.0,70.0,1000.0,500.0,0.207,495.25,115.188,97.438,0.469,70.0,150.625,65.438,70.813,35.25,40.656,72.0,70.0,1000.0,500.0,0.215,504.0,116.188,86.375,0.237,69.813,150.625,64.75,77.0,65.75,46.219,72.0,70.0,1000.0,500.0,0.208,499.0,115.813,105.0,1.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,532.5,303.0,531.5,532.5,526.5,0.485,-0.24,3.114,0.0,1.018,0.32,0.001,1.203,1.021,1.883
2052008,817,1.0,1.0,1.0,1.0,83.661,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,22.984,13.064,0.0,80.0,65.0,1.4,1596.125,1632.706,1924.631,670.257,64.686,54.125,71.093,61.138,62.141,1.398,1.946,0.246,70.374,56.261,26.249,21.786,31.717,34.023,115.781,72.755,114.694,45.598,59.792,45.34,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,99.188,71.563,70.875,0.012,70.125,150.625,65.5,73.438,49.625,45.375,72.0,70.0,1000.0,500.0,0.208,495.0,115.375,97.125,0.47,70.0,150.625,65.438,70.938,32.5,41.938,72.0,70.0,1000.0,500.0,0.204,496.75,116.188,87.125,0.239,69.813,150.625,64.75,77.063,65.813,46.719,72.0,70.0,1000.0,500.0,0.206,496.0,116.813,105.75,1.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,532.5,303.25,531.0,533.0,526.0,0.581,-0.237,3.611,0.0,1.001,0.319,0.001,1.24,1.004,1.923
2052008,818,1.0,1.0,1.0,1.0,83.67,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,22.995,13.093,0.0,80.0,65.0,1.4,1600.25,1611.464,1933.893,689.122,64.793,54.125,70.985,61.138,62.141,1.368,2.127,0.257,70.419,56.334,26.277,21.814,31.717,34.13,114.674,72.649,113.734,45.525,59.687,45.267,-10.852,110.0,110.0,71.375,150.625,65.5,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,70.75,0.012,70.0,150.625,65.5,73.5,49.594,44.688,72.0,70.0,1000.0,500.0,0.21,500.0,116.5,97.125,0.473,70.063,150.625,65.438,70.813,35.219,41.906,72.0,70.0,1000.0,500.0,0.205,496.0,116.0,87.5,0.244,69.813,150.625,64.625,77.063,65.875,45.438,72.0,70.0,1000.0,500.0,0.213,505.5,116.938,106.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,532.5,303.0,531.0,532.5,526.0,0.514,-0.239,3.125,0.0,1.015,0.321,0.002,1.324,1.005,1.896
2052008,819,1.0,1.0,1.0,1.0,83.635,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.005,13.078,0.0,80.0,65.0,1.4,1595.438,1625.622,1941.304,676.06,64.793,54.125,70.985,61.138,62.141,1.425,2.045,0.264,70.345,56.302,26.36,21.814,31.769,34.13,118.436,72.329,116.984,45.598,59.792,45.413,-10.867,110.0,110.0,71.313,150.625,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.875,0.012,70.125,150.625,65.5,73.5,49.563,44.781,72.0,70.0,1000.0,500.0,0.211,499.25,117.0,97.688,0.476,70.063,150.625,65.313,70.938,32.438,41.406,72.0,70.0,1000.0,500.0,0.208,498.75,115.563,87.5,0.233,69.813,150.625,64.625,77.063,65.938,45.781,72.0,70.0,1000.0,500.0,0.209,501.5,116.688,105.563,1.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,532.5,303.0,531.5,533.0,526.0,0.724,-0.17,4.824,0.0,1.007,0.319,0.001,1.328,0.945,1.85
2052008,820,1.0,1.0,1.0,1.0,83.595,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,319.672,23.005,13.093,0.0,80.0,65.0,1.4,1594.188,1649.721,1939.451,699.288,64.793,54.125,70.985,61.028,62.032,1.391,2.117,0.246,70.38,56.348,26.249,21.814,31.769,34.13,118.657,72.116,117.279,45.671,59.687,45.413,-10.852,110.0,110.0,71.313,150.625,65.5,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,70.75,0.012,70.125,150.625,65.375,73.625,44.875,44.906,72.0,70.0,1000.0,500.0,0.21,498.25,116.625,98.0,0.478,70.063,150.625,65.313,70.813,32.438,40.656,72.0,70.0,1000.0,500.0,0.213,507.25,115.0,87.438,0.239,69.813,150.625,64.75,77.063,66.0,46.063,72.0,70.0,1000.0,500.0,0.208,499.5,116.313,105.25,1.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.0,531.5,533.0,526.0,0.681,-0.241,4.578,0.0,1.021,0.32,0.001,1.286,0.952,1.861
2052008,821,1.0,1.0,1.0,1.0,83.5,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,22.974,13.049,0.0,80.0,65.0,1.4,1598.188,1651.14,1941.304,692.026,64.686,54.232,71.093,61.028,62.141,1.413,2.106,0.26,70.404,56.309,26.416,21.814,31.743,34.237,117.624,71.797,116.614,45.598,59.792,45.34,-10.852,110.0,110.0,71.375,150.625,65.5,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,99.688,71.813,70.875,0.012,70.125,150.625,65.5,73.5,44.844,44.469,72.0,70.0,1000.0,500.0,0.214,501.75,116.25,97.938,0.479,70.0,150.625,65.313,70.813,35.156,42.094,72.0,70.0,1000.0,500.0,0.205,494.5,114.813,87.25,0.229,69.813,150.625,64.625,77.0,66.063,46.188,72.0,70.0,1000.0,500.0,0.208,499.0,115.688,104.75,1.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.0,303.25,531.5,532.5,526.0,0.506,-0.237,3.352,0.0,1.008,0.32,0.002,1.268,0.913,1.816
2052008,822,1.0,1.0,1.0,1.0,83.449,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,22.974,13.093,0.0,80.0,65.0,1.4,1610.563,1641.211,1945.01,705.1,64.686,54.232,71.093,61.138,62.032,1.387,2.141,0.231,70.414,56.324,26.36,21.843,31.808,34.237,117.034,72.01,115.876,45.598,59.792,45.413,-10.852,110.0,110.0,71.375,150.625,65.5,66.0,0.0,24.172,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,71.0,0.012,70.125,150.625,65.375,73.438,44.813,44.0,72.0,70.0,1000.0,500.0,0.215,506.25,115.375,97.5,0.471,70.063,150.625,65.313,70.813,32.406,40.844,72.0,70.0,1000.0,500.0,0.213,504.0,114.875,87.0,0.24,69.75,150.625,64.625,76.813,66.125,46.156,72.0,70.0,1000.0,500.0,0.208,499.5,115.125,104.375,1.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.25,531.5,533.0,526.0,0.591,-0.171,3.843,0.0,1.014,0.322,0.001,1.217,0.967,1.781
2052008,823,1.0,1.0,1.0,1.0,83.44,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,22.984,13.107,0.0,80.0,65.0,1.4,1596.5,1624.205,1946.863,687.67,64.793,54.232,70.985,61.248,62.141,1.356,2.102,0.246,70.373,56.289,26.305,21.901,31.769,34.237,115.633,72.861,114.621,45.743,59.687,45.413,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.875,0.012,70.0,150.625,65.375,73.438,49.469,44.156,72.0,70.0,1000.0,500.0,0.211,506.0,115.063,97.125,0.476,70.0,150.625,65.313,70.813,32.406,42.125,72.0,70.0,1000.0,500.0,0.205,495.25,115.438,87.0,0.23,69.813,150.625,64.625,76.688,66.125,46.25,72.0,70.0,1000.0,500.0,0.208,498.5,114.625,104.125,1.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,532.5,303.0,531.5,532.5,526.0,0.544,-0.31,3.362,0.0,1.012,0.32,0.002,1.234,0.945,1.753
2052008,824,1.0,1.0,1.0,1.0,83.393,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,320.843,22.953,13.078,0.0,80.0,65.0,1.4,1596.5,1638.375,1935.745,692.026,64.686,54.232,70.985,61.248,62.249,1.429,2.113,0.242,70.358,56.306,26.277,21.872,31.795,34.344,114.896,72.755,113.956,45.743,59.687,45.413,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,99.875,71.813,70.875,0.012,70.125,150.625,65.375,73.313,49.469,44.031,72.0,70.0,1000.0,500.0,0.214,506.5,115.75,96.875,0.473,70.063,150.625,65.313,70.813,35.094,41.969,72.0,70.0,1000.0,500.0,0.206,495.5,115.813,87.25,0.243,69.813,150.625,64.625,76.563,66.188,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,115.188,104.25,1.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,532.5,303.25,531.5,532.5,526.0,0.512,-0.31,3.119,0.0,1.029,0.321,0.002,1.29,1.003,1.821
2052008,825,1.0,1.0,1.0,1.0,83.354,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,22.984,13.107,0.0,80.0,65.0,1.4,1599.063,1632.706,1950.57,687.67,64.793,54.232,70.985,61.248,62.249,1.375,2.131,0.242,70.434,56.321,26.333,21.843,31.821,34.344,118.952,72.329,117.722,45.671,59.792,45.413,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,99.563,71.563,70.875,0.012,70.0,150.625,65.375,73.438,49.469,44.031,72.0,70.0,1000.0,500.0,0.213,506.75,116.5,97.313,0.473,70.0,150.625,65.313,70.813,35.094,41.688,72.0,70.0,1000.0,500.0,0.207,497.25,115.688,87.438,0.238,69.938,150.625,64.625,76.688,62.5,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,116.125,104.875,1.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.606,-0.239,4.082,0.0,1.018,0.317,0.001,1.311,0.972,1.863
2052008,826,1.0,1.0,1.0,1.0,83.264,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,22.995,13.078,0.0,80.0,65.0,1.4,1587.938,1658.236,1945.01,694.931,64.793,54.232,70.985,61.138,62.141,1.402,2.117,0.257,70.431,56.367,26.305,21.929,31.808,34.344,118.805,72.116,117.796,45.743,59.687,45.485,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.875,0.012,70.0,150.625,65.375,73.438,49.469,43.938,72.0,70.0,1000.0,500.0,0.215,506.25,116.625,97.688,0.493,70.063,150.625,65.313,70.813,32.344,40.781,72.0,70.0,1000.0,500.0,0.215,503.25,115.438,87.438,0.24,70.125,150.625,64.625,76.688,56.0,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,116.438,104.75,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.497,-0.242,3.35,0.0,1.011,0.321,0.001,1.349,0.971,1.621
2052008,827,1.0,1.0,1.0,1.0,83.217,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,22.984,13.107,0.0,80.0,65.0,1.4,1589.875,1645.465,1945.01,699.288,64.686,54.232,70.985,61.138,62.141,1.402,2.081,0.249,70.424,56.339,26.277,21.872,31.782,34.344,117.108,71.691,116.024,45.743,59.792,45.413,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.875,0.012,70.0,150.625,65.375,73.5,49.469,44.156,72.0,70.0,1000.0,500.0,0.213,505.75,116.25,97.938,0.474,70.063,150.625,65.313,70.813,32.313,42.125,72.0,70.0,1000.0,500.0,0.205,494.75,114.875,87.25,0.238,69.938,150.625,64.625,76.375,62.5,46.188,72.0,70.0,1000.0,500.0,0.21,501.5,116.188,103.5,0.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.0,532.5,303.0,531.5,532.5,526.0,0.549,-0.308,3.599,0.0,1.018,0.32,0.001,1.254,0.95,1.718
2052008,828,1.0,1.0,1.0,1.0,83.16,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,323.185,23.005,13.122,0.0,80.0,65.0,1.4,1593.875,1636.958,1945.01,697.836,64.686,54.232,70.985,61.138,62.141,1.383,2.131,0.249,70.446,56.443,26.388,21.872,31.808,34.344,116.297,72.223,115.359,45.598,59.687,45.413,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,70.875,0.012,70.0,150.625,65.375,73.438,49.469,44.281,72.0,70.0,1000.0,500.0,0.211,505.0,115.625,97.625,0.474,70.063,150.625,65.313,70.625,35.031,41.563,72.0,70.0,1000.0,500.0,0.208,498.5,114.563,87.125,0.231,70.125,150.625,64.625,76.125,56.0,46.25,72.0,70.0,1000.0,500.0,0.209,500.75,115.813,103.188,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,533.0,303.0,532.0,532.5,526.0,0.49,-0.172,3.118,0.0,1.018,0.323,0.002,1.233,0.916,1.697
2052008,829,1.0,1.0,1.0,1.0,83.101,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,323.185,23.015,13.035,0.0,80.0,65.0,1.4,1593.875,1642.629,1954.277,696.383,64.686,54.232,70.877,61.248,62.141,1.421,2.134,0.26,70.576,56.364,26.36,21.958,31.834,34.344,115.117,72.649,113.956,45.671,59.792,45.413,-10.867,110.0,110.0,71.375,150.625,65.438,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.875,0.012,70.0,150.625,65.375,73.438,49.5,44.75,72.0,70.0,1000.0,500.0,0.207,501.25,115.063,97.313,0.486,70.063,150.625,65.313,70.625,32.281,41.188,72.0,70.0,1000.0,500.0,0.208,503.25,114.813,87.0,0.233,70.125,150.625,64.625,75.875,55.969,46.0,72.0,70.0,1000.0,500.0,0.21,501.75,115.188,102.438,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.25,531.5,532.5,526.0,0.629,-0.238,3.863,0.0,1.039,0.323,0.002,1.247,0.937,1.609
2052008,830,1.0,1.0,1.0,1.0,83.105,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,22.995,13.093,0.0,80.0,65.0,1.4,1598.375,1641.211,1945.01,686.219,64.793,54.232,70.877,61.467,62.249,1.429,2.045,0.249,70.439,56.38,26.333,21.958,31.795,34.452,118.583,72.116,116.762,45.743,59.687,45.413,-10.852,110.0,110.0,71.375,150.625,65.438,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,71.0,0.012,70.125,150.625,65.375,73.313,44.813,45.969,72.0,70.0,1000.0,500.0,0.204,491.25,115.688,97.0,0.48,70.0,150.625,65.313,70.625,35.0,41.719,72.0,70.0,1000.0,500.0,0.207,496.5,115.125,87.0,0.233,70.125,150.625,64.625,75.625,55.938,46.0,72.0,70.0,1000.0,500.0,0.21,500.75,114.625,101.813,0.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.25,532.0,533.0,526.0,0.901,-0.31,6.047,0.0,1.014,0.321,0.001,1.296,0.947,1.586
2052008,831,1.0,1.0,1.0,1.0,83.173,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.057,13.035,0.0,80.0,65.0,1.4,1599.063,1635.54,1956.13,692.026,65.006,54.232,70.877,61.797,62.467,1.429,2.124,0.249,70.488,56.449,26.138,22.016,31.84,34.452,119.321,73.074,117.944,45.743,59.792,45.485,-10.852,110.0,110.0,71.375,150.625,65.5,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,71.0,0.012,70.125,150.625,65.5,73.438,49.469,45.375,72.0,70.0,1000.0,500.0,0.206,495.0,116.375,97.438,0.488,70.0,150.625,65.563,70.813,35.0,40.969,72.0,70.0,1000.0,500.0,0.211,502.25,115.5,87.125,0.244,69.938,150.625,64.75,75.625,62.406,45.906,72.0,70.0,1000.0,500.0,0.21,501.5,114.563,101.688,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.0,532.5,303.0,531.5,532.5,526.5,0.687,-0.239,4.584,0.0,1.016,0.322,0.001,1.335,1.001,1.632
2052008,832,1.0,1.0,1.0,1.0,83.224,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,23.047,13.078,0.0,80.0,65.0,1.4,1603.75,1622.789,1941.304,686.219,65.113,54.339,70.877,62.126,62.576,1.398,2.109,0.242,70.5,56.4,26.055,21.958,31.821,34.452,117.772,73.074,116.54,45.816,59.897,45.485,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,70.875,0.012,70.0,150.625,65.5,73.5,44.781,45.188,72.0,70.0,1000.0,500.0,0.207,497.0,116.5,97.688,0.485,70.0,150.625,65.563,70.938,35.0,41.906,72.0,70.0,1000.0,500.0,0.205,496.25,115.563,87.25,0.229,69.938,150.625,64.938,75.625,62.406,45.813,72.0,70.0,1000.0,500.0,0.209,501.0,114.75,101.813,0.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,532.0,533.0,526.0,0.635,-0.307,4.101,0.0,1.013,0.321,0.002,1.318,0.937,1.631
2052008,833,1.0,1.0,1.0,1.0,83.306,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.047,13.049,0.0,80.0,65.0,1.4,1603.563,1629.872,1950.57,700.741,65.219,54.232,70.877,62.236,62.794,1.413,2.106,0.253,70.495,56.397,25.832,22.016,31.821,34.452,117.182,73.926,116.024,45.743,59.792,45.485,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.125,71.563,71.0,0.012,70.125,150.625,65.563,73.5,49.438,44.5,72.0,70.0,1000.0,500.0,0.212,501.75,116.0,97.938,0.485,70.063,150.625,65.688,71.0,32.219,41.063,72.0,70.0,1000.0,500.0,0.211,502.0,115.438,87.25,0.234,69.813,150.625,65.0,75.813,62.438,45.781,72.0,70.0,1000.0,500.0,0.209,501.75,115.313,102.25,0.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.617,-0.24,3.856,0.0,1.019,0.324,0.001,1.266,0.953,1.628
2052008,834,1.0,1.0,1.0,1.0,83.465,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,23.026,13.122,0.0,80.0,65.0,1.4,1604.313,1619.957,1950.57,674.609,65.433,54.232,70.877,62.455,63.12,1.417,2.117,0.253,70.446,56.335,25.721,22.016,31.795,34.559,115.854,74.351,114.694,45.743,59.792,45.485,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,99.5,71.563,71.0,0.012,70.125,150.625,65.563,73.5,44.719,45.0,72.0,70.0,1000.0,500.0,0.208,498.25,115.625,97.688,0.482,70.063,150.625,65.688,71.0,28.297,41.438,72.0,70.0,1000.0,500.0,0.207,502.5,115.0,87.438,0.24,69.813,150.625,65.25,75.875,62.469,46.094,72.0,70.0,1000.0,500.0,0.208,499.0,115.688,102.5,0.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,532.5,303.0,531.5,532.5,526.5,0.644,-0.241,3.86,0.0,1.018,0.321,0.001,1.25,0.956,1.656
2052008,835,1.0,1.0,1.0,1.0,83.605,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,23.005,13.107,0.0,80.0,65.0,1.4,1597.875,1612.879,1937.598,676.06,65.539,54.232,70.877,62.455,63.12,1.383,2.056,0.249,70.494,56.393,25.61,21.958,31.808,34.452,114.969,74.139,113.882,45.743,59.897,45.485,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.0,0.012,70.125,150.625,65.875,73.5,44.688,45.094,72.0,70.0,1000.0,500.0,0.208,497.75,115.313,97.438,0.47,70.063,150.625,65.688,71.0,32.188,41.875,72.0,70.0,1000.0,500.0,0.205,496.25,114.563,87.25,0.234,69.938,150.625,65.313,76.188,66.25,46.406,72.0,70.0,1000.0,500.0,0.206,496.75,115.688,103.438,0.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.612,-0.239,3.615,0.0,1.006,0.322,0.001,1.214,0.924,1.689
2052008,836,1.0,1.0,1.0,1.0,83.769,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,324.356,22.995,13.078,0.0,80.0,65.0,1.4,1597.875,1669.598,1954.277,706.553,65.646,54.232,70.877,62.455,63.229,1.375,2.085,0.253,70.561,56.515,25.582,21.987,31.795,34.452,118.657,74.032,117.057,45.816,59.687,45.485,-10.852,110.0,110.0,71.375,150.625,66.0,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,70.875,0.012,70.125,150.625,65.875,73.625,44.656,44.281,72.0,70.0,1000.0,500.0,0.215,503.5,116.0,97.313,0.471,70.063,150.625,66.063,71.0,32.156,40.375,72.0,70.0,1000.0,500.0,0.217,507.75,114.875,87.25,0.234,69.813,150.625,65.438,76.375,66.313,46.313,72.0,70.0,1000.0,500.0,0.208,498.5,115.188,103.188,0.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.0,532.0,532.5,526.0,0.824,-0.312,5.313,0.0,1.018,0.324,0.002,1.272,0.935,1.641
2052008,837,1.0,1.0,1.0,1.0,83.885,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,324.356,23.057,13.049,0.0,80.0,65.0,1.4,1606.75,1648.302,1952.423,702.194,65.646,54.232,70.877,62.455,63.12,1.421,2.106,0.249,70.527,56.429,25.526,21.872,31.743,34.452,119.247,73.606,117.722,45.743,59.792,45.485,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,99.625,71.563,70.875,0.012,70.125,150.625,65.875,73.688,44.594,44.094,72.0,70.0,1000.0,500.0,0.215,503.75,116.625,97.625,0.476,70.063,150.625,66.063,71.188,32.125,42.094,72.0,70.0,1000.0,500.0,0.204,495.5,115.063,87.25,0.236,69.938,150.625,65.313,76.375,62.563,45.781,72.0,70.0,1000.0,500.0,0.21,502.0,114.75,102.938,0.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.0,303.0,532.0,532.5,526.0,0.77,-0.24,5.076,0.0,1.014,0.324,0.001,1.307,0.949,1.633
2052008,838,1.0,1.0,1.0,1.0,83.991,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,322.014,23.015,13.093,0.0,80.0,65.0,1.4,1605.625,1641.211,1956.13,694.931,65.646,54.232,70.985,62.455,63.12,1.398,2.131,0.26,70.496,56.396,25.554,21.901,31.769,34.452,118.141,73.394,117.5,45.816,59.792,45.558,-10.852,110.0,110.0,71.313,150.625,66.0,66.5,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,70.875,0.012,70.25,150.625,65.875,73.938,39.875,44.094,72.0,70.0,1000.0,500.0,0.213,506.5,116.5,98.0,0.479,70.188,150.625,66.063,71.188,28.156,41.969,72.0,70.0,1000.0,500.0,0.205,495.25,115.438,87.438,0.242,69.938,150.625,65.438,76.375,62.594,46.031,72.0,70.0,1000.0,500.0,0.209,499.25,114.625,102.625,0.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.5,532.5,303.0,531.5,532.5,526.5,0.33,-0.242,2.131,0.0,1.02,0.322,0.001,1.28,0.979,1.65
2052008,839,1.0,1.0,1.0,1.0,84.014,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,322.014,22.963,13.078,0.0,80.0,65.0,1.4,1594.375,1644.047,1943.157,693.478,65.539,54.339,70.985,61.577,62.902,1.398,2.152,0.257,70.51,56.399,25.665,21.929,31.678,34.452,117.403,73.819,116.54,45.816,59.897,45.558,-10.867,110.0,110.0,71.375,150.625,66.0,66.5,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,71.0,0.012,70.25,150.625,65.875,73.938,39.813,44.031,72.0,70.0,1000.0,500.0,0.213,507.5,116.0,97.938,0.452,70.188,150.625,65.938,71.188,28.109,41.188,72.0,70.0,1000.0,500.0,0.21,500.75,115.063,87.438,0.227,69.813,150.625,65.313,76.375,66.438,45.875,72.0,70.0,1000.0,500.0,0.209,501.0,115.125,102.813,0.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.455,-0.24,2.863,0.0,1.019,0.322,0.001,1.18,0.907,1.7
2052008,840,1.0,1.0,1.0,1.0,83.979,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.015,13.078,0.0,80.0,65.0,1.4,1592.063,1642.629,1954.277,684.767,65.219,54.339,70.985,61.028,62.576,1.413,2.124,0.246,70.517,56.41,25.943,21.814,31.704,34.344,116.149,72.542,115.359,45.816,59.897,45.558,-10.852,110.0,110.0,71.375,150.625,66.0,66.5,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,99.313,71.875,71.0,0.012,70.25,150.625,65.625,73.625,39.75,44.969,72.0,70.0,1000.0,500.0,0.208,501.0,115.313,97.313,0.452,70.188,150.625,65.688,71.0,28.047,42.344,72.0,70.0,1000.0,500.0,0.205,493.75,114.875,86.875,0.2,69.813,150.625,64.938,76.375,66.5,45.969,72.0,70.0,1000.0,500.0,0.209,499.25,115.625,103.5,1.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.417,-0.24,2.627,0.0,1.021,0.322,0.002,1.176,0.81,1.763
2052008,841,1.0,1.0,1.0,1.0,83.858,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,22.942,13.107,0.0,80.0,65.0,1.4,1592.063,1624.205,1937.598,684.767,64.899,54.339,70.985,60.589,62.249,1.391,2.042,0.249,70.484,56.379,26.221,21.901,31.73,34.452,115.486,72.01,114.621,45.816,59.897,45.558,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,99.188,71.813,71.0,0.012,70.25,150.625,65.875,73.438,44.344,45.156,72.0,70.0,1000.0,500.0,0.204,500.5,115.313,96.75,0.452,70.188,150.625,65.625,70.813,27.984,41.813,72.0,70.0,1000.0,500.0,0.206,497.0,114.875,85.938,0.205,69.938,150.625,64.875,76.188,66.563,45.875,72.0,70.0,1000.0,500.0,0.209,500.75,115.563,103.625,0.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.0,532.5,303.0,532.0,532.5,526.0,0.456,-0.24,2.868,0.0,1.012,0.321,0.001,1.213,0.858,1.715
