DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,842,1.0,1.0,1.0,1.0,83.723,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,322.014,22.974,13.064,0.0,80.0,65.0,1.4,1598.813,1645.465,1941.304,690.574,64.686,54.339,70.985,60.479,62.032,1.425,2.113,0.253,70.434,56.411,26.472,21.843,31.704,34.452,116.666,71.691,115.064,45.816,59.792,45.558,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.875,0.012,70.125,150.625,65.5,73.438,39.625,44.813,72.0,70.0,1000.0,500.0,0.208,501.5,116.0,96.75,0.438,70.188,150.625,65.438,70.5,27.938,41.281,72.0,70.0,1000.0,500.0,0.21,500.25,115.063,85.438,0.203,69.938,150.625,64.625,76.188,62.813,45.906,72.0,70.0,1000.0,500.0,0.209,500.5,115.125,103.438,1.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.818,-0.241,5.318,0.0,1.025,0.322,0.001,1.218,0.869,1.7
2052008,843,1.0,1.0,1.0,1.0,83.563,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,22.932,13.093,0.0,80.0,65.0,1.4,1602.25,1621.373,1945.01,680.413,64.473,54.232,70.985,60.369,61.814,1.341,1.999,0.26,70.478,56.373,26.611,21.929,31.666,34.452,119.542,71.265,118.46,45.816,59.792,45.558,-10.867,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.012,70.125,150.625,65.5,73.313,44.281,45.719,72.0,70.0,1000.0,500.0,0.204,493.25,116.625,96.875,0.446,70.063,150.625,65.313,70.375,31.813,42.125,72.0,70.0,1000.0,500.0,0.205,495.0,115.438,85.188,0.204,69.938,150.625,64.438,76.063,62.844,45.813,72.0,70.0,1000.0,500.0,0.209,500.75,114.938,103.063,0.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.514,-0.242,3.582,0.0,1.002,0.32,0.001,1.273,0.892,1.684
2052008,844,1.0,1.0,1.0,1.0,83.411,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,323.185,22.963,13.02,0.0,80.0,65.0,1.4,1594.438,1627.038,1943.157,677.51,64.366,54.339,70.985,60.15,61.597,1.417,2.106,0.246,70.51,56.407,26.722,21.929,31.691,34.559,120.501,70.946,119.79,45.889,59.897,45.558,-10.852,110.0,110.0,71.375,150.625,65.438,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,99.75,71.563,71.0,0.012,70.125,150.625,65.375,73.313,44.219,45.438,72.0,70.0,1000.0,500.0,0.205,495.5,116.625,96.875,0.439,70.063,150.625,65.188,70.313,27.875,41.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.438,85.313,0.205,69.813,150.625,64.313,76.063,66.625,45.844,72.0,70.0,1000.0,500.0,0.209,501.0,115.188,103.063,0.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.0,531.5,532.5,526.5,0.329,-0.308,2.356,0.0,1.014,0.323,0.001,1.253,0.893,1.742
2052008,845,1.0,1.0,1.0,1.0,83.183,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,322.014,22.963,13.049,0.0,80.0,65.0,1.4,1595.188,1642.629,1952.423,690.574,64.153,54.339,70.877,60.15,61.488,1.379,2.149,0.242,70.573,56.419,26.889,21.987,31.653,34.452,118.288,70.733,117.057,45.889,59.792,45.485,-10.852,110.0,110.0,71.563,150.625,65.188,66.125,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,71.0,0.012,70.125,150.625,65.25,73.125,48.875,45.0,72.0,70.0,1000.0,500.0,0.21,498.0,116.25,97.0,0.438,70.0,150.625,65.0,70.25,34.5,40.344,72.0,70.0,1000.0,500.0,0.215,508.75,115.0,85.188,0.237,69.938,150.625,64.25,75.875,62.906,46.156,72.0,70.0,1000.0,500.0,0.207,497.5,115.813,103.5,0.993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.0,531.0,532.5,526.0,0.594,-0.379,4.082,0.0,1.02,0.322,0.001,1.218,1.021,1.767
2052008,846,1.0,1.0,1.0,1.0,83.093,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,22.974,13.107,0.0,80.0,65.0,1.4,1595.625,1610.049,1945.01,690.574,64.26,54.232,70.877,60.918,61.597,1.391,2.092,0.242,70.55,56.38,26.833,21.929,31.704,34.452,117.698,70.733,116.614,45.743,59.792,45.558,-10.852,110.0,110.0,71.563,150.625,65.313,66.0,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,71.0,0.012,70.125,150.625,65.25,73.063,48.844,44.969,72.0,70.0,1000.0,500.0,0.208,498.0,115.625,96.75,0.431,70.0,150.625,65.0,70.313,34.5,41.844,72.0,70.0,1000.0,500.0,0.206,496.0,114.813,85.813,0.24,69.938,150.625,64.25,75.875,62.938,45.688,72.0,70.0,1000.0,500.0,0.21,502.0,115.813,103.75,0.991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.53,-0.173,3.597,0.0,1.018,0.322,0.001,1.176,1.006,1.728
2052008,847,1.0,1.0,1.0,1.0,83.062,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,324.356,22.984,13.064,0.0,80.0,65.0,1.4,1596.063,1659.656,1948.717,710.913,64.473,54.232,70.877,61.357,61.923,1.436,2.106,0.253,70.561,56.405,26.638,22.016,31.601,34.344,116.592,73.287,115.433,45.889,59.897,45.558,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,71.0,0.012,70.125,150.625,65.25,72.938,44.125,44.344,72.0,70.0,1000.0,500.0,0.213,502.5,115.188,96.438,0.427,70.0,150.625,65.188,70.375,34.5,40.25,72.0,70.0,1000.0,500.0,0.218,508.5,114.875,86.5,0.24,69.813,150.625,64.438,76.063,66.75,46.0,72.0,70.0,1000.0,500.0,0.208,499.75,115.563,103.5,0.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,532.0,532.5,526.5,0.615,-0.309,3.849,0.0,1.025,0.324,0.001,1.157,0.984,1.733
2052008,848,1.0,1.0,1.0,1.0,83.138,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,319.672,23.005,13.035,0.0,80.0,65.0,1.4,1596.938,1615.71,1945.01,690.574,64.793,54.232,70.877,61.687,62.249,1.41,2.141,0.246,70.698,56.379,26.36,21.987,31.614,34.344,115.559,73.606,114.547,45.816,59.897,45.631,-10.852,110.0,110.0,71.375,150.625,65.5,66.0,0.0,24.859,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,71.0,0.012,70.125,150.625,65.375,73.063,44.094,44.688,72.0,70.0,1000.0,500.0,0.208,501.75,115.688,96.313,0.437,70.0,150.625,65.313,70.5,34.5,41.813,72.0,70.0,1000.0,500.0,0.206,496.25,115.438,86.625,0.229,69.938,150.625,64.625,76.125,66.813,46.063,72.0,70.0,1000.0,500.0,0.208,498.5,114.938,103.125,0.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.555,-0.171,3.365,0.0,1.026,0.32,0.001,1.224,0.954,1.703
2052008,849,1.0,1.0,1.0,1.0,83.159,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,320.843,23.026,13.049,0.0,80.0,65.0,1.4,1594.5,1648.302,1939.451,687.67,65.006,54.232,70.877,61.797,62.467,1.436,2.138,0.246,70.541,56.437,26.249,21.987,31.64,34.344,114.748,73.606,113.734,45.889,60.002,45.631,-10.867,110.0,110.0,71.375,150.625,65.5,66.0,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.0,0.012,70.125,150.625,65.5,73.125,48.75,44.844,72.0,70.0,1000.0,500.0,0.207,501.75,116.875,96.438,0.447,70.0,150.625,65.438,70.813,34.5,40.844,72.0,70.0,1000.0,500.0,0.212,503.0,115.688,87.0,0.241,69.938,150.625,64.875,76.063,63.063,45.813,72.0,70.0,1000.0,500.0,0.209,500.5,114.938,103.063,1.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.01,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.568,-0.239,3.376,0.0,1.026,0.321,0.001,1.32,0.999,1.729
2052008,850,1.0,1.0,1.0,1.0,83.257,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,324.356,23.026,13.093,0.0,80.0,65.0,1.4,1592.875,1655.398,1956.13,687.67,65.113,54.232,70.877,61.797,62.576,1.413,2.06,0.253,70.468,56.418,26.138,21.987,31.64,34.344,117.034,73.287,115.211,45.889,59.897,45.631,-10.867,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,99.375,71.875,71.0,0.012,70.125,150.625,65.5,73.313,48.719,44.875,72.0,70.0,1000.0,500.0,0.208,501.25,117.25,97.0,0.43,70.0,150.625,65.563,70.813,34.5,42.094,72.0,70.0,1000.0,500.0,0.205,495.0,115.563,87.25,0.236,69.938,150.625,64.938,76.125,63.125,45.938,72.0,70.0,1000.0,500.0,0.209,500.0,115.563,103.188,0.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.96,-0.241,6.064,0.0,1.034,0.324,0.002,1.258,0.966,1.783
2052008,851,1.0,1.0,1.0,1.0,83.277,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,323.185,23.015,13.035,0.0,80.0,65.0,1.4,1595.563,1658.236,1939.451,705.1,65.113,54.339,70.985,61.797,62.685,1.425,2.138,0.26,70.512,56.409,26.055,21.987,31.614,34.344,119.321,73.074,118.017,45.816,60.002,45.558,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,71.0,0.012,70.125,150.625,65.5,73.438,44.0,44.813,72.0,70.0,1000.0,500.0,0.207,501.25,117.0,97.313,0.439,70.0,150.625,65.563,70.938,34.469,41.656,72.0,70.0,1000.0,500.0,0.208,497.0,115.125,87.5,0.244,69.813,150.625,64.938,76.375,63.156,45.781,72.0,70.0,1000.0,500.0,0.209,501.25,115.938,103.75,0.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.649,-0.237,4.333,0.0,1.022,0.323,0.001,1.249,0.974,1.744
2052008,852,1.0,1.0,1.0,1.0,83.358,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.078,13.107,0.0,80.0,65.0,1.4,1593.063,1607.219,1935.745,678.962,65.219,54.232,70.877,61.797,62.685,1.41,2.141,0.238,70.598,56.42,26.082,21.987,31.627,34.344,119.395,72.542,118.46,45.816,59.897,45.631,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,71.0,0.012,70.125,150.625,65.563,73.438,43.969,45.188,72.0,70.0,1000.0,500.0,0.204,498.25,116.5,97.313,0.42,70.063,150.625,65.563,70.938,31.719,42.0,72.0,70.0,1000.0,500.0,0.206,496.25,114.875,87.438,0.24,69.938,150.625,64.938,76.438,63.156,45.781,72.0,70.0,1000.0,500.0,0.209,501.0,115.938,104.0,0.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.461,-0.172,3.115,0.0,1.02,0.323,0.001,1.164,0.952,1.642
2052008,853,1.0,1.0,1.0,1.0,83.401,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,23.057,13.035,0.0,80.0,65.0,1.4,1593.063,1624.205,1945.01,674.609,65.219,54.446,71.093,61.906,62.685,1.372,2.131,0.246,70.51,56.401,26.082,21.958,31.601,34.344,117.993,72.755,116.762,45.889,59.897,45.631,-10.867,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,99.813,71.875,71.0,0.012,70.125,150.625,65.563,73.313,43.938,45.5,72.0,70.0,1000.0,500.0,0.203,496.0,115.75,97.0,0.434,70.0,150.625,65.563,71.0,31.688,41.219,72.0,70.0,1000.0,500.0,0.211,501.25,114.875,87.25,0.24,69.938,150.625,64.938,76.188,63.156,45.813,72.0,70.0,1000.0,500.0,0.209,500.25,115.625,103.438,0.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.627,-0.24,4.099,0.0,1.005,0.321,0.002,1.176,0.958,1.672
2052008,854,1.0,1.0,1.0,1.0,83.49,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.015,13.064,0.0,80.0,65.0,1.4,1606.313,1625.622,1956.13,667.356,65.326,54.232,70.877,62.016,62.794,1.429,2.138,0.238,70.468,56.391,26.027,21.901,31.614,34.344,117.108,73.5,115.95,45.889,59.792,45.631,-10.852,110.0,110.0,71.375,150.625,65.875,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.012,70.125,150.625,65.625,73.313,43.906,45.438,72.0,70.0,1000.0,500.0,0.205,495.5,115.188,96.75,0.421,70.063,150.625,65.625,71.0,31.656,41.906,72.0,70.0,1000.0,500.0,0.207,497.25,115.438,87.438,0.235,69.938,150.625,65.0,76.188,63.188,45.656,72.0,70.0,1000.0,500.0,0.209,501.25,115.0,103.063,0.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.611,-0.242,3.85,0.0,1.021,0.322,0.001,1.122,0.951,1.65
2052008,855,1.0,1.0,1.0,1.0,83.548,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,23.026,13.035,0.0,80.0,65.0,1.4,1606.938,1621.373,1939.451,677.51,65.326,54.339,70.985,62.016,62.794,1.413,2.085,0.257,70.48,56.384,25.971,21.987,31.575,34.452,116.149,74.139,115.064,45.889,59.897,45.631,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.025,99.688,71.813,71.0,0.012,70.125,150.625,65.625,73.313,43.875,45.188,72.0,70.0,1000.0,500.0,0.208,497.0,114.75,96.313,0.439,70.063,150.625,65.625,71.0,31.625,41.125,72.0,70.0,1000.0,500.0,0.21,501.75,116.0,87.438,0.24,69.938,150.625,65.25,76.188,63.219,45.594,72.0,70.0,1000.0,500.0,0.209,501.25,114.75,102.625,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,303.25,531.5,533.0,526.0,0.595,-0.24,3.61,0.0,1.011,0.322,0.001,1.17,0.991,1.685
2052008,856,1.0,1.0,1.0,1.0,83.661,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,322.014,23.005,13.006,0.0,80.0,65.0,1.4,1596.875,1618.541,1941.304,671.707,65.433,54.339,70.985,62.016,62.902,1.391,2.141,0.242,70.41,56.378,25.971,21.958,31.627,34.452,115.191,73.713,114.178,45.525,59.897,45.485,-10.867,110.0,110.0,71.563,150.625,66.0,66.313,0.0,25.063,72.0,70.0,1000.0,500.0,0.025,99.563,71.875,71.0,0.012,70.125,150.625,65.625,73.125,43.844,45.094,72.0,70.0,1000.0,500.0,0.208,497.0,115.625,96.25,0.44,70.188,150.625,65.688,71.063,27.672,42.125,72.0,70.0,1000.0,500.0,0.206,495.25,116.125,87.5,0.234,69.938,150.625,65.25,76.188,63.25,45.469,72.0,70.0,1000.0,500.0,0.21,502.0,115.125,102.813,0.948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.562,-0.036,3.369,0.0,1.008,0.322,0.002,1.232,0.968,1.687
2052008,857,1.0,1.0,1.0,1.0,83.74,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,22.984,12.977,0.0,80.0,65.0,1.4,1605.875,1614.294,1952.423,686.219,65.433,54.339,70.985,62.016,62.902,1.372,2.141,0.249,70.444,56.363,25.916,21.901,31.601,34.559,114.748,73.5,113.439,44.58,59.897,44.537,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,25.141,72.0,70.0,1000.0,500.0,0.025,99.375,71.813,71.0,0.012,70.125,150.625,65.625,73.313,43.813,44.781,72.0,70.0,1000.0,500.0,0.21,499.5,116.625,96.563,0.44,70.188,150.625,65.688,71.063,27.625,41.781,72.0,70.0,1000.0,500.0,0.207,497.25,116.0,87.813,0.24,69.938,150.625,65.25,76.375,63.25,45.75,72.0,70.0,1000.0,500.0,0.209,499.75,115.938,103.188,0.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.729,-0.036,4.35,0.0,1.006,0.322,0.001,1.275,0.978,1.763
2052008,858,1.0,1.0,1.0,1.0,83.825,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.005,13.02,0.0,80.0,65.0,1.4,1594.75,1653.978,1946.863,703.647,65.433,54.446,70.985,62.016,62.902,1.394,2.149,0.235,70.449,56.358,25.888,21.901,31.601,34.666,119.026,73.074,117.796,44.144,59.897,43.954,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,25.109,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,71.0,0.012,70.125,150.625,65.875,73.438,43.781,44.594,72.0,70.0,1000.0,500.0,0.211,500.75,117.0,97.0,0.442,70.188,150.625,65.938,71.063,31.469,40.344,72.0,70.0,1000.0,500.0,0.215,509.5,115.563,87.625,0.196,69.938,150.625,65.25,76.375,63.281,45.594,72.0,70.0,1000.0,500.0,0.209,500.5,116.438,103.813,0.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,525.5,0.616,-0.157,4.085,0.0,1.02,0.323,0.001,1.277,0.791,1.74
2052008,859,1.0,1.0,1.0,1.0,83.895,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,320.843,23.026,13.064,0.0,80.0,65.0,1.4,1594.688,1663.916,1948.717,684.767,65.433,54.339,70.985,61.906,62.794,1.394,2.085,0.231,70.48,56.341,25.804,21.929,31.614,34.559,120.058,72.861,118.534,43.999,60.002,43.808,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,25.297,72.0,70.0,1000.0,500.0,0.025,98.813,71.813,71.0,0.012,70.125,150.625,65.875,73.5,43.75,44.094,72.0,70.0,1000.0,500.0,0.213,506.0,116.875,97.313,0.444,70.188,150.625,65.938,71.0,27.484,41.125,72.0,70.0,1000.0,500.0,0.209,503.5,115.0,86.875,0.2,69.938,150.625,65.313,76.563,63.313,46.031,72.0,70.0,1000.0,500.0,0.207,497.5,116.438,104.0,0.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.744,-0.156,5.065,0.0,1.03,0.321,0.001,1.255,0.813,1.711
2052008,900,1.0,1.0,1.0,1.0,83.972,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,320.843,23.047,13.049,0.0,80.0,65.0,1.4,1594.688,1617.125,1946.863,686.219,65.433,54.446,71.093,61.906,62.794,1.394,2.067,0.257,70.459,56.437,25.86,21.872,31.601,34.559,117.698,72.755,116.688,43.854,60.002,43.662,-10.852,110.0,110.0,71.313,150.625,66.0,66.313,0.0,25.297,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.0,0.012,70.125,150.625,65.875,73.625,43.719,44.938,72.0,70.0,1000.0,500.0,0.207,501.25,116.25,97.125,0.452,70.063,150.625,65.938,70.813,31.359,41.938,72.0,70.0,1000.0,500.0,0.206,495.25,114.5,85.75,0.197,69.938,150.625,65.25,76.563,63.344,45.719,72.0,70.0,1000.0,500.0,0.209,500.0,116.125,103.813,0.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.518,-0.155,3.362,0.0,1.025,0.321,0.001,1.249,0.819,1.737
2052008,901,1.0,1.0,1.0,1.0,84.054,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,23.036,13.078,0.0,80.0,65.0,1.4,1596.063,1622.789,1943.157,696.383,65.433,54.339,70.985,62.016,62.794,1.417,2.06,0.253,70.536,56.388,25.777,21.843,31.614,34.452,117.403,73.394,116.319,43.781,59.897,43.59,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,25.375,72.0,70.0,1000.0,500.0,0.025,99.188,71.813,71.0,0.012,70.125,150.625,65.875,73.5,39.0,44.938,72.0,70.0,1000.0,500.0,0.207,501.75,115.625,97.0,0.445,70.063,150.625,65.938,70.625,27.422,41.469,72.0,70.0,1000.0,500.0,0.208,499.25,114.375,85.188,0.198,69.938,150.625,65.25,76.563,67.125,46.125,72.0,70.0,1000.0,500.0,0.207,497.0,115.313,104.125,1.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.567,-0.155,3.607,0.0,1.023,0.322,0.001,1.198,0.836,1.682
2052008,902,1.0,1.0,1.0,1.0,84.18,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,322.014,23.015,13.064,0.0,80.0,65.0,1.4,1595.063,1624.205,1943.157,673.158,65.539,54.339,71.093,62.126,62.902,1.391,2.117,0.249,70.441,56.345,25.804,21.958,31.64,34.452,115.854,73.926,115.285,43.708,59.897,43.444,-10.852,110.0,110.0,71.563,150.625,66.0,66.5,0.0,25.344,72.0,70.0,1000.0,500.0,0.025,99.5,71.813,71.0,0.012,70.25,150.625,65.875,73.438,38.906,45.75,72.0,70.0,1000.0,500.0,0.204,494.0,115.063,96.563,0.415,70.063,150.625,65.938,70.625,31.297,41.625,72.0,70.0,1000.0,500.0,0.208,498.5,114.563,85.0,0.2,69.938,150.625,65.438,76.688,63.406,45.375,72.0,70.0,1000.0,500.0,0.211,503.25,114.75,103.5,1.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.312,-0.213,1.893,0.0,1.012,0.322,0.001,1.11,0.855,1.683
2052008,903,1.0,1.0,1.0,1.0,84.228,0.0,50.0,50.0,50.0,1.0,1.0,997.655,320.843,23.005,13.078,0.0,80.0,65.0,1.4,1604.938,1614.294,1943.157,686.219,65.433,54.339,71.093,61.248,62.794,1.349,2.124,0.257,70.478,56.37,25.888,21.872,31.627,34.452,115.043,73.819,114.547,44.435,59.897,44.173,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,99.5,71.875,71.0,0.012,70.125,150.625,65.875,73.313,38.844,45.375,72.0,70.0,1000.0,500.0,0.206,495.5,115.063,95.938,0.409,70.063,150.625,65.938,70.625,31.266,40.906,72.0,70.0,1000.0,500.0,0.212,503.0,115.125,85.125,0.2,69.938,150.625,65.25,76.563,63.438,45.625,72.0,70.0,1000.0,500.0,0.209,500.25,114.563,103.063,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.277,-0.222,1.649,0.0,0.998,0.321,0.002,1.131,0.867,1.684
2052008,904,1.0,1.0,1.0,1.0,84.073,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,22.942,13.02,0.0,80.0,65.0,1.4,1602.938,1622.789,1932.04,681.864,64.899,54.446,71.202,60.04,62.249,1.406,2.113,0.238,70.452,56.381,26.194,21.843,31.614,34.452,118.436,74.139,117.353,44.799,59.897,44.537,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,99.688,71.875,71.0,0.012,70.25,150.625,65.625,73.125,43.469,45.125,72.0,70.0,1000.0,500.0,0.208,496.5,116.0,95.813,0.421,70.0,150.625,65.625,70.5,31.25,41.969,72.0,70.0,1000.0,500.0,0.206,496.25,115.563,85.125,0.2,69.938,150.625,64.875,76.375,63.469,45.5,72.0,70.0,1000.0,500.0,0.21,500.75,115.0,103.125,1.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.561,-0.226,3.588,0.0,1.014,0.321,0.002,1.228,0.88,1.772
2052008,905,1.0,1.0,1.0,1.0,83.8,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,22.953,12.991,0.0,80.0,65.0,1.4,1604.188,1629.872,1954.277,694.931,64.366,54.339,71.093,59.271,61.705,1.394,2.152,0.257,70.471,56.376,26.638,21.901,31.601,34.344,119.1,72.223,118.387,44.799,59.897,44.61,-10.852,110.0,110.0,71.375,150.625,65.5,66.313,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,99.188,71.875,71.0,0.012,70.125,150.625,65.5,73.125,43.406,45.063,72.0,70.0,1000.0,500.0,0.208,497.0,116.625,96.25,0.417,70.063,150.625,65.313,70.375,33.969,40.25,72.0,70.0,1000.0,500.0,0.215,511.5,115.5,85.313,0.2,70.125,150.625,64.313,76.188,63.469,45.656,72.0,70.0,1000.0,500.0,0.208,499.0,115.813,103.75,1.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.349,-0.163,2.363,0.0,1.023,0.322,0.002,1.228,0.873,1.804
2052008,906,1.0,1.0,1.0,1.0,83.399,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,22.911,13.049,0.0,80.0,65.0,1.4,1598.5,1612.879,1943.157,680.413,63.94,54.339,70.985,58.722,61.053,1.41,2.049,0.246,70.445,56.364,27.083,21.901,31.588,34.344,118.362,70.094,117.944,44.871,59.792,44.683,-10.852,110.0,110.0,71.375,150.625,65.313,66.188,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.5,71.813,71.0,0.012,70.25,150.625,65.375,73.125,43.344,45.219,72.0,70.0,1000.0,500.0,0.206,496.25,116.625,96.438,0.415,70.0,150.625,65.0,70.25,33.938,41.781,72.0,70.0,1000.0,500.0,0.207,497.25,115.063,85.125,0.203,70.125,150.625,64.188,75.813,53.156,45.563,72.0,70.0,1000.0,500.0,0.209,500.25,116.188,102.313,0.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.198,-0.164,1.383,0.0,1.019,0.32,0.001,1.21,0.879,1.706
2052008,907,1.0,1.0,1.0,1.0,82.999,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.026,13.035,0.0,80.0,65.0,1.4,1598.5,1610.049,1950.57,684.767,63.513,54.339,70.985,58.942,60.726,1.417,2.077,0.238,70.411,56.328,27.417,21.872,31.614,34.344,117.772,68.923,116.688,44.799,59.792,44.61,-10.852,110.0,110.0,71.375,150.625,65.0,66.0,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.0,0.012,70.25,150.625,64.938,72.938,43.281,45.188,72.0,70.0,1000.0,500.0,0.207,496.25,116.313,96.438,0.415,70.0,150.625,64.75,69.938,36.813,42.125,72.0,70.0,1000.0,500.0,0.206,495.75,114.563,85.0,0.226,70.125,150.625,63.656,75.375,56.875,45.188,72.0,70.0,1000.0,500.0,0.21,502.25,115.938,102.313,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,525.5,0.511,-0.164,3.605,0.0,1.02,0.323,0.001,1.192,0.966,1.656
2052008,908,1.0,1.0,1.0,1.0,82.708,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,322.014,22.984,13.078,0.0,80.0,65.0,1.4,1593.313,1594.492,1939.451,678.962,63.513,54.339,70.877,59.93,60.726,1.433,2.127,0.246,70.5,56.37,27.5,22.016,31.588,34.452,116.444,69.243,115.359,44.871,59.792,44.61,-10.852,110.0,110.0,71.563,150.625,64.875,65.938,0.0,25.641,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.25,0.012,70.125,150.625,64.875,72.813,43.219,45.0,72.0,70.0,1000.0,500.0,0.208,498.25,115.688,96.125,0.419,70.0,150.625,64.625,69.875,36.813,41.75,72.0,70.0,1000.0,500.0,0.207,497.25,114.375,85.313,0.222,70.125,150.625,63.75,75.063,56.813,45.406,72.0,70.0,1000.0,500.0,0.208,500.75,115.688,101.75,0.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.528,-0.229,3.603,0.0,1.022,0.322,0.001,1.185,0.933,1.622
2052008,909,1.0,1.0,1.0,1.0,82.625,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,22.963,13.035,0.0,80.0,65.0,1.4,1595.125,1666.756,1935.745,689.122,63.833,54.232,70.877,60.479,61.27,1.41,2.12,0.242,70.367,56.296,27.139,22.016,31.562,34.452,115.781,71.371,114.768,44.944,59.792,44.683,-10.852,110.0,110.0,71.688,150.625,64.875,65.75,0.0,25.688,72.0,70.0,1000.0,500.0,0.025,99.313,71.875,71.0,0.012,70.125,150.625,64.938,72.75,43.188,44.656,72.0,70.0,1000.0,500.0,0.21,500.25,115.188,95.813,0.415,69.938,150.625,64.625,69.938,36.813,40.156,72.0,70.0,1000.0,500.0,0.218,509.25,114.5,85.75,0.238,70.125,150.625,63.875,74.938,56.781,44.969,72.0,70.0,1000.0,500.0,0.211,503.0,115.188,101.438,0.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.524,-0.229,3.362,0.0,1.016,0.322,0.002,1.162,0.989,1.612
2052008,910,1.0,1.0,1.0,1.0,82.533,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,22.963,13.006,0.0,80.0,65.0,1.4,1599.438,1678.124,1952.423,694.931,64.046,54.232,70.768,60.808,61.488,1.394,2.102,0.249,70.394,56.351,26.972,22.073,31.562,34.452,114.674,72.116,113.808,45.017,59.792,44.829,-10.852,110.0,110.0,71.375,150.625,64.875,65.938,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,71.0,0.012,70.125,150.625,64.938,72.563,43.125,44.563,72.0,70.0,1000.0,500.0,0.212,500.75,115.625,95.625,0.415,69.938,150.625,64.875,70.25,36.844,41.594,72.0,70.0,1000.0,500.0,0.205,500.0,115.0,86.063,0.232,70.125,150.625,64.188,74.875,56.719,45.063,72.0,70.0,1000.0,500.0,0.21,501.75,114.75,101.188,0.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.467,-0.165,2.875,0.0,1.007,0.322,0.001,1.2,0.97,1.557
2052008,911,1.0,1.0,1.0,1.0,82.475,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,22.984,12.991,0.0,80.0,65.0,1.4,1608.563,1662.496,1950.57,689.122,64.26,54.339,70.877,60.918,61.705,1.391,2.134,0.249,70.394,56.315,26.611,21.958,31.516,34.344,119.1,72.436,117.87,45.162,59.897,44.829,-10.852,110.0,110.0,71.563,150.625,65.0,65.75,0.0,25.734,72.0,70.0,1000.0,500.0,0.025,99.688,71.813,71.0,0.012,70.125,150.625,65.063,72.75,43.094,44.156,72.0,70.0,1000.0,500.0,0.212,506.5,116.25,95.625,0.415,69.938,150.625,65.0,70.313,36.844,41.625,72.0,70.0,1000.0,500.0,0.207,497.5,115.5,86.375,0.232,70.125,150.625,64.25,74.875,56.688,44.938,72.0,70.0,1000.0,500.0,0.21,501.75,114.5,100.813,0.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.606,-0.294,4.082,0.0,1.015,0.322,0.001,1.237,0.977,1.589
2052008,912,1.0,1.0,1.0,1.0,82.402,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,22.995,13.064,0.0,80.0,65.0,1.4,1597.375,1666.756,1941.304,686.219,64.366,54.232,70.768,60.918,61.923,1.394,2.07,0.231,70.42,56.255,26.555,22.073,31.549,34.344,119.026,72.116,117.796,45.235,59.792,44.902,-10.852,110.0,110.0,71.563,150.625,65.0,65.75,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,71.25,0.012,70.125,150.625,65.063,72.75,43.063,44.969,72.0,70.0,1000.0,500.0,0.207,500.0,116.875,95.938,0.414,70.0,150.625,65.0,70.375,36.875,42.219,72.0,70.0,1000.0,500.0,0.205,494.5,115.563,86.625,0.231,70.125,150.625,64.25,74.875,56.656,44.813,72.0,70.0,1000.0,500.0,0.21,501.75,114.5,100.875,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.603,-0.299,4.084,0.0,1.023,0.322,0.001,1.252,0.966,1.596
2052008,913,1.0,1.0,1.0,1.0,82.283,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,318.501,23.036,13.078,0.0,80.0,65.0,1.4,1616.438,1652.559,1941.304,681.864,64.366,54.232,70.66,60.918,61.923,1.402,2.031,0.26,70.351,56.273,26.555,22.016,31.549,34.237,117.256,71.903,116.097,45.307,59.897,45.048,-10.852,110.0,110.0,71.563,150.625,65.188,65.75,0.0,25.922,72.0,70.0,1000.0,500.0,0.025,98.875,71.875,71.0,0.012,70.0,150.625,65.063,72.813,47.75,45.875,72.0,70.0,1000.0,500.0,0.204,493.0,116.625,96.313,0.416,69.938,150.625,65.0,70.375,36.906,41.656,72.0,70.0,1000.0,500.0,0.208,497.25,115.5,86.813,0.239,69.938,150.625,64.313,74.938,63.156,44.938,72.0,70.0,1000.0,500.0,0.209,500.5,115.0,101.313,0.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,303.0,531.5,532.5,525.5,0.589,-0.232,3.857,0.0,1.015,0.319,0.002,1.221,0.991,1.711
2052008,914,1.0,1.0,1.0,1.0,82.292,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,23.047,13.049,0.0,80.0,65.0,1.4,1609.938,1656.817,1946.863,683.316,64.58,54.125,70.66,61.357,62.032,1.349,1.96,0.246,70.406,56.299,26.444,21.987,31.529,34.237,116.592,72.116,115.433,45.089,59.792,44.975,-10.852,110.0,110.0,71.563,150.625,65.188,65.938,0.0,26.078,72.0,70.0,1000.0,500.0,0.024,98.5,71.875,71.0,0.012,70.0,150.625,65.063,72.813,47.75,44.906,72.0,70.0,1000.0,500.0,0.209,498.5,116.313,96.313,0.439,69.938,150.625,65.0,70.625,36.906,41.469,72.0,70.0,1000.0,500.0,0.208,498.25,115.125,87.438,0.255,69.938,150.625,64.438,75.188,63.156,45.344,72.0,70.0,1000.0,500.0,0.206,498.25,115.625,102.063,0.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.601,-0.101,3.86,0.0,1.013,0.321,0.002,1.269,1.021,1.666
2052008,915,1.0,1.0,1.0,1.0,82.276,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,320.843,22.974,12.991,0.0,80.0,65.0,1.4,1600.0,1658.236,1957.984,710.913,64.686,54.125,70.768,61.467,62.249,1.33,2.145,0.238,70.445,56.311,26.194,22.044,31.465,34.237,115.486,73.074,114.399,45.235,59.687,45.048,-10.867,110.0,110.0,71.563,150.625,65.313,65.75,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,71.0,0.012,70.0,150.625,65.25,72.938,47.75,44.875,72.0,70.0,1000.0,500.0,0.21,499.0,115.625,96.313,0.486,70.063,150.625,65.188,70.813,34.031,40.219,72.0,70.0,1000.0,500.0,0.217,508.25,114.875,88.188,0.273,69.938,150.625,64.625,75.438,63.156,45.375,72.0,70.0,1000.0,500.0,0.207,499.25,115.813,102.438,0.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.589,-0.168,3.61,0.0,1.004,0.321,0.001,1.357,1.053,1.664
2052008,916,1.0,1.0,1.0,1.0,82.272,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.015,13.049,0.0,80.0,65.0,1.4,1599.938,1617.125,1939.451,680.413,64.793,54.018,70.768,61.467,62.358,1.398,2.053,0.257,70.473,56.302,26.11,21.987,31.426,34.13,115.412,72.968,113.734,45.307,59.792,45.048,-10.852,110.0,110.0,71.563,150.625,65.438,65.938,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,98.688,71.875,71.25,0.012,70.125,150.625,65.375,73.063,43.063,45.188,72.0,70.0,1000.0,500.0,0.208,496.5,115.313,96.875,0.489,70.0,150.625,65.313,70.938,34.031,41.813,72.0,70.0,1000.0,500.0,0.204,497.25,114.875,88.313,0.252,69.938,150.625,64.75,75.625,63.188,45.469,72.0,70.0,1000.0,500.0,0.208,498.0,115.625,102.938,0.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.0,532.5,532.5,526.0,0.91,-0.233,5.582,0.0,1.025,0.323,0.001,1.303,0.968,1.658
2052008,917,1.0,1.0,1.0,1.0,82.294,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,23.005,13.049,0.0,80.0,65.0,1.4,1599.938,1651.14,1954.277,683.316,64.899,54.018,70.768,61.577,62.358,1.429,2.092,0.227,70.43,56.333,25.971,21.958,31.413,34.023,119.395,72.861,118.017,45.38,59.792,45.048,-10.867,110.0,110.0,71.375,150.625,65.438,65.938,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.063,71.875,71.0,0.012,70.0,150.625,65.25,73.313,47.75,45.094,72.0,70.0,1000.0,500.0,0.208,498.0,115.938,97.125,0.482,70.0,150.625,65.313,71.0,31.297,41.719,72.0,70.0,1000.0,500.0,0.206,496.0,115.5,88.313,0.263,69.938,150.625,64.75,75.625,63.219,45.25,72.0,70.0,1000.0,500.0,0.209,501.25,115.125,102.625,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.681,-0.301,4.577,0.0,1.015,0.322,0.002,1.31,1.033,1.653
2052008,918,1.0,1.0,1.0,1.0,82.328,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,322.014,23.057,13.006,0.0,80.0,65.0,1.4,1593.688,1690.923,1959.838,709.459,65.006,54.125,70.768,61.467,62.358,1.398,2.109,0.246,70.387,56.283,25.971,21.929,31.4,34.13,120.575,72.542,119.347,45.307,59.792,45.048,-10.852,110.0,110.0,71.563,150.625,65.438,65.938,0.0,25.281,72.0,70.0,1000.0,500.0,0.028,105.688,71.813,71.0,0.012,70.125,150.625,65.375,73.313,47.75,44.156,72.0,70.0,1000.0,500.0,0.213,506.0,116.375,97.5,0.482,70.063,150.625,65.438,71.0,31.266,40.406,72.0,70.0,1000.0,500.0,0.214,508.25,115.688,88.625,0.224,69.938,150.625,64.75,75.813,63.25,45.531,72.0,70.0,1000.0,500.0,0.208,498.25,114.75,102.313,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.589,-0.233,4.086,0.0,1.035,0.322,0.001,1.315,0.876,1.638
2052008,919,1.0,1.0,1.0,1.0,82.32,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,319.672,23.047,12.991,0.0,80.0,65.0,1.4,1622.063,1702.309,1952.423,694.931,65.006,54.018,70.877,61.467,62.358,1.398,2.156,0.249,70.427,56.345,25.888,21.872,31.361,34.13,117.993,72.436,116.836,45.38,59.792,45.048,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,25.484,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,71.25,0.012,70.125,150.625,65.375,73.5,43.031,44.469,72.0,70.0,1000.0,500.0,0.21,503.25,116.25,97.625,0.49,70.063,150.625,65.438,71.0,31.234,41.938,72.0,70.0,1000.0,500.0,0.204,496.5,115.563,88.125,0.222,69.813,150.625,64.75,75.813,67.063,45.375,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,102.25,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.585,-0.299,3.851,0.0,1.021,0.32,0.001,1.319,0.88,1.68
2052008,920,1.0,1.0,1.0,1.0,82.321,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,23.047,12.991,0.0,80.0,65.0,1.4,1612.688,1717.979,1945.01,678.962,65.006,54.125,70.768,61.687,62.467,1.402,2.102,0.238,70.464,56.308,25.832,21.843,31.322,34.13,117.477,73.181,116.467,45.235,59.687,45.048,-10.867,110.0,110.0,71.563,32.281,65.5,66.0,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.0,0.012,70.125,150.625,65.5,73.5,43.0,44.656,72.0,70.0,1000.0,500.0,0.208,503.0,115.688,97.625,0.479,70.0,150.625,65.438,70.938,31.203,41.844,72.0,70.0,1000.0,500.0,0.205,495.5,115.438,87.438,0.22,69.938,150.625,64.875,75.813,63.344,45.281,72.0,70.0,1000.0,500.0,0.208,500.75,115.563,102.5,0.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.525,-0.168,3.362,0.0,1.018,0.322,0.001,1.25,0.89,1.735
2052008,921,1.0,1.0,1.0,1.0,82.384,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,320.843,22.974,13.049,0.0,80.0,65.0,1.4,1599.375,1727.96,1946.863,689.122,65.113,54.125,70.877,61.797,62.576,1.379,2.131,0.246,70.477,56.352,25.665,21.843,31.309,34.023,116.223,73.819,115.137,45.38,59.792,45.048,-10.852,110.0,110.0,71.375,71.063,65.625,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.188,71.813,71.0,0.012,70.125,150.625,65.5,73.438,42.938,45.094,72.0,70.0,1000.0,500.0,0.205,499.0,115.188,97.313,0.462,70.063,150.625,65.563,70.813,31.172,40.313,72.0,70.0,1000.0,500.0,0.214,509.25,115.0,86.813,0.218,69.938,150.625,64.938,75.875,63.375,45.563,72.0,70.0,1000.0,500.0,0.207,498.5,115.813,103.063,0.926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.588,-0.301,3.605,0.0,1.029,0.321,0.001,1.194,0.888,1.706
2052008,922,1.0,1.0,1.0,1.0,82.454,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,322.014,22.984,13.049,0.0,80.0,65.0,1.4,1605.438,1709.43,1939.451,670.257,65.219,54.125,70.877,61.797,62.685,1.444,2.099,0.257,70.427,56.378,25.665,21.757,31.335,34.023,115.412,73.713,114.399,45.38,59.792,45.121,-10.852,110.0,110.0,71.563,71.688,65.625,66.0,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.5,71.875,71.0,0.012,70.125,150.625,65.5,73.313,42.875,45.188,72.0,70.0,1000.0,500.0,0.205,498.25,115.688,96.75,0.466,70.0,150.625,65.563,70.625,31.141,41.906,72.0,70.0,1000.0,500.0,0.205,496.0,114.813,86.375,0.219,69.938,150.625,64.938,76.125,63.375,45.594,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,103.438,0.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.0,526.0,0.558,-0.235,3.365,0.0,1.029,0.322,0.002,1.275,0.9,1.689
2052008,923,1.0,1.0,1.0,1.0,82.492,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,22.984,13.035,0.0,80.0,65.0,1.4,1597.188,1710.855,1954.277,700.741,65.219,54.125,70.877,61.797,62.685,1.349,2.152,0.242,70.56,56.438,25.554,21.728,31.296,34.023,114.379,73.5,113.365,45.453,59.792,45.121,-10.852,110.0,110.0,71.563,71.688,65.813,66.125,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.0,0.012,70.25,150.625,65.5,73.313,38.125,45.188,72.0,70.0,1000.0,500.0,0.205,497.75,116.5,96.875,0.433,70.063,150.625,65.563,70.625,27.203,40.594,72.0,70.0,1000.0,500.0,0.216,506.0,114.875,86.063,0.218,69.938,150.625,64.938,76.125,63.406,45.781,72.0,70.0,1000.0,500.0,0.207,497.75,115.188,103.125,0.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.0,303.0,531.5,532.5,526.0,0.57,-0.302,3.37,0.0,1.006,0.322,0.001,1.228,0.908,1.667
2052008,924,1.0,1.0,1.0,1.0,82.534,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,323.185,22.984,13.049,0.0,80.0,65.0,1.4,1598.875,1787.984,1943.157,683.316,65.219,54.125,70.985,61.687,62.576,1.406,2.131,0.253,70.479,56.358,25.61,21.699,31.309,34.023,118.952,72.968,117.5,45.38,59.792,45.121,-10.852,110.0,110.0,71.563,71.688,65.813,66.188,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,99.813,71.875,71.0,0.012,70.25,150.625,65.563,73.313,38.063,45.156,72.0,70.0,1000.0,500.0,0.204,498.0,117.125,96.875,0.427,70.063,150.625,65.625,70.625,31.063,42.0,72.0,70.0,1000.0,500.0,0.206,495.5,115.063,85.938,0.22,69.938,150.625,64.938,76.125,67.188,45.344,72.0,70.0,1000.0,500.0,0.209,500.75,114.75,102.813,0.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.726,-0.235,4.819,0.0,1.015,0.323,0.002,1.249,0.926,1.648
2052008,925,1.0,1.0,1.0,1.0,82.573,0.0,50.0,50.0,50.0,1.0,1.0,988.287,318.501,23.026,13.049,0.0,80.0,65.0,1.4,1612.938,1753.655,1939.451,689.122,65.219,54.125,70.877,61.577,62.576,1.326,2.085,0.246,70.507,56.366,25.638,21.699,31.335,34.023,120.206,72.542,118.756,45.38,59.792,45.121,-10.852,110.0,110.0,71.563,71.75,65.813,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.0,0.012,70.25,150.625,65.563,73.438,37.969,45.625,72.0,70.0,1000.0,500.0,0.203,493.75,117.0,97.0,0.427,70.063,150.625,65.625,70.625,31.031,41.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,86.063,0.218,69.938,150.625,64.938,76.125,63.469,45.563,72.0,70.0,1000.0,500.0,0.208,498.75,114.938,102.813,0.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.7,-0.235,4.819,0.0,0.988,0.319,0.001,1.234,0.912,1.679
2052008,926,1.0,1.0,1.0,1.0,82.594,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,320.843,23.015,13.107,0.0,80.0,65.0,1.4,1612.938,1705.157,1946.863,697.836,65.219,54.125,70.985,61.577,62.467,1.375,2.081,0.242,70.52,56.411,25.638,21.699,31.309,34.023,117.698,72.329,116.54,45.453,59.792,45.194,-10.852,110.0,110.0,71.563,71.75,65.625,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.0,0.012,70.125,32.406,65.563,73.438,37.906,45.75,72.0,70.0,1000.0,500.0,0.204,492.75,116.625,97.0,0.425,70.063,150.625,65.625,70.625,33.75,40.688,72.0,70.0,1000.0,500.0,0.216,504.5,114.875,85.938,0.221,69.938,150.625,64.938,76.125,63.469,45.469,72.0,70.0,1000.0,500.0,0.209,499.75,115.313,102.938,0.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.587,-0.237,3.85,0.0,1.008,0.321,0.001,1.205,0.925,1.692
2052008,927,1.0,1.0,1.0,1.0,82.574,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.036,13.078,0.0,80.0,65.0,1.4,1595.188,1676.703,1946.863,674.609,65.113,54.125,70.985,61.687,62.576,1.391,2.127,0.238,70.454,56.377,25.582,21.613,31.335,34.023,117.403,73.074,116.319,45.453,59.792,45.194,-10.852,110.0,110.0,71.375,71.75,65.813,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,71.0,0.012,70.25,32.5,65.563,73.313,37.813,45.469,72.0,70.0,1000.0,500.0,0.205,494.25,115.75,96.75,0.415,70.063,150.625,65.625,70.625,30.969,41.563,72.0,70.0,1000.0,500.0,0.206,500.0,114.563,85.938,0.216,69.938,150.625,65.0,76.125,63.469,45.344,72.0,70.0,1000.0,500.0,0.209,500.5,115.563,103.063,0.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.563,-0.236,3.607,0.0,1.014,0.322,0.001,1.14,0.894,1.725
2052008,928,1.0,1.0,1.0,1.0,82.655,0.0,50.0,50.0,50.0,1.0,1.0,998.826,323.185,23.005,13.078,0.0,80.0,65.0,1.4,1600.563,1659.656,1950.57,677.51,65.219,54.018,70.985,61.797,62.576,1.341,2.113,0.242,70.642,56.561,25.61,21.642,31.348,34.023,115.928,73.606,114.768,45.38,59.687,45.194,-10.852,110.0,110.0,71.563,71.75,65.813,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,99.313,71.875,71.25,0.012,70.125,70.875,65.563,73.125,37.75,45.125,72.0,70.0,1000.0,500.0,0.208,497.0,115.188,95.938,0.406,70.063,150.625,65.625,70.5,30.938,42.0,72.0,70.0,1000.0,500.0,0.206,495.25,114.813,85.813,0.215,69.938,150.625,65.0,76.125,56.969,45.594,72.0,70.0,1000.0,500.0,0.208,499.25,115.125,103.063,0.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.631,-0.17,3.857,0.0,0.999,0.323,0.001,1.13,0.901,1.663
2052008,929,1.0,1.0,1.0,1.0,82.74,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,320.843,22.984,13.064,0.0,80.0,65.0,1.4,1607.188,1622.789,1957.984,702.194,65.326,54.125,70.985,61.797,62.685,1.349,2.095,0.242,70.609,56.425,25.554,21.584,31.374,34.023,115.191,73.5,114.178,45.453,60.002,45.121,-10.852,110.0,110.0,71.563,71.75,65.875,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,99.25,71.875,71.0,0.012,70.25,70.813,65.563,72.938,37.688,45.094,72.0,70.0,1000.0,500.0,0.209,497.5,114.938,95.625,0.398,70.063,150.625,65.688,70.625,33.656,41.813,72.0,70.0,1000.0,500.0,0.207,496.25,115.438,85.938,0.216,69.938,150.625,65.0,76.188,63.5,45.469,72.0,70.0,1000.0,500.0,0.208,500.0,114.75,102.625,0.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,533.0,532.5,303.0,531.5,532.5,526.5,0.558,-0.298,3.366,0.0,1.008,0.321,0.002,1.111,0.921,1.655
2052008,930,1.0,1.0,1.0,1.0,82.733,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,319.672,23.005,13.093,0.0,80.0,65.0,1.4,1601.563,1680.967,1946.863,729.819,65.219,54.018,70.985,61.687,62.794,1.406,2.145,0.249,70.547,56.432,25.471,21.584,31.374,34.13,118.288,73.181,116.762,45.453,59.792,45.194,-10.852,110.0,110.0,71.563,71.75,65.813,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,99.375,71.813,71.0,0.012,70.25,70.625,65.625,72.938,37.594,44.0,72.0,70.0,1000.0,500.0,0.215,505.5,115.688,95.25,0.404,70.0,150.625,65.625,70.813,30.891,40.375,72.0,70.0,1000.0,500.0,0.213,509.5,115.688,85.938,0.22,70.125,150.625,65.0,76.125,57.0,45.5,72.0,70.0,1000.0,500.0,0.208,500.0,114.75,102.5,0.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.778,-0.236,5.07,0.0,1.03,0.32,0.001,1.193,0.946,1.67
2052008,931,1.0,1.0,1.0,1.0,82.774,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,319.672,22.995,13.049,0.0,80.0,65.0,1.4,1601.563,1679.545,1952.423,690.574,65.219,54.018,70.985,61.687,62.576,1.433,2.117,0.231,70.442,56.365,25.415,21.613,31.348,34.023,118.583,72.968,117.279,45.453,59.792,45.194,-10.852,110.0,110.0,71.563,71.75,65.875,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,99.313,71.875,71.0,0.012,70.25,70.313,65.625,73.063,37.531,44.5,72.0,70.0,1000.0,500.0,0.211,503.75,116.375,95.5,0.382,70.063,150.625,65.688,70.813,30.859,42.063,72.0,70.0,1000.0,500.0,0.206,494.5,115.813,86.188,0.222,70.125,150.625,65.0,76.125,56.969,45.313,72.0,70.0,1000.0,500.0,0.21,500.0,115.563,102.813,0.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.5,532.5,303.0,531.0,532.5,526.5,0.657,-0.236,4.33,0.0,1.023,0.32,0.002,1.152,0.951,1.758
