DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1022,1.0,1.0,1.0,1.0,83.089,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.005,13.02,0.0,80.0,65.0,1.4,1598.063,1712.28,1957.984,693.478,65.006,53.911,70.985,61.357,62.358,1.383,2.038,0.246,70.686,56.524,25.471,21.383,30.713,33.487,115.043,73.287,113.882,45.453,59.792,45.194,-10.867,110.0,110.0,71.688,73.563,65.625,66.125,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,100.188,71.875,71.313,0.012,70.125,73.375,65.563,72.563,39.813,45.656,72.0,70.0,1000.0,500.0,0.205,492.75,115.188,94.125,0.371,70.0,73.75,65.563,70.313,29.641,41.25,72.0,70.0,1000.0,500.0,0.208,502.75,114.5,85.125,0.203,69.938,74.875,64.875,75.5,55.594,44.625,72.0,70.0,1000.0,500.0,0.211,503.5,115.625,102.063,0.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,532.0,532.0,526.0,0.64,-0.235,3.861,0.0,1.026,0.322,0.001,1.13,0.862,1.625
2052008,1023,1.0,1.0,1.0,1.0,83.09,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,323.185,22.984,13.064,0.0,80.0,65.0,1.4,1614.125,1716.554,1950.57,674.609,65.006,53.803,70.877,61.357,62.358,1.44,2.113,0.242,70.641,56.512,25.554,21.383,30.7,33.487,115.043,72.861,113.513,45.525,59.582,45.267,-10.867,110.0,110.0,71.75,73.563,65.625,66.125,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,99.25,71.938,71.25,0.012,70.125,73.375,65.563,72.563,39.781,45.563,72.0,70.0,1000.0,500.0,0.204,494.25,115.75,94.125,0.375,70.0,73.688,65.438,70.313,32.344,41.594,72.0,70.0,1000.0,500.0,0.207,498.25,114.5,84.813,0.2,69.938,74.813,64.875,75.625,62.094,45.094,72.0,70.0,1000.0,500.0,0.208,500.75,115.313,102.25,0.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.0,532.5,303.0,532.0,532.0,526.0,0.834,-0.24,5.083,0.0,1.029,0.323,0.001,1.172,0.858,1.584
2052008,1024,1.0,1.0,1.0,1.0,83.045,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,324.356,23.026,13.064,0.0,80.0,65.0,1.4,1602.875,1756.513,1961.692,686.219,64.899,53.803,70.877,61.248,62.249,1.41,2.12,0.249,70.61,56.483,25.638,21.44,30.726,33.487,118.952,72.649,117.648,45.38,59.687,45.194,-10.867,110.0,110.0,71.688,73.5,65.625,66.188,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.313,71.938,71.25,0.012,70.25,73.375,65.563,72.75,39.75,45.5,72.0,70.0,1000.0,500.0,0.206,494.5,116.625,94.438,0.368,70.0,73.688,65.563,70.313,29.609,40.531,72.0,70.0,1000.0,500.0,0.217,506.0,114.813,84.813,0.202,70.125,74.75,64.875,75.5,62.063,44.906,72.0,70.0,1000.0,500.0,0.209,502.0,114.938,101.688,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.648,-0.17,4.335,0.0,1.016,0.324,0.001,1.18,0.876,1.544
2052008,1025,1.0,1.0,1.0,1.0,83.029,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.015,13.049,0.0,80.0,65.0,1.4,1607.25,1702.309,1950.57,670.257,64.899,53.911,70.877,61.248,62.249,1.41,2.145,0.231,70.548,56.467,25.693,21.383,30.726,33.594,120.87,72.329,119.347,45.453,59.687,45.194,-10.852,110.0,110.0,71.688,73.5,65.625,66.125,0.0,25.875,72.0,70.0,1000.0,500.0,0.025,99.375,71.938,71.25,0.012,70.25,73.313,65.563,72.75,39.688,45.094,72.0,70.0,1000.0,500.0,0.208,497.25,116.875,94.688,0.357,70.063,73.688,65.438,70.313,29.594,41.938,72.0,70.0,1000.0,500.0,0.205,496.0,114.875,84.813,0.204,70.125,74.75,64.75,75.438,55.531,45.5,72.0,70.0,1000.0,500.0,0.204,497.25,114.625,101.25,0.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.722,-0.237,5.058,0.0,1.014,0.322,0.001,1.144,0.887,1.539
2052008,1026,1.0,1.0,1.0,1.0,83.011,0.0,50.0,50.0,50.0,1.0,1.0,999.997,322.014,22.953,13.064,0.0,80.0,65.0,1.4,1617.438,1729.386,1941.304,671.707,64.899,53.911,70.877,61.248,62.141,1.421,2.12,0.242,70.521,56.459,25.721,21.469,30.726,33.594,118.51,72.223,117.5,45.598,59.792,45.194,-10.867,110.0,110.0,71.688,73.438,65.625,66.125,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,71.25,0.012,70.125,73.313,65.5,72.75,39.656,45.031,72.0,70.0,1000.0,500.0,0.208,497.0,116.625,94.875,0.365,70.063,73.625,65.563,70.313,32.313,41.156,72.0,70.0,1000.0,500.0,0.21,500.5,114.875,84.813,0.201,70.125,74.688,64.875,75.375,55.531,46.125,72.0,70.0,1000.0,500.0,0.203,490.75,114.625,101.25,0.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.501,-0.372,3.348,0.0,1.0,0.322,0.001,1.147,0.874,1.591
2052008,1027,1.0,1.0,1.0,1.0,82.996,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,325.527,23.057,13.049,0.0,80.0,65.0,1.4,1617.438,1703.733,1956.13,678.962,64.899,54.018,70.877,61.577,62.249,1.41,2.095,0.242,70.571,56.484,25.638,21.412,30.687,33.594,118.51,72.755,117.279,45.453,59.792,45.194,-10.852,110.0,110.0,71.75,73.438,65.625,66.125,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.25,0.012,70.125,73.313,65.563,72.75,39.625,45.375,72.0,70.0,1000.0,500.0,0.206,494.5,116.0,94.625,0.354,70.0,73.563,65.438,70.313,32.313,41.844,72.0,70.0,1000.0,500.0,0.205,498.25,114.563,85.0,0.2,70.125,74.625,64.875,75.375,55.5,44.438,72.0,70.0,1000.0,500.0,0.213,504.0,115.0,101.313,0.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.25,531.5,532.5,526.0,0.62,-0.236,4.099,0.0,1.012,0.326,0.001,1.094,0.855,1.609
2052008,1028,1.0,1.0,1.0,1.0,83.027,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,322.014,23.057,13.107,0.0,80.0,65.0,1.4,1594.625,1641.211,1948.717,668.806,65.006,53.803,70.768,61.577,62.358,1.433,2.106,0.235,70.587,56.511,25.526,21.44,30.674,33.594,116.813,73.181,115.654,45.38,59.792,45.194,-10.852,110.0,110.0,71.688,73.438,65.625,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,98.75,71.875,71.25,0.012,70.25,73.313,65.563,72.563,39.563,45.125,72.0,70.0,1000.0,500.0,0.207,496.5,115.375,94.563,0.351,70.063,73.563,65.563,70.5,32.313,41.531,72.0,70.0,1000.0,500.0,0.208,498.25,114.563,85.0,0.204,70.125,74.563,64.938,75.375,55.469,45.469,72.0,70.0,1000.0,500.0,0.204,497.0,115.188,101.75,0.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.612,-0.169,3.861,0.0,1.022,0.322,0.001,1.056,0.872,1.597
2052008,1029,1.0,1.0,1.0,1.0,83.03,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,324.356,23.026,13.035,0.0,80.0,65.0,1.4,1594.625,1726.534,1963.546,687.67,65.006,53.803,70.768,61.467,62.358,1.383,2.149,0.238,70.581,56.471,25.526,21.412,30.674,33.594,116.223,73.713,115.211,45.453,59.897,45.194,-10.852,110.0,110.0,71.688,73.5,65.813,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.0,71.938,71.25,0.012,70.25,73.313,65.563,72.563,34.844,44.563,72.0,70.0,1000.0,500.0,0.211,500.25,114.75,94.375,0.365,70.0,73.625,65.563,70.313,32.281,41.063,72.0,70.0,1000.0,500.0,0.209,504.0,114.563,84.813,0.204,70.125,74.625,64.938,75.438,55.438,45.688,72.0,70.0,1000.0,500.0,0.203,495.0,115.125,101.75,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.548,-0.234,3.367,0.0,1.016,0.324,0.001,1.075,0.877,1.585
2052008,1030,1.0,1.0,1.0,1.0,83.037,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,22.984,13.049,0.0,80.0,65.0,1.4,1604.688,1698.039,1950.57,674.609,65.006,53.803,70.877,61.467,62.467,1.41,2.134,0.257,70.568,56.478,25.471,21.469,30.674,33.487,115.117,73.394,114.104,45.598,59.687,45.267,-10.867,110.0,110.0,71.688,73.5,65.813,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.029,108.0,71.938,71.25,0.012,70.125,73.313,65.563,72.563,39.469,44.656,72.0,70.0,1000.0,500.0,0.212,500.25,115.063,93.938,0.363,70.063,73.625,65.563,70.375,29.547,41.75,72.0,70.0,1000.0,500.0,0.206,497.0,115.0,84.813,0.204,69.938,74.625,64.938,75.5,55.406,45.969,72.0,70.0,1000.0,500.0,0.204,491.5,114.938,101.438,0.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.558,-0.307,3.366,0.0,1.019,0.323,0.001,1.109,0.89,1.591
2052008,1031,1.0,1.0,1.0,1.0,83.043,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,324.356,22.984,13.078,0.0,80.0,65.0,1.4,1597.25,1712.28,1961.692,706.553,65.006,53.803,70.768,61.357,62.467,1.41,2.159,0.235,70.628,56.429,25.499,21.412,30.654,33.594,114.379,72.968,113.365,45.525,59.792,45.34,-10.852,110.0,110.0,71.688,73.5,65.813,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,98.813,71.938,71.25,0.012,70.125,73.375,65.563,72.563,39.438,44.188,72.0,70.0,1000.0,500.0,0.214,503.75,115.938,93.938,0.366,70.063,73.625,65.563,70.313,32.281,40.281,72.0,70.0,1000.0,500.0,0.215,510.5,115.5,85.0,0.2,70.125,74.625,64.938,75.438,55.375,44.375,72.0,70.0,1000.0,500.0,0.212,504.75,114.625,101.25,0.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.563,-0.17,3.37,0.0,1.041,0.324,0.001,1.164,0.882,1.59
2052008,1032,1.0,1.0,1.0,1.0,83.052,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,323.185,23.057,13.006,0.0,80.0,65.0,1.4,1585.5,1678.124,1950.57,693.478,65.006,53.803,70.877,61.248,62.467,1.364,2.138,0.257,70.557,56.444,25.554,21.412,30.667,33.594,118.878,72.755,117.427,45.525,60.002,45.267,-10.852,110.0,110.0,71.688,73.563,65.625,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,71.25,0.012,70.125,73.375,65.563,72.563,39.406,43.875,72.0,70.0,1000.0,500.0,0.214,507.25,116.625,94.125,0.363,70.063,73.688,65.563,70.375,29.516,41.813,72.0,70.0,1000.0,500.0,0.207,496.25,115.5,85.125,0.203,70.125,74.688,64.875,75.375,55.344,44.563,72.0,70.0,1000.0,500.0,0.211,503.75,114.75,101.25,0.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,302.75,531.0,532.0,526.0,0.725,-0.232,4.831,0.0,1.013,0.323,0.001,1.18,0.891,1.595
2052008,1033,1.0,1.0,1.0,1.0,83.055,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,324.356,23.047,13.049,0.0,80.0,65.0,1.4,1583.5,1726.534,1974.67,700.741,65.006,53.911,70.768,61.357,62.249,1.406,2.102,0.238,70.549,56.393,25.721,21.469,30.667,33.487,118.952,72.329,117.796,45.453,59.792,45.267,-10.852,110.0,110.0,71.75,73.563,65.625,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,98.875,71.875,71.25,0.012,70.25,73.438,65.563,72.75,39.344,44.313,72.0,70.0,1000.0,500.0,0.212,504.75,116.938,94.625,0.373,70.063,73.688,65.563,70.375,29.484,41.75,72.0,70.0,1000.0,500.0,0.205,500.0,115.438,85.125,0.193,70.125,74.75,64.875,75.438,55.313,44.906,72.0,70.0,1000.0,500.0,0.209,501.75,115.313,101.688,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.571,-0.169,3.847,0.0,1.032,0.324,0.001,1.202,0.846,1.656
2052008,1034,1.0,1.0,1.0,1.0,82.998,0.0,50.0,50.0,50.0,1.0,1.0,998.826,322.014,23.026,13.064,0.0,80.0,65.0,1.4,1602.5,1709.43,1945.01,674.609,64.899,53.803,70.768,61.248,62.249,1.318,2.117,0.235,70.502,56.394,25.665,21.469,30.629,33.701,117.403,72.116,116.171,45.525,59.792,45.267,-10.867,110.0,110.0,71.75,73.625,65.813,66.188,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,99.125,71.938,71.25,0.012,70.25,73.438,65.5,72.813,34.594,44.594,72.0,70.0,1000.0,500.0,0.208,503.25,116.625,94.875,0.361,70.0,73.75,65.563,70.313,29.484,41.688,72.0,70.0,1000.0,500.0,0.207,497.75,115.063,84.813,0.193,70.125,74.688,64.75,75.438,55.281,46.156,72.0,70.0,1000.0,500.0,0.201,493.0,115.688,101.938,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.25,531.0,532.5,526.0,0.626,-0.236,4.098,0.0,0.999,0.322,0.001,1.134,0.844,1.614
2052008,1035,1.0,1.0,1.0,1.0,82.984,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,325.527,22.974,13.035,0.0,80.0,65.0,1.4,1605.375,1709.43,1965.399,703.647,64.899,53.911,70.985,61.467,62.141,1.425,2.081,0.242,70.537,56.424,25.61,21.44,30.603,33.487,116.592,72.649,115.654,45.598,59.687,45.34,-10.867,110.0,110.0,71.688,73.625,65.625,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.063,71.938,71.313,0.012,70.25,73.5,65.563,72.75,39.219,44.75,72.0,70.0,1000.0,500.0,0.207,501.75,116.25,94.688,0.365,70.0,73.75,65.563,70.25,32.219,40.625,72.0,70.0,1000.0,500.0,0.215,505.75,114.5,84.5,0.191,69.938,74.688,64.875,75.5,55.25,44.438,72.0,70.0,1000.0,500.0,0.214,503.25,115.938,102.063,0.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.49,-0.239,3.114,0.0,1.021,0.326,0.001,1.137,0.828,1.63
2052008,1036,1.0,1.0,1.0,1.0,82.97,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,23.026,13.049,0.0,80.0,65.0,1.4,1605.375,1689.5,1957.984,697.836,64.899,53.911,70.768,61.357,62.249,1.413,2.159,0.242,70.518,56.359,25.665,21.44,30.616,33.487,115.633,73.074,114.547,45.525,59.687,45.34,-10.852,110.0,110.0,71.75,73.563,65.625,66.125,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,98.75,71.875,71.25,0.012,70.25,73.5,65.563,72.75,34.438,44.594,72.0,70.0,1000.0,500.0,0.208,502.5,115.625,94.563,0.366,70.0,73.75,65.438,70.25,32.188,42.125,72.0,70.0,1000.0,500.0,0.205,494.5,114.375,84.188,0.19,70.125,74.688,64.875,75.5,55.219,44.25,72.0,70.0,1000.0,500.0,0.213,504.5,115.625,102.063,0.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.588,-0.17,3.614,0.0,1.018,0.322,0.001,1.114,0.829,1.603
2052008,1037,1.0,1.0,1.0,1.0,82.963,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,322.014,23.026,13.049,0.0,80.0,65.0,1.4,1602.563,1717.979,1945.01,689.122,64.899,53.911,70.985,61.467,62.249,1.402,2.134,0.249,70.471,56.404,25.665,21.383,30.603,33.487,114.896,72.968,113.734,45.671,59.792,45.34,-10.852,110.0,110.0,71.75,73.563,65.813,66.188,0.0,25.625,72.0,70.0,1000.0,500.0,0.027,103.813,71.938,71.25,0.012,70.125,73.438,65.563,72.563,34.375,45.063,72.0,70.0,1000.0,500.0,0.204,499.5,114.938,94.0,0.355,69.938,73.75,65.563,70.25,32.188,41.688,72.0,70.0,1000.0,500.0,0.207,496.5,114.563,84.125,0.205,70.125,74.625,64.875,75.5,61.688,44.5,72.0,70.0,1000.0,500.0,0.212,504.0,115.188,101.75,0.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.638,-0.306,3.868,0.0,1.022,0.322,0.001,1.075,0.902,1.583
2052008,1038,1.0,1.0,1.0,1.0,82.996,0.0,50.0,50.0,50.0,1.0,1.0,998.826,322.014,23.057,13.078,0.0,80.0,65.0,1.4,1616.0,1659.656,1935.745,670.257,65.006,53.803,70.877,61.248,62.249,1.368,2.07,0.249,70.565,56.435,25.665,21.44,30.59,33.487,119.542,72.649,118.165,45.525,59.792,45.267,-10.852,110.0,110.0,71.75,73.625,65.625,66.125,0.0,25.266,72.0,70.0,1000.0,500.0,0.027,102.313,71.875,71.25,0.012,70.125,73.5,65.563,72.438,39.0,45.719,72.0,70.0,1000.0,500.0,0.202,494.5,114.938,93.563,0.348,70.0,73.688,65.563,70.25,32.188,41.438,72.0,70.0,1000.0,500.0,0.208,497.75,115.0,84.438,0.206,70.25,74.688,64.875,75.438,55.156,45.156,72.0,70.0,1000.0,500.0,0.208,499.5,114.625,101.438,0.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.677,-0.236,4.583,0.0,0.999,0.322,0.001,1.075,0.91,1.516
2052008,1039,1.0,1.0,1.0,1.0,82.937,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,324.356,23.005,13.064,0.0,80.0,65.0,1.4,1599.063,1702.309,1959.838,687.67,64.899,53.911,70.877,61.248,62.358,1.417,2.035,0.242,70.542,56.427,25.665,21.44,30.603,33.594,120.796,72.329,119.273,45.598,59.687,45.34,-10.867,110.0,110.0,71.75,73.625,65.5,66.188,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,98.5,71.938,71.25,0.012,70.25,73.438,65.563,72.438,34.25,45.719,72.0,70.0,1000.0,500.0,0.204,493.0,115.375,93.438,0.358,70.0,73.688,65.438,70.313,32.188,40.719,72.0,70.0,1000.0,500.0,0.214,503.5,115.438,85.0,0.209,70.125,74.75,64.75,75.438,55.094,45.406,72.0,70.0,1000.0,500.0,0.206,498.0,114.313,101.25,0.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.723,-0.239,5.056,0.0,1.023,0.324,0.001,1.135,0.92,1.566
2052008,1040,1.0,1.0,1.0,1.0,82.924,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,22.984,13.049,0.0,80.0,65.0,1.4,1588.313,1688.078,1941.304,683.316,64.899,53.803,70.877,61.248,62.141,1.41,2.149,0.242,70.515,56.394,25.721,21.383,30.564,33.487,118.362,72.329,117.279,45.671,59.792,45.413,-10.867,110.0,110.0,71.75,73.625,65.625,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.25,71.938,71.25,0.012,70.25,73.5,65.5,72.438,34.156,45.594,72.0,70.0,1000.0,500.0,0.205,494.0,115.938,93.563,0.339,70.063,73.75,65.438,70.375,32.188,41.563,72.0,70.0,1000.0,500.0,0.207,498.0,115.563,85.313,0.209,70.25,74.75,64.875,75.375,55.063,45.5,72.0,70.0,1000.0,500.0,0.205,498.0,114.625,100.875,0.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.541,-0.238,3.595,0.0,1.011,0.32,0.001,1.096,0.914,1.541
2052008,1041,1.0,1.0,1.0,1.0,82.952,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,323.185,23.005,13.078,0.0,80.0,65.0,1.4,1592.375,1661.076,1946.863,676.06,65.006,54.018,70.877,61.357,62.358,1.436,2.024,0.246,70.392,56.415,25.777,21.498,30.551,33.594,117.993,72.968,116.984,45.671,59.792,45.413,-10.867,110.0,110.0,71.688,73.625,65.625,66.313,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,99.188,71.938,71.25,0.012,70.125,73.625,65.5,72.313,38.781,45.313,72.0,70.0,1000.0,500.0,0.207,495.5,115.938,93.313,0.335,70.0,73.75,65.438,70.5,29.438,41.781,72.0,70.0,1000.0,500.0,0.208,498.25,115.5,85.75,0.208,70.125,74.75,64.875,75.188,55.031,45.906,72.0,70.0,1000.0,500.0,0.203,494.75,115.188,101.063,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.516,-0.239,3.352,0.0,1.012,0.323,0.001,1.095,0.894,1.607
2052008,1042,1.0,1.0,1.0,1.0,82.894,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,23.036,13.064,0.0,80.0,65.0,1.4,1592.375,1680.967,1945.01,676.06,64.899,53.803,70.877,61.467,62.249,1.425,2.088,0.235,70.483,56.359,25.721,21.498,30.564,33.487,116.739,73.606,115.581,45.525,59.792,45.34,-10.867,110.0,110.0,71.688,73.625,65.813,66.125,0.0,26.078,72.0,70.0,1000.0,500.0,0.024,98.813,71.938,71.25,0.012,70.125,73.688,65.563,72.313,38.75,45.406,72.0,70.0,1000.0,500.0,0.206,495.0,115.625,93.313,0.34,70.063,73.75,65.563,70.5,32.156,40.813,72.0,70.0,1000.0,500.0,0.213,504.25,115.063,85.438,0.206,70.125,74.75,64.875,75.188,55.0,44.844,72.0,70.0,1000.0,500.0,0.21,499.25,115.688,101.688,0.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.618,-0.169,3.854,0.0,1.002,0.322,0.001,1.096,0.882,1.627
2052008,1043,1.0,1.0,1.0,1.0,82.939,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,22.963,13.035,0.0,80.0,65.0,1.4,1592.75,1747.941,1950.57,726.909,65.113,53.803,70.877,61.467,62.467,1.436,2.141,0.242,70.459,56.367,25.693,21.527,30.538,33.594,115.928,73.5,114.916,45.671,59.897,45.413,-10.852,110.0,110.0,71.688,73.625,65.625,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,98.688,71.875,71.25,0.011,70.125,73.625,65.563,72.313,38.75,44.656,72.0,70.0,1000.0,500.0,0.212,500.25,115.063,93.313,0.341,70.0,73.75,65.438,70.5,29.391,40.375,72.0,70.0,1000.0,500.0,0.214,509.75,114.563,85.438,0.208,70.125,74.813,64.875,75.438,54.969,44.656,72.0,70.0,1000.0,500.0,0.211,503.0,115.938,101.938,0.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.548,-0.236,3.358,0.0,1.025,0.323,0.001,1.072,0.876,1.637
2052008,1044,1.0,1.0,1.0,1.0,82.991,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,318.501,23.026,13.049,0.0,80.0,65.0,1.4,1602.375,1710.855,1950.57,697.836,65.113,53.803,70.877,61.577,62.358,1.406,2.102,0.231,70.465,56.278,25.638,21.498,30.59,33.487,114.969,73.181,113.882,45.598,59.792,45.34,-10.852,110.0,110.0,71.75,73.625,65.625,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.125,71.875,71.25,0.012,70.125,73.625,65.563,72.25,38.719,43.969,72.0,70.0,1000.0,500.0,0.214,506.0,115.063,93.125,0.334,70.063,73.813,65.563,70.5,29.375,42.0,72.0,70.0,1000.0,500.0,0.205,494.75,114.375,85.313,0.205,70.25,74.875,64.875,75.438,54.906,45.188,72.0,70.0,1000.0,500.0,0.208,499.75,115.688,102.25,0.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.599,-0.237,3.618,0.0,1.029,0.319,0.001,1.059,0.861,1.571
2052008,1045,1.0,1.0,1.0,1.0,82.95,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,323.185,22.984,13.02,0.0,80.0,65.0,1.4,1600.813,1740.802,1957.984,683.316,65.006,53.803,70.768,61.357,62.249,1.364,2.085,0.235,70.528,56.434,25.665,21.498,30.603,33.38,116.592,72.755,114.768,45.525,60.002,45.34,-10.852,110.0,110.0,71.75,73.625,65.5,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.029,105.688,71.938,71.313,0.012,70.125,73.625,65.563,72.313,38.656,44.031,72.0,70.0,1000.0,500.0,0.213,505.75,115.75,92.938,0.346,70.0,73.75,65.563,70.375,25.438,41.281,72.0,70.0,1000.0,500.0,0.209,499.25,114.375,85.188,0.203,70.25,74.813,64.875,75.438,54.875,45.656,72.0,70.0,1000.0,500.0,0.203,496.0,115.313,101.688,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.956,-0.166,6.057,0.0,1.016,0.323,0.001,1.141,0.857,1.511
2052008,1046,1.0,1.0,1.0,1.0,82.895,0.0,50.0,50.0,50.0,1.0,1.0,995.313,323.185,22.974,13.049,0.0,80.0,65.0,1.4,1590.813,1722.256,1956.13,686.219,64.899,53.696,70.877,61.248,62.249,1.402,2.045,0.235,70.507,56.407,25.804,21.44,30.642,33.38,118.362,72.436,117.205,45.671,59.897,45.413,-10.852,110.0,110.0,71.688,73.625,65.625,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,99.5,71.875,71.25,0.012,70.125,73.625,65.563,72.25,38.656,44.031,72.0,70.0,1000.0,500.0,0.215,503.75,116.5,93.188,0.344,70.063,73.813,65.563,70.375,29.328,40.563,72.0,70.0,1000.0,500.0,0.216,505.25,114.813,85.188,0.21,70.25,74.875,64.875,75.375,54.813,45.813,72.0,70.0,1000.0,500.0,0.204,492.75,114.75,101.188,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.579,-0.237,3.839,0.0,0.995,0.323,0.001,1.159,0.899,1.553
2052008,1047,1.0,1.0,1.0,1.0,82.885,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,23.015,13.093,0.0,80.0,65.0,1.4,1589.813,1739.375,1959.838,706.553,64.899,53.911,70.985,61.248,62.141,1.345,2.117,0.235,70.543,56.405,25.832,21.469,30.654,33.38,119.395,72.116,118.313,45.671,59.792,45.34,-10.852,110.0,110.0,71.688,73.688,65.625,66.125,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,98.188,71.938,71.25,0.012,70.0,73.688,65.5,72.313,38.625,44.125,72.0,70.0,1000.0,500.0,0.213,505.5,116.625,93.438,0.344,70.063,73.813,65.438,70.375,32.031,42.0,72.0,70.0,1000.0,500.0,0.204,496.0,114.875,85.125,0.207,70.125,74.938,64.875,75.188,54.781,44.813,72.0,70.0,1000.0,500.0,0.212,498.5,114.5,100.813,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,303.0,531.0,532.0,526.0,0.527,-0.307,3.595,0.0,1.006,0.323,0.001,1.152,0.89,1.585
2052008,1048,1.0,1.0,1.0,1.0,82.864,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,22.995,13.049,0.0,80.0,65.0,1.4,1598.25,1752.227,1946.863,681.864,64.899,53.803,70.768,61.248,62.141,1.402,2.113,0.242,70.556,56.45,25.804,21.527,30.616,33.487,117.182,72.223,116.024,45.671,59.897,45.413,-10.852,110.0,110.0,71.688,73.688,65.625,66.188,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,98.625,71.875,71.25,0.012,70.125,73.813,65.5,72.313,38.594,44.063,72.0,70.0,1000.0,500.0,0.212,506.5,116.5,93.75,0.341,70.063,73.875,65.438,70.375,29.281,41.813,72.0,70.0,1000.0,500.0,0.206,496.0,114.875,85.125,0.206,69.938,74.938,64.75,75.188,61.281,44.219,72.0,70.0,1000.0,500.0,0.214,506.0,114.5,100.625,0.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.25,531.0,532.0,526.0,0.592,-0.237,3.847,0.0,1.026,0.322,0.001,1.121,0.886,1.581
2052008,1049,1.0,1.0,1.0,1.0,82.884,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,22.995,13.064,0.0,80.0,65.0,1.4,1589.125,1733.667,1954.277,699.288,65.006,53.696,70.66,61.248,62.249,1.353,2.099,0.238,70.578,56.436,25.86,21.498,30.667,33.487,116.739,72.755,115.728,45.671,59.897,45.413,-10.867,110.0,110.0,71.688,73.688,65.5,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,98.625,71.938,71.313,0.012,70.125,73.938,65.5,72.313,47.063,44.344,72.0,70.0,1000.0,500.0,0.211,504.5,116.0,93.563,0.338,70.063,73.875,65.438,70.5,31.984,42.156,72.0,70.0,1000.0,500.0,0.205,495.5,114.563,85.188,0.205,69.938,74.938,64.875,75.188,54.75,44.813,72.0,70.0,1000.0,500.0,0.212,499.25,114.75,100.875,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.529,-0.237,3.359,0.0,1.015,0.322,0.001,1.096,0.871,1.577
2052008,1050,1.0,1.0,1.0,1.0,82.819,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,22.995,13.064,0.0,80.0,65.0,1.4,1602.063,1708.006,1950.57,690.574,64.899,53.803,70.877,61.357,62.249,1.41,2.106,0.253,70.537,56.422,25.804,21.498,30.629,33.38,115.559,73.074,114.473,45.598,59.897,45.413,-10.867,110.0,110.0,71.75,73.688,65.625,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,99.313,71.938,71.313,0.012,70.125,74.0,65.563,72.438,38.563,45.688,72.0,70.0,1000.0,500.0,0.204,493.5,115.375,93.438,0.334,70.063,73.813,65.438,70.5,29.219,41.281,72.0,70.0,1000.0,500.0,0.209,500.0,114.5,85.188,0.209,70.125,74.938,64.875,75.188,54.75,44.688,72.0,70.0,1000.0,500.0,0.213,501.75,115.0,101.188,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.588,-0.169,3.609,0.0,1.013,0.322,0.001,1.059,0.886,1.581
2052008,1051,1.0,1.0,1.0,1.0,82.803,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,323.185,22.942,13.035,0.0,80.0,65.0,1.4,1597.938,1725.108,1957.984,687.67,64.899,53.803,70.877,61.357,62.249,1.421,2.163,0.253,70.646,56.457,25.804,21.584,30.616,33.38,114.969,72.968,113.734,45.743,59.792,45.485,-10.852,110.0,110.0,71.75,73.625,65.813,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,98.75,71.938,71.25,0.012,70.0,74.0,65.5,72.313,38.531,45.281,72.0,70.0,1000.0,500.0,0.203,497.5,114.938,93.188,0.345,70.063,73.813,65.438,70.375,29.188,42.156,72.0,70.0,1000.0,500.0,0.205,495.25,114.563,85.125,0.199,70.125,74.875,64.875,75.188,54.719,44.469,72.0,70.0,1000.0,500.0,0.212,504.75,115.0,101.25,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.675,-0.239,4.096,0.0,1.028,0.323,0.001,1.085,0.847,1.574
2052008,1052,1.0,1.0,1.0,1.0,82.787,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.026,13.049,0.0,80.0,65.0,1.4,1605.875,1737.948,1941.304,686.219,64.899,53.803,70.877,61.248,62.249,1.417,2.124,0.238,70.606,56.496,25.916,21.498,30.667,33.38,118.952,72.755,117.722,45.743,59.897,45.558,-10.852,110.0,110.0,71.75,73.625,65.5,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.029,106.875,71.938,71.313,0.012,70.125,73.875,65.563,72.25,38.5,45.906,72.0,70.0,1000.0,500.0,0.203,492.0,114.938,92.938,0.345,70.063,73.75,65.563,70.313,29.172,41.844,72.0,70.0,1000.0,500.0,0.206,495.25,114.875,85.0,0.197,70.125,74.813,64.875,75.188,50.906,44.875,72.0,70.0,1000.0,500.0,0.21,502.0,114.938,100.875,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.5,532.5,303.0,532.0,532.0,526.0,0.613,-0.171,4.089,0.0,1.019,0.32,0.001,1.097,0.851,1.551
2052008,1053,1.0,1.0,1.0,1.0,82.725,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,23.068,13.049,0.0,80.0,65.0,1.4,1609.563,1755.084,1952.423,686.219,64.899,53.803,70.877,61.138,62.141,1.413,2.081,0.264,70.667,56.507,26.055,21.555,30.7,33.487,120.058,72.436,118.534,45.743,59.897,45.485,-10.867,110.0,110.0,71.688,73.563,65.625,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.025,99.875,71.875,71.313,0.012,70.125,73.813,65.5,72.25,38.469,45.219,72.0,70.0,1000.0,500.0,0.207,496.0,115.375,92.813,0.335,70.063,73.75,65.438,70.313,29.141,41.156,72.0,70.0,1000.0,500.0,0.21,500.75,115.438,84.688,0.196,70.25,74.75,64.875,75.063,50.844,44.531,72.0,70.0,1000.0,500.0,0.213,502.25,114.625,100.625,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,531.0,532.5,526.0,0.738,-0.238,5.074,0.0,1.015,0.322,0.001,1.092,0.871,1.53
2052008,1054,1.0,1.0,1.0,1.0,82.702,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,325.527,23.036,13.078,0.0,80.0,65.0,1.4,1609.563,1757.942,1952.423,692.026,64.899,53.911,70.768,61.248,62.141,1.417,2.12,0.242,70.637,56.467,26.055,21.671,30.654,33.487,117.624,72.223,116.54,45.598,59.792,45.413,-10.852,110.0,110.0,71.75,73.563,65.625,66.125,0.0,25.813,72.0,70.0,1000.0,500.0,0.025,98.938,71.938,71.25,0.012,70.125,73.75,65.5,72.25,38.438,45.531,72.0,70.0,1000.0,500.0,0.205,493.75,115.938,92.938,0.327,70.063,73.688,65.563,70.313,29.109,42.0,72.0,70.0,1000.0,500.0,0.206,495.5,115.5,84.688,0.196,70.25,74.688,64.75,74.938,50.781,44.281,72.0,70.0,1000.0,500.0,0.213,505.25,114.563,100.0,0.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.55,-0.17,3.607,0.0,1.021,0.326,0.001,1.087,0.873,1.419
2052008,1055,1.0,1.0,1.0,1.0,82.73,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,323.185,23.036,13.006,0.0,80.0,65.0,1.4,1589.188,1818.087,1957.984,680.413,64.899,53.803,70.877,61.357,62.249,1.425,2.134,0.242,70.569,56.466,26.027,21.728,30.603,33.487,117.403,72.861,116.319,45.598,59.897,45.485,-10.852,110.0,110.0,71.75,73.563,65.625,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,98.688,71.938,71.313,0.012,70.0,73.688,65.5,72.25,38.438,45.5,72.0,70.0,1000.0,500.0,0.206,494.0,116.0,93.188,0.332,70.063,73.688,65.438,70.313,29.094,40.125,72.0,70.0,1000.0,500.0,0.216,511.0,115.438,84.813,0.2,70.313,74.688,64.875,74.75,50.688,44.75,72.0,70.0,1000.0,500.0,0.21,502.75,114.938,100.0,0.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.561,-0.103,3.607,0.0,1.032,0.323,0.001,1.095,0.885,1.522
2052008,1056,1.0,1.0,1.0,1.0,82.717,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,23.015,13.049,0.0,80.0,65.0,1.4,1602.375,1763.66,1945.01,696.383,64.899,53.803,70.768,61.357,62.249,1.44,2.149,0.238,70.542,56.446,25.943,21.757,30.518,33.487,116.223,73.287,115.064,45.671,59.792,45.413,-10.867,110.0,110.0,71.75,73.563,65.625,66.125,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,98.75,71.938,71.313,0.012,70.125,73.688,65.5,72.313,38.406,44.844,72.0,70.0,1000.0,500.0,0.209,498.25,115.688,93.188,0.343,70.063,73.75,65.438,70.313,31.813,41.688,72.0,70.0,1000.0,500.0,0.207,497.75,115.063,84.813,0.196,70.5,74.688,64.875,74.625,42.094,44.938,72.0,70.0,1000.0,500.0,0.208,501.25,115.188,99.813,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.621,-0.238,3.855,0.0,1.015,0.322,0.001,1.115,0.857,1.2
2052008,1057,1.0,1.0,1.0,1.0,82.699,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.057,13.02,0.0,80.0,65.0,1.4,1588.063,1671.018,1952.423,702.194,64.899,53.696,70.768,61.248,62.249,1.368,2.138,0.242,70.524,56.416,25.971,21.728,30.479,33.273,115.412,73.181,114.399,45.743,59.897,45.485,-10.852,110.0,110.0,71.75,73.563,65.625,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.438,71.875,71.25,0.012,70.125,73.625,65.563,72.313,43.063,44.5,72.0,70.0,1000.0,500.0,0.213,501.25,115.313,93.188,0.344,70.0,73.688,65.563,70.25,31.797,40.813,72.0,70.0,1000.0,500.0,0.213,503.75,114.813,84.688,0.2,70.313,74.688,64.875,74.125,47.688,44.719,72.0,70.0,1000.0,500.0,0.21,503.25,115.313,98.188,0.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,530.5,532.5,525.5,0.553,-0.237,3.376,0.0,1.025,0.323,0.001,1.1,0.871,1.381
2052008,1058,1.0,1.0,1.0,1.0,82.686,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,324.356,23.036,13.064,0.0,80.0,65.0,1.4,1581.5,1685.233,1961.692,700.741,64.899,53.696,70.768,61.248,62.249,1.398,2.156,0.257,70.509,56.388,25.971,21.786,30.415,33.273,117.624,72.861,115.802,45.816,59.897,45.558,-10.852,110.0,110.0,71.75,73.625,65.625,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,99.313,71.875,71.313,0.012,70.125,73.625,65.5,72.25,38.344,44.281,72.0,70.0,1000.0,500.0,0.211,504.75,114.938,92.938,0.343,70.0,73.813,65.438,70.313,31.797,41.031,72.0,70.0,1000.0,500.0,0.209,504.5,114.5,84.688,0.196,70.313,74.75,64.75,73.875,47.594,45.063,72.0,70.0,1000.0,500.0,0.208,501.25,115.625,98.313,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.938,-0.239,6.063,0.0,1.025,0.324,0.001,1.091,0.845,1.416
2052008,1059,1.0,1.0,1.0,1.0,82.668,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,322.014,22.995,13.078,0.0,80.0,65.0,1.4,1592.063,1659.656,1941.304,684.767,64.899,53.803,70.768,61.138,62.358,1.375,2.109,0.235,70.561,56.422,26.055,21.757,30.415,33.38,119.247,72.542,118.017,45.671,59.897,45.485,-10.852,110.0,110.0,71.875,73.625,65.625,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.029,105.063,71.938,71.25,0.012,70.125,73.625,65.5,72.25,43.0,44.875,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,92.813,0.335,70.063,73.813,65.438,70.313,29.047,41.844,72.0,70.0,1000.0,500.0,0.206,495.0,114.25,84.688,0.2,70.313,74.813,64.875,73.875,47.5,45.375,72.0,70.0,1000.0,500.0,0.206,498.75,115.563,98.313,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.606,-0.171,4.083,0.0,1.022,0.322,0.001,1.077,0.855,1.306
2052008,1100,1.0,1.0,1.0,1.0,82.644,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,22.984,13.035,0.0,80.0,65.0,1.4,1592.063,1598.733,1932.04,658.656,64.793,53.589,70.66,61.028,62.032,1.398,2.127,0.246,70.443,56.432,26.221,21.872,30.389,33.273,118.436,72.116,117.427,45.671,59.897,45.413,-10.867,110.0,110.0,71.75,73.625,65.625,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,99.063,71.938,71.313,0.012,70.125,73.563,65.5,72.25,38.281,45.375,72.0,70.0,1000.0,500.0,0.204,497.0,115.375,92.813,0.331,70.063,73.75,65.313,70.375,31.781,41.188,72.0,70.0,1000.0,500.0,0.209,499.5,114.375,84.688,0.203,70.25,74.688,64.75,73.625,53.906,46.156,72.0,70.0,1000.0,500.0,0.202,492.25,115.125,98.188,0.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.5,532.0,526.0,0.501,-0.236,3.349,0.0,1.001,0.321,0.001,1.079,0.871,1.276
2052008,1101,1.0,1.0,1.0,1.0,82.56,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,23.047,13.049,0.0,80.0,65.0,1.4,1590.688,1590.252,1941.304,674.609,64.793,53.696,70.66,61.138,62.032,1.375,2.127,0.238,70.441,56.36,26.166,21.786,30.389,33.273,117.772,72.223,116.614,45.671,59.897,45.413,-10.852,110.0,110.0,71.75,73.625,65.5,66.125,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,99.125,71.938,71.313,0.012,70.125,73.5,65.5,72.25,38.25,45.5,72.0,70.0,1000.0,500.0,0.204,495.25,116.0,92.938,0.327,70.063,73.75,65.313,70.313,29.016,41.875,72.0,70.0,1000.0,500.0,0.205,496.75,114.5,84.688,0.2,70.125,74.75,64.75,73.75,53.875,45.313,72.0,70.0,1000.0,500.0,0.208,497.25,115.0,98.813,0.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.5,303.0,531.0,532.0,526.0,0.586,-0.237,3.855,0.0,0.994,0.317,0.001,1.09,0.862,1.36
2052008,1102,1.0,1.0,1.0,1.0,82.528,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,325.527,23.036,13.049,0.0,80.0,65.0,1.4,1588.063,1614.294,1957.984,710.913,64.793,53.803,70.768,61.357,62.141,1.337,2.145,0.249,70.556,56.384,26.194,21.872,30.369,33.165,116.666,73.5,115.581,45.743,59.792,45.558,-10.852,110.0,110.0,71.75,73.5,65.5,66.125,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,98.25,71.938,71.313,0.012,70.125,73.438,65.5,72.25,38.219,44.813,72.0,70.0,1000.0,500.0,0.212,499.5,116.0,93.125,0.329,70.063,73.688,65.438,70.25,25.094,41.031,72.0,70.0,1000.0,500.0,0.212,502.25,114.813,84.688,0.2,70.125,74.688,64.75,73.875,53.844,44.719,72.0,70.0,1000.0,500.0,0.211,503.5,114.625,98.688,0.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.0,526.0,0.579,-0.172,3.611,0.0,1.013,0.326,0.001,1.088,0.871,1.666
2052008,1103,1.0,1.0,1.0,1.0,82.538,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,323.185,22.963,13.02,0.0,80.0,65.0,1.4,1598.938,1642.629,1950.57,718.182,64.899,53.589,70.552,61.248,62.249,1.417,2.163,0.242,70.586,56.461,26.166,21.901,30.317,33.273,115.781,73.074,114.694,45.816,59.792,45.485,-10.852,110.0,110.0,71.75,73.438,65.5,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.024,98.188,71.938,71.25,0.012,70.125,73.375,65.5,72.313,38.188,43.906,72.0,70.0,1000.0,500.0,0.214,507.25,116.0,93.313,0.33,70.063,73.625,65.438,70.313,28.984,40.281,72.0,70.0,1000.0,500.0,0.215,509.5,115.0,84.688,0.203,70.125,74.563,64.75,74.375,53.813,45.719,72.0,70.0,1000.0,500.0,0.203,495.0,114.313,100.563,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.584,-0.308,3.607,0.0,1.039,0.323,0.001,1.082,0.89,1.509
2052008,1104,1.0,1.0,1.0,1.0,82.462,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,324.356,22.995,13.064,0.0,80.0,65.0,1.4,1596.438,1614.294,1957.984,668.806,64.793,53.589,70.66,61.138,62.141,1.417,2.145,0.238,70.583,56.438,26.194,21.929,30.305,33.165,114.822,72.861,113.734,45.671,59.792,45.485,-10.852,110.0,110.0,71.875,73.375,65.625,66.125,0.0,26.141,72.0,70.0,1000.0,500.0,0.024,100.0,71.938,71.313,0.012,70.125,73.313,65.5,72.313,38.156,43.938,72.0,70.0,1000.0,500.0,0.214,506.25,115.625,93.188,0.326,70.0,73.563,65.438,70.25,31.703,41.969,72.0,70.0,1000.0,500.0,0.205,495.5,114.563,84.813,0.203,70.125,74.5,64.75,74.625,53.813,46.063,72.0,70.0,1000.0,500.0,0.203,491.25,114.125,100.25,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.596,-0.172,3.617,0.0,1.02,0.324,0.001,1.057,0.873,1.517
2052008,1105,1.0,1.0,1.0,1.0,82.425,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,323.185,23.036,13.064,0.0,80.0,65.0,1.4,1619.625,1668.177,1952.423,697.836,64.793,53.589,70.66,61.138,62.141,1.429,2.07,0.235,70.526,56.447,26.249,21.929,30.33,33.165,118.583,72.542,117.057,45.671,59.897,45.485,-10.852,110.0,110.0,71.75,73.313,65.5,66.125,0.0,24.625,72.0,70.0,1000.0,500.0,0.029,107.375,71.875,71.25,0.012,70.125,73.313,65.5,72.25,38.125,44.188,72.0,70.0,1000.0,500.0,0.214,503.75,115.188,93.125,0.339,70.063,73.5,65.438,70.25,28.953,41.219,72.0,70.0,1000.0,500.0,0.21,499.75,114.5,84.813,0.202,70.125,74.438,64.75,74.75,53.781,45.375,72.0,70.0,1000.0,500.0,0.208,496.0,114.5,100.438,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.764,-0.171,5.076,0.0,1.023,0.323,0.001,1.081,0.867,1.574
2052008,1106,1.0,1.0,1.0,1.0,82.44,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.047,13.093,0.0,80.0,65.0,1.4,1603.563,1676.703,1948.717,687.67,64.899,53.589,70.66,61.028,62.141,1.402,2.074,0.249,70.521,56.413,26.388,21.872,30.33,33.273,119.985,72.223,118.608,45.743,59.897,45.558,-10.852,110.0,110.0,71.875,73.313,65.625,66.125,0.0,25.688,72.0,70.0,1000.0,500.0,0.025,99.25,71.938,71.25,0.012,70.125,73.313,65.5,72.25,42.781,44.063,72.0,70.0,1000.0,500.0,0.215,504.25,115.313,92.938,0.331,70.063,73.5,65.313,70.313,31.672,41.688,72.0,70.0,1000.0,500.0,0.205,499.75,114.375,84.813,0.2,70.125,74.438,64.75,74.75,53.781,44.781,72.0,70.0,1000.0,500.0,0.212,500.5,114.938,100.563,0.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,302.75,531.5,532.5,526.0,0.664,-0.171,4.581,0.0,1.016,0.322,0.001,1.071,0.855,1.598
2052008,1107,1.0,1.0,1.0,1.0,82.305,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,22.953,13.035,0.0,80.0,65.0,1.4,1603.563,1665.336,1948.717,690.574,64.686,53.696,70.768,61.028,61.923,1.406,2.127,0.249,70.566,56.458,26.333,21.843,30.253,33.165,118.436,72.01,117.427,45.889,59.897,45.631,-10.852,110.0,110.0,71.875,73.25,65.5,66.125,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,98.75,71.938,71.25,0.012,70.125,73.313,65.375,72.313,42.781,44.406,72.0,70.0,1000.0,500.0,0.213,502.5,115.75,92.813,0.327,70.0,73.438,65.313,70.25,31.656,41.625,72.0,70.0,1000.0,500.0,0.207,497.0,114.375,84.625,0.196,70.125,74.438,64.625,74.875,53.781,44.219,72.0,70.0,1000.0,500.0,0.214,506.5,114.938,100.813,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.499,-0.24,3.344,0.0,1.019,0.323,0.001,1.084,0.843,1.566
2052008,1108,1.0,1.0,1.0,1.0,82.245,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,323.185,23.015,13.078,0.0,80.0,65.0,1.4,1598.188,1685.233,1950.57,690.574,64.686,53.589,70.768,61.138,61.923,1.413,2.17,0.242,70.564,56.453,26.36,21.843,30.214,33.058,118.067,72.436,116.91,45.816,59.792,45.631,-10.852,110.0,110.0,71.75,73.25,65.5,66.125,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,98.563,71.938,71.313,0.012,70.125,73.25,65.5,72.25,38.094,44.25,72.0,70.0,1000.0,500.0,0.212,505.75,116.0,93.125,0.345,70.0,73.438,65.313,70.25,28.906,41.75,72.0,70.0,1000.0,500.0,0.204,499.5,114.813,84.5,0.198,69.938,74.438,64.625,74.875,60.281,44.625,72.0,70.0,1000.0,500.0,0.211,504.25,114.625,100.813,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.584,-0.173,3.846,0.0,1.035,0.323,0.001,1.141,0.868,1.532
2052008,1109,1.0,1.0,1.0,1.0,82.203,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,22.953,13.064,0.0,80.0,65.0,1.4,1615.25,1658.236,1952.423,693.478,64.686,53.589,70.768,61.028,62.141,1.417,2.124,0.242,70.542,56.435,26.36,21.872,30.266,33.165,116.518,73.181,115.433,45.816,59.897,45.485,-10.867,110.0,110.0,71.75,73.313,65.5,66.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,98.625,71.938,71.313,0.012,70.0,73.25,65.375,72.25,38.063,44.094,72.0,70.0,1000.0,500.0,0.212,506.75,115.75,93.188,0.333,70.0,73.438,65.188,69.938,28.891,41.75,72.0,70.0,1000.0,500.0,0.207,496.25,114.875,84.5,0.196,70.125,74.438,64.625,74.875,53.75,44.625,72.0,70.0,1000.0,500.0,0.212,503.75,114.563,100.563,0.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.25,531.5,532.5,526.0,0.575,-0.307,3.598,0.0,1.023,0.322,0.001,1.086,0.861,1.538
2052008,1110,1.0,1.0,1.0,1.0,82.208,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,323.185,23.036,13.049,0.0,80.0,65.0,1.4,1602.875,1642.629,1954.277,687.67,64.793,53.589,70.768,61.248,62.141,1.429,2.138,0.257,70.597,56.485,26.36,21.929,30.214,32.951,115.928,73.181,114.842,45.743,59.897,45.558,-10.852,110.0,110.0,71.75,73.25,65.438,66.125,0.0,26.172,72.0,70.0,1000.0,500.0,0.024,98.75,71.938,71.313,0.012,70.125,73.25,65.375,72.25,42.75,43.438,72.0,70.0,1000.0,500.0,0.218,509.5,115.313,93.188,0.319,70.063,73.5,65.438,70.25,31.625,41.281,72.0,70.0,1000.0,500.0,0.208,500.25,115.0,84.625,0.196,70.125,74.438,64.625,74.875,53.719,45.844,72.0,70.0,1000.0,500.0,0.203,493.0,114.5,100.563,0.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.585,-0.171,3.615,0.0,1.009,0.323,0.001,1.02,0.861,1.552
2052008,1111,1.0,1.0,1.0,1.0,82.169,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,22.984,13.035,0.0,80.0,65.0,1.4,1602.125,1635.54,1948.717,664.456,64.793,53.589,70.66,61.138,62.141,1.413,2.149,0.246,70.567,56.488,26.333,21.872,30.201,32.951,114.822,72.968,113.808,45.816,60.002,45.631,-10.852,110.0,110.0,71.875,73.25,65.438,66.0,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,98.813,71.875,71.313,0.012,70.0,73.25,65.375,72.25,42.75,44.563,72.0,70.0,1000.0,500.0,0.208,500.25,115.063,92.938,0.343,70.063,73.438,65.313,69.938,31.609,41.688,72.0,70.0,1000.0,500.0,0.207,498.0,114.813,84.5,0.2,70.125,74.375,64.75,74.938,53.656,45.563,72.0,70.0,1000.0,500.0,0.203,497.25,114.75,100.563,0.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.557,-0.17,3.369,0.0,1.013,0.322,0.001,1.097,0.876,1.481
