DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1112,1.0,1.0,1.0,1.0,82.139,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,22.932,13.035,0.0,80.0,65.0,1.4,1599.188,1646.884,1945.01,673.158,64.793,53.589,70.66,61.138,62.141,1.387,2.12,0.238,70.567,56.449,26.36,21.872,30.188,32.951,116.149,72.755,114.399,45.816,60.002,45.631,-10.867,110.0,110.0,71.875,73.313,65.438,66.0,0.0,25.031,72.0,70.0,1000.0,500.0,0.029,106.625,71.875,71.25,0.012,70.0,73.313,65.375,72.25,42.719,45.063,72.0,70.0,1000.0,500.0,0.206,497.25,115.313,92.813,0.337,70.0,73.5,65.438,70.25,31.609,40.125,72.0,70.0,1000.0,500.0,0.216,510.0,114.563,84.5,0.196,70.125,74.438,64.75,74.875,60.156,45.688,72.0,70.0,1000.0,500.0,0.204,496.0,115.0,100.563,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.925,-0.17,5.799,0.0,1.025,0.323,0.001,1.096,0.852,1.517
2052008,1113,1.0,1.0,1.0,1.0,82.108,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,323.185,23.026,13.064,0.0,80.0,65.0,1.4,1610.375,1642.629,1952.423,703.647,64.793,53.696,70.768,61.138,62.141,1.364,2.095,0.238,70.586,56.43,26.333,21.929,30.136,33.058,118.952,72.223,117.722,45.816,60.002,45.558,-10.852,110.0,110.0,71.75,73.313,65.5,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,99.75,71.938,71.25,0.012,70.0,73.375,65.375,72.25,42.719,45.406,72.0,70.0,1000.0,500.0,0.205,495.25,115.75,92.813,0.334,70.0,73.5,65.438,70.25,31.594,40.906,72.0,70.0,1000.0,500.0,0.21,505.0,114.563,84.5,0.196,70.125,74.5,64.75,74.875,53.625,44.406,72.0,70.0,1000.0,500.0,0.212,504.0,115.125,100.813,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.606,-0.238,4.089,0.0,1.023,0.323,0.001,1.107,0.852,1.605
2052008,1114,1.0,1.0,1.0,1.0,82.06,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,323.185,23.057,13.107,0.0,80.0,65.0,1.4,1596.375,1624.205,1945.01,678.962,64.793,53.482,70.768,60.918,61.923,1.429,2.124,0.235,70.65,56.418,26.388,21.987,30.136,32.951,119.321,71.797,118.313,45.816,60.002,45.558,-10.852,110.0,110.0,71.75,73.313,65.438,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,98.5,71.938,71.313,0.012,70.0,73.5,65.375,72.25,42.719,44.531,72.0,70.0,1000.0,500.0,0.211,501.75,116.5,93.188,0.334,70.0,73.563,65.313,69.938,31.594,41.969,72.0,70.0,1000.0,500.0,0.206,495.75,114.875,84.188,0.196,70.125,74.563,64.625,74.938,53.594,44.969,72.0,70.0,1000.0,500.0,0.209,500.75,115.0,101.063,0.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.489,-0.238,3.355,0.0,1.023,0.323,0.001,1.125,0.87,1.535
2052008,1115,1.0,1.0,1.0,1.0,81.964,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.015,13.093,0.0,80.0,65.0,1.4,1593.688,1638.375,1957.984,700.741,64.686,53.589,70.66,61.138,61.923,1.372,2.127,0.238,70.629,56.496,26.444,21.929,30.11,32.951,117.551,71.903,116.245,45.889,59.897,45.631,-10.852,110.0,110.0,71.688,73.375,65.5,66.0,0.0,26.031,72.0,70.0,1000.0,500.0,0.024,98.625,71.875,71.25,0.012,70.125,73.625,65.375,72.313,38.0,44.844,72.0,70.0,1000.0,500.0,0.208,499.25,116.375,93.438,0.344,69.938,73.563,65.313,69.938,31.594,40.813,72.0,70.0,1000.0,500.0,0.214,504.0,115.0,84.438,0.196,70.125,74.563,64.625,74.875,53.531,45.125,72.0,70.0,1000.0,500.0,0.207,500.0,114.625,100.813,0.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.658,-0.241,4.342,0.0,1.021,0.322,0.001,1.14,0.866,1.52
2052008,1116,1.0,1.0,1.0,1.0,81.958,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.026,13.006,0.0,80.0,65.0,1.4,1597.688,1629.872,1954.277,681.864,64.793,53.589,70.768,61.467,62.141,1.425,2.109,0.249,70.517,56.487,26.416,21.929,30.136,32.951,116.739,73.5,115.654,45.889,60.002,45.631,-10.852,110.0,110.0,71.75,73.375,65.5,66.0,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,98.563,71.938,71.25,0.012,70.125,73.563,65.375,72.313,37.969,44.875,72.0,70.0,1000.0,500.0,0.208,499.25,116.0,93.563,0.34,70.0,73.563,65.313,69.938,31.594,41.906,72.0,70.0,1000.0,500.0,0.206,496.5,114.875,84.5,0.196,69.938,74.563,64.75,74.938,53.5,45.5,72.0,70.0,1000.0,500.0,0.205,498.0,114.75,100.625,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.25,531.0,532.5,526.0,0.578,-0.238,3.61,0.0,1.021,0.322,0.001,1.102,0.861,1.558
2052008,1117,1.0,1.0,1.0,1.0,81.985,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.026,13.049,0.0,80.0,65.0,1.4,1611.25,1634.123,1945.01,678.962,64.899,53.589,70.768,61.577,62.249,1.44,2.074,0.238,70.493,56.449,26.305,21.958,30.136,32.951,115.633,73.713,114.473,45.816,60.002,45.558,-10.852,110.0,110.0,71.75,73.313,65.5,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,98.875,71.938,71.313,0.012,70.125,73.563,65.5,72.313,37.938,44.719,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,93.438,0.34,70.0,73.563,65.438,70.25,31.594,40.969,72.0,70.0,1000.0,500.0,0.212,502.25,114.813,84.5,0.198,70.125,74.563,64.875,74.938,53.469,46.031,72.0,70.0,1000.0,500.0,0.202,493.25,114.938,100.813,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.637,-0.237,3.86,0.0,1.016,0.322,0.001,1.09,0.868,1.531
2052008,1118,1.0,1.0,1.0,1.0,82.032,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,324.356,23.005,13.107,0.0,80.0,65.0,1.4,1596.75,1656.817,1930.188,692.026,65.006,53.589,70.768,61.687,62.467,1.353,2.145,0.235,70.532,56.412,26.249,21.987,30.123,32.951,114.896,73.606,113.734,45.961,59.897,45.631,-10.852,110.0,110.0,71.75,73.313,65.5,66.188,0.0,25.406,72.0,70.0,1000.0,500.0,0.027,104.75,71.938,71.25,0.012,70.125,73.5,65.5,72.313,37.906,45.281,72.0,70.0,1000.0,500.0,0.206,497.25,115.063,93.188,0.336,69.938,73.5,65.563,70.313,34.469,40.813,72.0,70.0,1000.0,500.0,0.21,505.75,114.5,84.5,0.196,70.125,74.5,64.938,75.063,53.438,45.0,72.0,70.0,1000.0,500.0,0.21,498.25,115.0,100.875,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.0,303.0,531.0,532.0,526.0,0.647,-0.31,3.864,0.0,1.015,0.324,0.001,1.062,0.85,1.566
2052008,1119,1.0,1.0,1.0,1.0,82.093,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,322.014,22.995,13.035,0.0,80.0,65.0,1.4,1601.313,1629.872,1948.717,683.316,65.113,53.589,70.66,61.687,62.467,1.345,2.077,0.238,70.541,56.433,26.221,21.958,30.091,32.951,119.173,73.394,117.648,45.961,59.897,45.704,-10.852,110.0,110.0,71.75,73.313,65.625,66.125,0.0,25.469,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.313,0.012,70.125,73.563,65.563,72.313,37.875,45.125,72.0,70.0,1000.0,500.0,0.208,498.75,114.938,92.938,0.336,70.0,73.5,65.563,70.25,31.594,41.844,72.0,70.0,1000.0,500.0,0.206,495.5,114.5,84.5,0.196,69.938,74.438,64.938,75.063,53.406,44.375,72.0,70.0,1000.0,500.0,0.212,504.25,115.125,101.063,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,530.5,532.0,526.0,0.766,-0.24,5.063,0.0,1.001,0.322,0.001,1.069,0.85,1.573
2052008,1120,1.0,1.0,1.0,1.0,82.121,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.005,13.093,0.0,80.0,65.0,1.4,1601.313,1635.54,1939.451,671.707,65.113,53.589,70.768,61.687,62.467,1.421,2.17,0.246,70.588,56.484,26.166,21.958,30.065,32.951,120.575,72.968,119.125,45.889,60.002,45.704,-10.852,110.0,110.0,71.875,73.313,65.625,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,98.375,71.938,71.313,0.012,70.125,73.563,65.563,72.313,37.844,44.281,72.0,70.0,1000.0,500.0,0.212,504.5,115.375,92.813,0.325,70.0,73.5,65.563,70.25,28.859,41.25,72.0,70.0,1000.0,500.0,0.209,499.25,114.813,84.5,0.2,70.125,74.375,65.0,75.188,53.375,44.5,72.0,70.0,1000.0,500.0,0.211,505.75,114.938,100.875,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.701,-0.172,4.814,0.0,1.019,0.321,0.001,1.06,0.876,1.561
2052008,1121,1.0,1.0,1.0,1.0,82.145,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.005,13.049,0.0,80.0,65.0,1.4,1604.75,1622.789,1943.157,678.962,65.113,53.696,70.768,61.687,62.576,1.368,2.145,0.235,70.552,56.433,26.166,21.958,30.013,33.058,118.141,72.968,116.91,45.961,60.002,45.631,-10.852,110.0,110.0,71.75,73.313,65.813,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.024,98.25,71.938,71.313,0.012,70.125,73.625,65.563,72.438,37.813,44.813,72.0,70.0,1000.0,500.0,0.208,499.5,115.938,92.938,0.333,70.063,73.5,65.625,70.313,31.578,42.156,72.0,70.0,1000.0,500.0,0.204,494.75,115.125,84.5,0.196,70.125,74.438,64.938,75.063,53.344,44.594,72.0,70.0,1000.0,500.0,0.211,504.25,114.563,100.625,0.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.627,-0.307,4.09,0.0,1.007,0.321,0.001,1.107,0.868,1.558
2052008,1122,1.0,1.0,1.0,1.0,82.229,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,23.036,13.064,0.0,80.0,65.0,1.4,1603.688,1604.39,1952.423,678.962,65.219,53.696,70.768,61.906,62.576,1.36,2.124,0.242,70.587,56.456,26.194,21.958,30.013,32.951,117.92,73.713,116.762,45.961,59.897,45.704,-10.867,110.0,110.0,71.75,73.25,65.875,66.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,98.063,71.938,71.25,0.012,70.125,73.625,65.563,72.438,37.75,44.938,72.0,70.0,1000.0,500.0,0.208,499.0,116.0,93.313,0.337,70.0,73.5,65.625,70.375,31.563,41.594,72.0,70.0,1000.0,500.0,0.207,497.75,115.125,84.625,0.196,70.125,74.375,64.938,75.063,53.313,45.5,72.0,70.0,1000.0,500.0,0.205,497.5,114.5,100.563,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.0,303.0,531.5,532.5,526.0,0.603,-0.241,3.853,0.0,1.007,0.322,0.001,1.105,0.864,1.459
2052008,1123,1.0,1.0,1.0,1.0,82.329,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.036,13.049,0.0,80.0,65.0,1.4,1594.188,1612.879,1950.57,670.257,65.326,53.696,70.768,62.016,62.685,1.425,2.06,0.246,70.614,56.483,26.11,21.987,29.987,33.058,116.371,74.245,115.211,45.961,59.897,45.631,-10.852,110.0,110.0,71.875,73.25,65.813,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.375,71.938,71.313,0.011,70.125,73.563,65.625,72.563,37.719,45.125,72.0,70.0,1000.0,500.0,0.207,498.25,115.75,93.438,0.341,70.0,73.5,65.688,70.375,28.813,42.156,72.0,70.0,1000.0,500.0,0.204,494.75,115.063,84.688,0.196,70.125,74.313,65.0,75.063,53.25,45.406,72.0,70.0,1000.0,500.0,0.206,499.25,114.75,100.438,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,530.5,532.5,526.0,0.634,-0.309,3.861,0.0,1.025,0.323,0.001,1.1,0.861,1.508
2052008,1124,1.0,1.0,1.0,1.0,82.382,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.005,13.093,0.0,80.0,65.0,1.4,1605.813,1618.541,1943.157,678.962,65.326,53.696,70.877,62.016,62.794,1.444,2.081,0.253,70.626,56.5,26.055,22.016,29.961,33.058,115.707,74.245,114.621,45.961,59.897,45.631,-10.867,110.0,110.0,71.75,73.25,65.875,66.188,0.0,24.656,72.0,70.0,1000.0,500.0,0.03,107.875,71.938,71.313,0.012,70.125,73.5,65.625,72.563,37.688,44.719,72.0,70.0,1000.0,500.0,0.21,501.75,115.313,93.438,0.336,70.063,73.5,65.688,70.375,28.797,41.594,72.0,70.0,1000.0,500.0,0.207,497.25,114.813,85.0,0.196,70.125,74.375,65.25,75.188,53.219,46.156,72.0,70.0,1000.0,500.0,0.202,493.25,115.188,100.563,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.0,531.5,532.5,526.0,0.603,-0.31,3.611,0.0,1.013,0.322,0.001,1.062,0.845,1.541
2052008,1125,1.0,1.0,1.0,1.0,82.553,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,23.068,13.064,0.0,80.0,65.0,1.4,1600.25,1607.219,1959.838,674.609,65.539,53.696,70.768,61.906,62.902,1.463,2.021,0.238,70.546,56.479,26.055,21.958,29.909,33.165,114.748,73.713,113.587,45.889,60.002,45.704,-10.852,110.0,110.0,71.75,73.188,66.0,66.313,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,98.688,72.063,71.25,0.012,70.125,73.375,65.875,72.563,37.656,45.188,72.0,70.0,1000.0,500.0,0.208,498.0,115.063,93.188,0.333,70.063,73.438,65.688,70.375,28.766,40.594,72.0,70.0,1000.0,500.0,0.215,504.75,114.375,84.688,0.198,70.125,74.375,65.313,75.063,53.188,45.438,72.0,70.0,1000.0,500.0,0.208,495.75,115.563,100.625,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.0,303.0,530.5,532.5,526.0,0.653,-0.171,3.872,0.0,1.016,0.321,0.001,1.053,0.85,1.535
2052008,1126,1.0,1.0,1.0,1.0,82.577,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,23.026,13.078,0.0,80.0,65.0,1.4,1594.5,1612.879,1937.598,658.656,65.433,53.696,70.768,61.906,62.685,1.36,2.053,0.246,70.522,56.454,26.027,22.044,29.883,33.058,117.698,73.713,115.876,45.961,59.897,45.704,-10.867,110.0,110.0,71.688,73.188,65.875,66.313,0.0,26.0,72.0,70.0,1000.0,500.0,0.024,98.375,71.938,71.313,0.012,70.125,73.313,65.875,72.563,32.938,45.344,72.0,70.0,1000.0,500.0,0.206,498.0,115.625,93.125,0.342,70.063,73.438,65.688,70.5,28.734,41.875,72.0,70.0,1000.0,500.0,0.204,497.75,114.188,84.625,0.179,70.125,74.313,65.25,75.188,53.156,44.344,72.0,70.0,1000.0,500.0,0.213,505.75,115.313,100.813,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.954,-0.241,6.06,0.0,1.006,0.322,0.001,1.112,0.765,1.528
2052008,1127,1.0,1.0,1.0,1.0,82.599,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,324.356,23.057,13.035,0.0,80.0,65.0,1.4,1597.25,1622.789,1954.277,673.158,65.326,53.696,70.768,61.797,62.685,1.402,2.045,0.246,70.487,56.461,26.027,22.016,29.857,33.058,119.247,73.074,117.796,46.034,59.897,45.704,-10.852,110.0,110.0,71.75,73.25,65.875,66.5,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,98.125,71.938,71.25,0.012,70.125,73.438,65.875,72.563,37.594,45.406,72.0,70.0,1000.0,500.0,0.207,498.0,116.25,93.188,0.336,70.063,73.438,65.938,70.313,28.703,41.75,72.0,70.0,1000.0,500.0,0.206,496.0,114.25,84.5,0.179,70.125,74.313,65.313,75.188,53.125,44.688,72.0,70.0,1000.0,500.0,0.211,503.5,115.0,100.875,0.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,530.5,532.5,525.5,0.725,-0.31,4.83,0.0,1.014,0.324,0.001,1.12,0.77,1.533
2052008,1128,1.0,1.0,1.0,1.0,82.66,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,323.185,23.036,13.078,0.0,80.0,65.0,1.4,1591.75,1614.294,1946.863,687.67,65.326,53.696,70.877,61.687,62.576,1.391,2.152,0.249,70.523,56.368,26.027,22.044,29.857,32.951,117.993,72.861,116.91,46.034,59.897,45.704,-10.852,110.0,110.0,71.75,73.313,66.0,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,99.0,71.938,71.25,0.012,70.125,73.438,65.875,72.75,37.563,45.469,72.0,70.0,1000.0,500.0,0.208,498.5,116.313,93.438,0.327,70.063,73.438,65.688,70.313,28.672,41.719,72.0,70.0,1000.0,500.0,0.204,499.25,114.563,83.938,0.179,70.125,74.375,65.25,75.188,53.094,44.656,72.0,70.0,1000.0,500.0,0.211,503.5,114.625,100.625,0.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.553,-0.311,3.603,0.0,1.016,0.323,0.001,1.081,0.793,1.506
2052008,1129,1.0,1.0,1.0,1.0,82.718,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,320.843,23.015,13.107,0.0,80.0,65.0,1.4,1614.375,1631.289,1939.451,683.316,65.326,53.589,70.877,61.797,62.576,1.436,2.038,0.246,70.518,56.433,26.055,21.987,29.831,32.951,117.477,73.287,116.245,46.034,59.897,45.704,-10.867,110.0,110.0,71.75,73.25,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.029,105.5,71.938,71.313,0.012,70.125,73.5,65.875,72.75,37.531,44.0,72.0,70.0,1000.0,500.0,0.218,508.0,116.5,93.75,0.333,70.063,73.5,65.688,70.25,28.656,41.969,72.0,70.0,1000.0,500.0,0.206,496.0,114.813,83.625,0.179,69.938,74.375,65.25,75.188,53.063,45.781,72.0,70.0,1000.0,500.0,0.205,492.5,114.313,100.438,0.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.5,303.0,531.0,532.5,526.0,0.642,-0.312,4.096,0.0,1.002,0.321,0.001,1.095,0.807,1.487
2052008,1130,1.0,1.0,1.0,1.0,82.778,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,323.185,22.995,13.064,0.0,80.0,65.0,1.4,1614.375,1608.634,1943.157,670.257,65.326,53.589,70.877,61.906,62.685,1.429,1.978,0.238,70.54,56.433,26.055,21.987,29.805,32.951,116.076,73.819,114.916,45.961,60.002,45.704,-10.852,110.0,110.0,71.75,73.313,66.0,66.5,0.0,25.828,72.0,70.0,1000.0,500.0,0.024,98.563,72.063,71.25,0.012,70.125,73.563,65.875,72.813,37.469,45.5,72.0,70.0,1000.0,500.0,0.206,497.25,116.0,93.75,0.334,70.063,73.563,65.688,70.25,28.625,41.563,72.0,70.0,1000.0,500.0,0.208,498.25,114.813,83.813,0.179,70.125,74.375,65.313,75.063,53.031,44.375,72.0,70.0,1000.0,500.0,0.212,505.0,114.5,100.188,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.0,531.0,532.0,526.0,0.631,-0.239,3.855,0.0,1.018,0.323,0.001,1.074,0.802,1.513
2052008,1131,1.0,1.0,1.0,1.0,82.837,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,324.356,23.015,13.049,0.0,80.0,65.0,1.4,1590.25,1651.14,1957.984,702.194,65.326,53.696,70.985,62.016,62.685,1.394,2.049,0.253,70.537,56.438,25.943,21.958,29.747,32.951,115.338,73.819,114.251,46.034,60.002,45.777,-10.852,110.0,110.0,71.75,73.375,66.063,66.5,0.0,26.031,72.0,70.0,1000.0,500.0,0.024,98.125,72.063,71.313,0.012,70.125,73.563,65.875,72.75,37.438,44.0,72.0,70.0,1000.0,500.0,0.217,507.75,115.688,93.563,0.341,70.063,73.5,65.938,70.25,28.594,40.875,72.0,70.0,1000.0,500.0,0.213,502.5,114.5,83.625,0.178,70.125,74.375,65.313,75.188,53.0,44.656,72.0,70.0,1000.0,500.0,0.211,503.25,114.625,100.563,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.0,531.0,532.5,525.5,0.603,-0.24,3.616,0.0,1.005,0.324,0.001,1.09,0.795,1.551
2052008,1132,1.0,1.0,1.0,1.0,82.947,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,323.185,23.057,13.093,0.0,80.0,65.0,1.4,1599.125,1636.958,1946.863,694.931,65.433,53.696,70.877,61.906,62.685,1.383,2.141,0.235,70.526,56.434,25.943,21.958,29.734,32.951,117.329,73.606,115.359,45.889,60.002,45.777,-10.852,110.0,110.0,71.875,73.375,66.0,66.313,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,98.125,71.875,71.25,0.012,70.25,73.625,65.875,72.75,32.719,45.125,72.0,70.0,1000.0,500.0,0.207,498.25,115.063,93.313,0.326,70.063,73.563,65.688,70.25,28.578,40.75,72.0,70.0,1000.0,500.0,0.211,506.25,114.375,83.625,0.179,70.125,74.375,65.25,75.188,52.969,45.0,72.0,70.0,1000.0,500.0,0.208,501.25,114.938,100.813,0.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.25,530.5,532.0,526.0,1.039,-0.104,6.562,0.0,1.016,0.323,0.001,1.025,0.796,1.511
2052008,1133,1.0,1.0,1.0,1.0,83.021,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.015,13.035,0.0,80.0,65.0,1.4,1582.438,1611.464,1941.304,692.026,65.433,53.696,70.877,61.797,62.685,1.372,2.042,0.253,70.529,56.42,26.055,22.016,29.708,32.951,119.837,73.287,118.387,46.034,60.002,45.777,-10.867,110.0,110.0,71.75,73.313,66.063,66.5,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,97.75,72.063,71.25,0.012,70.25,73.688,65.875,72.75,32.625,45.594,72.0,70.0,1000.0,500.0,0.206,495.5,114.938,93.125,0.327,70.063,73.5,65.938,70.25,28.547,42.125,72.0,70.0,1000.0,500.0,0.204,493.75,114.25,83.5,0.178,70.125,74.375,65.25,75.188,52.938,45.156,72.0,70.0,1000.0,500.0,0.208,500.0,115.0,100.875,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.5,303.0,530.5,532.0,526.0,0.717,-0.24,4.817,0.0,1.012,0.321,0.001,1.031,0.791,1.544
2052008,1134,1.0,1.0,1.0,1.0,83.04,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,324.356,23.026,13.035,0.0,80.0,65.0,1.4,1582.438,1624.205,1950.57,686.219,65.326,53.589,70.877,61.687,62.576,1.387,2.021,0.246,70.532,56.492,25.971,21.987,29.682,32.951,119.026,72.861,118.017,46.034,60.002,45.777,-10.852,110.0,110.0,71.875,73.313,66.0,66.5,0.0,24.688,72.0,70.0,1000.0,500.0,0.029,107.188,71.938,71.313,0.012,70.25,73.688,65.875,72.563,32.531,44.813,72.0,70.0,1000.0,500.0,0.209,500.0,115.313,92.75,0.315,70.063,73.5,65.938,70.25,28.531,41.656,72.0,70.0,1000.0,500.0,0.207,497.25,114.5,83.375,0.175,70.25,74.313,65.25,75.188,49.125,45.688,72.0,70.0,1000.0,500.0,0.207,493.75,114.938,100.625,0.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.503,-0.24,3.354,0.0,1.001,0.324,0.001,1.027,0.788,1.533
2052008,1135,1.0,1.0,1.0,1.0,83.11,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,23.047,13.02,0.0,80.0,65.0,1.4,1597.063,1624.205,1946.863,692.026,65.326,53.589,70.768,61.906,62.576,1.417,2.145,0.242,70.569,56.454,26.027,21.958,29.656,32.844,118.141,73.074,116.836,45.961,60.002,45.777,-10.867,110.0,110.0,71.75,73.25,66.0,66.5,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,98.625,71.938,71.25,0.012,70.25,73.625,65.875,72.438,32.469,45.438,72.0,70.0,1000.0,500.0,0.206,496.25,115.75,92.188,0.297,70.063,73.5,65.688,70.25,28.5,40.594,72.0,70.0,1000.0,500.0,0.214,504.75,114.813,83.375,0.175,70.125,74.25,65.25,75.063,52.844,44.375,72.0,70.0,1000.0,500.0,0.214,502.75,114.625,100.25,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.5,303.25,530.5,532.0,526.0,0.667,-0.171,4.344,0.0,1.014,0.321,0.001,1.011,0.795,1.507
2052008,1136,1.0,1.0,1.0,1.0,83.17,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,324.356,23.068,13.093,0.0,80.0,65.0,1.4,1590.313,1624.205,1952.423,694.931,65.326,53.589,70.877,61.906,62.576,1.387,2.156,0.249,70.545,56.445,25.999,21.929,29.63,32.844,116.887,74.032,115.802,46.034,59.897,45.85,-10.852,110.0,110.0,71.75,73.25,66.0,66.5,0.0,25.922,72.0,70.0,1000.0,500.0,0.024,98.313,71.938,71.313,0.012,70.25,73.563,65.875,72.438,32.406,44.031,72.0,70.0,1000.0,500.0,0.214,509.75,115.938,92.125,0.301,70.063,73.5,65.938,69.938,31.219,42.125,72.0,70.0,1000.0,500.0,0.204,493.75,115.0,83.375,0.179,70.125,74.25,65.25,75.063,52.781,44.313,72.0,70.0,1000.0,500.0,0.214,505.5,114.563,100.188,0.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.584,-0.174,3.616,0.0,1.021,0.324,0.001,1.036,0.818,1.424
2052008,1137,1.0,1.0,1.0,1.0,83.236,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,323.185,23.026,13.064,0.0,80.0,65.0,1.4,1608.688,1614.294,1946.863,693.478,65.433,53.696,70.985,61.906,62.685,1.402,2.12,0.257,70.564,56.493,26.082,21.987,29.618,32.844,116.149,74.139,115.064,46.034,59.897,45.777,-10.852,110.0,110.0,71.875,73.25,66.0,66.313,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,98.313,71.938,71.313,0.012,70.25,73.5,65.938,72.313,32.313,44.719,72.0,70.0,1000.0,500.0,0.209,501.25,115.625,92.0,0.306,70.063,73.5,65.938,70.25,24.563,41.438,72.0,70.0,1000.0,500.0,0.208,498.5,115.0,83.625,0.176,70.125,74.25,65.313,74.938,52.75,44.594,72.0,70.0,1000.0,500.0,0.214,502.25,114.75,99.688,0.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.5,303.0,530.0,532.0,525.5,0.595,-0.242,3.61,0.0,1.018,0.323,0.001,1.045,0.798,1.489
2052008,1138,1.0,1.0,1.0,1.0,83.352,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,324.356,23.026,13.064,0.0,80.0,65.0,1.4,1592.5,1644.047,1957.984,700.741,65.433,53.482,70.768,61.906,62.794,1.391,2.092,0.242,70.547,56.487,25.86,21.987,29.566,32.844,115.117,73.926,114.03,46.107,59.897,45.777,-10.867,110.0,110.0,71.875,73.25,66.0,66.5,0.0,26.172,72.0,70.0,1000.0,500.0,0.024,98.25,71.938,71.25,0.012,70.25,73.438,65.938,72.313,32.25,45.156,72.0,70.0,1000.0,500.0,0.207,498.0,115.188,92.0,0.301,70.0,73.5,65.938,70.25,31.188,40.25,72.0,70.0,1000.0,500.0,0.216,508.25,114.563,83.5,0.176,70.125,74.25,65.313,74.875,48.906,44.406,72.0,70.0,1000.0,500.0,0.213,505.75,115.0,99.813,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,530.0,532.0,525.5,0.608,-0.313,3.618,0.0,1.026,0.324,0.001,1.009,0.79,1.451
2052008,1139,1.0,1.0,1.0,1.0,83.484,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,23.068,13.078,0.0,80.0,65.0,1.4,1590.688,1612.879,1952.423,683.316,65.539,53.589,70.768,61.797,62.794,1.417,2.07,0.235,70.519,56.384,25.916,21.958,29.605,32.844,115.707,73.606,114.03,46.034,60.002,45.777,-10.852,110.0,110.0,71.875,73.25,66.0,66.5,0.0,25.484,72.0,70.0,1000.0,500.0,0.027,104.0,71.938,71.25,0.012,70.25,73.375,65.875,72.313,36.844,45.25,72.0,70.0,1000.0,500.0,0.207,497.75,114.938,91.938,0.307,70.063,73.438,65.938,70.313,24.531,41.875,72.0,70.0,1000.0,500.0,0.205,495.5,114.375,83.625,0.191,70.25,74.25,65.25,74.938,48.844,44.844,72.0,70.0,1000.0,500.0,0.21,502.5,115.188,100.188,0.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.0,530.5,532.0,526.0,0.919,-0.241,5.591,0.0,1.023,0.322,0.001,1.021,0.849,1.457
2052008,1140,1.0,1.0,1.0,1.0,83.457,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,324.356,23.036,13.006,0.0,80.0,65.0,1.4,1594.313,1631.289,1952.423,687.67,65.326,53.589,70.877,61.687,62.576,1.394,2.117,0.253,70.564,56.428,25.916,21.958,29.592,32.737,119.321,73.181,118.017,46.107,59.897,45.85,-10.852,110.0,110.0,71.875,73.25,66.0,66.5,0.0,25.25,72.0,70.0,1000.0,500.0,0.027,102.063,71.938,71.313,0.012,70.125,73.375,65.875,72.313,32.094,45.344,72.0,70.0,1000.0,500.0,0.207,498.25,115.188,91.688,0.303,70.063,73.438,65.938,70.313,31.156,40.625,72.0,70.0,1000.0,500.0,0.213,508.5,114.25,83.938,0.196,70.25,74.25,65.313,74.938,48.781,44.781,72.0,70.0,1000.0,500.0,0.21,503.0,115.563,100.25,0.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,525.5,0.651,-0.242,4.337,0.0,1.028,0.324,0.001,1.029,0.859,1.496
2052008,1141,1.0,1.0,1.0,1.0,83.472,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,22.984,13.107,0.0,80.0,65.0,1.4,1594.313,1612.879,1939.451,687.67,65.219,53.482,70.768,61.248,62.358,1.372,2.145,0.253,70.499,56.438,25.999,21.958,29.553,32.63,119.321,72.968,118.313,46.107,60.106,45.85,-10.852,110.0,110.0,71.875,73.188,66.0,66.5,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,98.188,71.938,71.25,0.012,70.25,73.313,65.875,72.313,32.031,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,115.75,91.688,0.297,70.063,73.438,65.688,70.313,31.125,42.063,72.0,70.0,1000.0,500.0,0.205,495.0,114.25,84.125,0.194,70.25,74.25,65.0,74.938,48.719,45.063,72.0,70.0,1000.0,500.0,0.208,501.25,115.125,100.25,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.0,530.0,532.0,526.0,0.5,-0.241,3.345,0.0,1.006,0.32,0.001,1.033,0.845,1.38
2052008,1142,1.0,1.0,1.0,1.0,83.505,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.015,13.078,0.0,80.0,65.0,1.4,1594.75,1602.975,1952.423,686.219,65.113,53.482,70.877,61.028,62.249,1.417,2.095,0.242,70.539,56.475,26.166,21.958,29.54,32.737,117.772,72.116,116.688,46.107,59.897,45.85,-10.852,110.0,110.0,71.75,73.188,66.0,66.5,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,98.188,72.063,71.313,0.012,70.25,73.313,65.625,72.25,31.953,44.219,72.0,70.0,1000.0,500.0,0.216,505.75,116.0,91.938,0.303,70.063,73.438,65.625,70.375,28.375,41.688,72.0,70.0,1000.0,500.0,0.207,497.75,114.375,84.125,0.19,70.25,74.25,64.938,74.75,48.656,45.781,72.0,70.0,1000.0,500.0,0.205,493.0,114.938,99.563,0.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.0,531.0,532.5,526.0,0.546,-0.244,3.603,0.0,1.013,0.322,0.001,1.054,0.831,1.405
2052008,1143,1.0,1.0,1.0,1.0,83.375,0.0,50.0,50.0,50.0,1.0,1.0,999.997,322.014,23.047,13.049,0.0,80.0,65.0,1.4,1595.188,1593.079,1928.335,667.356,64.899,53.482,70.768,61.028,62.141,1.406,2.124,0.246,70.424,56.424,26.194,21.929,29.54,32.63,116.887,72.329,115.876,46.034,60.106,45.777,-10.852,110.0,110.0,71.75,73.188,65.875,66.5,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,99.0,71.938,71.25,0.012,70.125,73.25,65.625,72.313,36.594,44.656,72.0,70.0,1000.0,500.0,0.211,501.75,116.313,92.0,0.3,70.063,73.375,65.625,70.313,28.344,41.875,72.0,70.0,1000.0,500.0,0.207,497.75,114.813,84.125,0.187,70.25,74.313,64.938,74.625,52.375,45.813,72.0,70.0,1000.0,500.0,0.205,493.0,114.563,99.313,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.0,530.5,532.0,526.0,0.523,-0.238,3.366,0.0,1.0,0.322,0.001,1.054,0.83,1.409
2052008,1144,1.0,1.0,1.0,1.0,83.365,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,23.036,13.035,0.0,80.0,65.0,1.4,1592.313,1619.957,1943.157,681.864,64.899,53.482,70.768,61.028,62.032,1.429,2.117,0.253,70.476,56.393,26.277,21.987,29.54,32.522,116.002,73.074,114.916,46.179,60.002,45.85,-10.852,110.0,110.0,71.875,73.125,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.5,71.938,71.313,0.012,70.125,73.25,65.625,72.313,36.563,45.063,72.0,70.0,1000.0,500.0,0.208,499.25,115.75,92.125,0.302,70.063,73.438,65.625,70.313,28.313,41.344,72.0,70.0,1000.0,500.0,0.21,500.75,114.563,84.188,0.193,70.25,74.313,64.938,74.375,48.563,45.156,72.0,70.0,1000.0,500.0,0.209,497.75,114.125,99.0,0.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.0,530.5,532.0,526.0,0.583,-0.31,3.615,0.0,1.002,0.322,0.001,1.031,0.848,1.389
2052008,1145,1.0,1.0,1.0,1.0,83.304,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,22.984,13.107,0.0,80.0,65.0,1.4,1584.438,1629.872,1946.863,678.962,64.793,53.482,70.877,61.028,62.141,1.383,2.102,0.242,70.485,56.404,26.249,21.987,29.54,32.63,115.117,72.755,114.104,46.179,60.106,45.923,-10.852,110.0,110.0,71.938,73.188,65.813,66.313,0.0,24.859,72.0,70.0,1000.0,500.0,0.029,106.938,72.063,71.25,0.012,70.125,73.25,65.563,72.25,36.5,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,115.375,92.0,0.307,70.063,73.375,65.563,70.25,28.281,40.969,72.0,70.0,1000.0,500.0,0.211,502.5,114.5,84.188,0.187,70.25,74.313,64.875,74.25,48.5,45.031,72.0,70.0,1000.0,500.0,0.21,499.5,114.313,98.813,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,531.0,532.0,525.5,0.55,-0.241,3.366,0.0,1.007,0.322,0.001,1.037,0.82,1.472
2052008,1146,1.0,1.0,1.0,1.0,83.271,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.057,13.02,0.0,80.0,65.0,1.4,1598.688,1641.211,1945.01,681.864,64.686,53.375,70.768,60.918,61.923,1.417,2.12,0.246,70.505,56.412,26.36,22.073,29.553,32.415,118.583,72.436,117.131,46.107,60.002,45.923,-10.867,110.0,110.0,71.75,73.188,65.625,66.313,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,99.25,71.938,71.313,0.012,70.125,73.25,65.563,72.25,36.469,43.781,72.0,70.0,1000.0,500.0,0.217,509.75,115.063,91.938,0.307,70.063,73.375,65.563,70.25,28.266,41.875,72.0,70.0,1000.0,500.0,0.204,498.0,114.375,84.125,0.195,70.125,74.375,64.75,74.25,48.469,44.5,72.0,70.0,1000.0,500.0,0.212,505.0,114.5,98.875,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.0,530.5,532.0,526.0,0.725,-0.172,4.834,0.0,1.025,0.323,0.001,1.026,0.853,1.437
2052008,1147,1.0,1.0,1.0,1.0,83.168,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,23.015,13.137,0.0,80.0,65.0,1.4,1602.188,1612.879,1945.01,684.767,64.686,53.375,70.768,60.699,61.923,1.444,2.117,0.238,70.444,56.355,26.333,21.987,29.507,32.415,119.173,72.01,117.87,46.179,59.897,45.923,-10.867,110.0,110.0,71.875,73.25,65.625,66.188,0.0,25.875,72.0,70.0,1000.0,500.0,0.025,98.625,71.938,71.313,0.012,70.125,73.313,65.5,72.125,36.438,45.031,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,91.563,0.301,70.0,73.438,65.313,69.938,28.234,41.563,72.0,70.0,1000.0,500.0,0.207,498.25,114.25,84.0,0.19,70.25,74.313,64.75,74.125,48.406,44.406,72.0,70.0,1000.0,500.0,0.212,505.5,114.563,99.063,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,531.5,532.0,303.25,530.5,532.0,525.5,0.636,-0.245,4.33,0.0,1.021,0.321,0.001,1.017,0.831,1.445
2052008,1148,1.0,1.0,1.0,1.0,83.107,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,23.036,13.049,0.0,80.0,65.0,1.4,1588.813,1605.804,1946.863,665.906,64.58,53.268,70.768,60.589,61.705,1.413,2.06,0.235,70.387,56.347,26.416,21.929,29.43,32.308,117.993,71.691,116.91,46.107,60.002,45.923,-10.852,110.0,110.0,71.875,73.25,65.625,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,98.188,72.063,71.313,0.012,70.125,73.313,65.375,71.938,41.094,45.156,72.0,70.0,1000.0,500.0,0.208,498.5,115.188,91.375,0.306,70.063,73.438,65.313,69.875,30.953,42.125,72.0,70.0,1000.0,500.0,0.205,495.25,114.5,84.0,0.196,70.125,74.313,64.438,74.063,52.125,44.219,72.0,70.0,1000.0,500.0,0.214,506.25,114.625,99.063,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.25,530.5,532.0,526.0,0.539,-0.173,3.603,0.0,1.011,0.321,0.001,1.053,0.864,1.438
2052008,1149,1.0,1.0,1.0,1.0,82.988,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,320.843,22.995,13.093,0.0,80.0,65.0,1.4,1596.563,1617.125,1954.277,681.864,64.58,53.268,70.768,60.699,61.705,1.413,2.141,0.246,70.405,56.324,26.499,21.987,29.443,32.308,117.329,71.903,116.171,46.034,59.792,45.85,-10.852,110.0,110.0,71.875,73.25,65.5,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.125,72.063,71.25,0.012,70.125,73.313,65.5,71.938,41.063,45.125,72.0,70.0,1000.0,500.0,0.208,499.0,115.688,91.375,0.297,70.063,73.438,65.313,69.875,30.938,41.5,72.0,70.0,1000.0,500.0,0.208,498.75,114.563,84.0,0.188,70.125,74.25,64.438,74.063,52.094,44.469,72.0,70.0,1000.0,500.0,0.213,504.75,114.625,99.063,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,525.5,0.586,-0.175,3.847,0.0,1.009,0.321,0.001,1.044,0.831,1.438
2052008,1150,1.0,1.0,1.0,1.0,82.908,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,325.527,23.036,13.049,0.0,80.0,65.0,1.4,1615.563,1656.817,1956.13,694.931,64.58,53.268,70.66,60.808,61.814,1.387,2.117,0.257,70.493,56.403,26.555,21.958,29.456,32.308,116.149,72.649,114.99,46.034,59.897,45.85,-10.852,110.0,110.0,71.75,73.188,65.438,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.028,105.25,71.938,71.313,0.012,70.0,73.25,65.25,71.938,41.031,43.813,72.0,70.0,1000.0,500.0,0.216,510.0,115.688,91.625,0.294,70.0,73.438,65.313,69.938,30.922,40.438,72.0,70.0,1000.0,500.0,0.216,507.25,114.875,84.0,0.193,70.125,74.25,64.625,74.125,58.563,44.75,72.0,70.0,1000.0,500.0,0.21,503.5,114.5,99.0,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.25,530.0,532.0,526.0,0.614,-0.173,3.858,0.0,1.036,0.326,0.001,1.022,0.861,1.441
2052008,1151,1.0,1.0,1.0,1.0,82.771,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,320.843,23.015,13.049,0.0,80.0,65.0,1.4,1615.563,1615.71,1945.01,681.864,64.473,53.375,70.768,60.918,61.705,1.398,2.12,0.235,70.447,56.351,26.611,22.016,29.468,32.415,115.412,72.968,114.251,46.034,60.002,45.85,-10.852,110.0,110.0,71.875,73.25,65.438,66.125,0.0,25.547,72.0,70.0,1000.0,500.0,0.026,100.063,71.938,71.313,0.012,70.125,73.25,65.375,71.938,41.031,45.25,72.0,70.0,1000.0,500.0,0.208,496.5,115.688,91.625,0.302,70.0,73.375,65.188,69.875,30.906,42.156,72.0,70.0,1000.0,500.0,0.204,496.75,114.875,84.0,0.188,70.125,74.313,64.438,74.063,52.0,44.969,72.0,70.0,1000.0,500.0,0.21,501.25,114.313,99.0,0.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.63,-0.172,3.862,0.0,1.023,0.321,0.001,1.05,0.839,1.523
2052008,1152,1.0,1.0,1.0,1.0,82.735,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,326.698,22.995,13.078,0.0,80.0,65.0,1.4,1601.0,1627.038,1952.423,684.767,64.58,53.268,70.66,60.918,61.814,1.387,2.124,0.235,70.504,56.413,26.666,22.044,29.456,32.415,116.887,72.436,114.842,46.179,60.002,45.923,-10.852,110.0,110.0,71.875,73.188,65.5,66.125,0.0,26.031,72.0,70.0,1000.0,500.0,0.024,97.688,72.063,71.25,0.012,70.0,73.25,65.375,71.938,36.344,43.813,72.0,70.0,1000.0,500.0,0.217,508.0,115.313,91.938,0.305,70.0,73.375,65.313,69.875,28.156,41.75,72.0,70.0,1000.0,500.0,0.204,498.25,114.813,84.125,0.187,70.125,74.25,64.438,74.125,52.0,44.281,72.0,70.0,1000.0,500.0,0.213,505.0,114.5,99.688,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.25,530.5,532.0,526.0,1.058,-0.242,6.794,0.0,1.018,0.327,0.001,1.031,0.83,1.533
2052008,1153,1.0,1.0,1.0,1.0,82.703,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,323.185,23.015,13.107,0.0,80.0,65.0,1.4,1599.375,1617.125,1943.157,677.51,64.686,53.268,70.66,61.138,61.923,1.398,2.127,0.238,70.476,56.357,26.527,22.073,29.404,32.522,119.468,72.542,118.165,46.107,60.002,45.923,-10.852,110.0,110.0,71.875,73.188,65.5,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,98.125,72.063,71.25,0.012,70.0,73.25,65.375,71.938,44.781,44.75,72.0,70.0,1000.0,500.0,0.209,500.5,114.938,91.688,0.297,70.063,73.375,65.188,69.813,30.891,41.594,72.0,70.0,1000.0,500.0,0.207,497.5,114.5,84.0,0.191,70.125,74.313,64.438,74.375,58.469,44.375,72.0,70.0,1000.0,500.0,0.212,504.75,114.75,100.063,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.25,531.5,532.0,526.0,0.639,-0.174,4.329,0.0,1.011,0.323,0.001,0.998,0.842,1.552
2052008,1154,1.0,1.0,1.0,1.0,82.594,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,320.843,23.047,13.078,0.0,80.0,65.0,1.4,1584.75,1595.906,1933.893,677.51,64.58,53.268,70.552,61.028,61.814,1.421,2.127,0.235,70.494,56.371,26.499,22.044,29.365,32.308,118.878,72.223,117.87,46.179,60.002,45.85,-10.852,110.0,110.0,71.75,73.188,65.5,66.0,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,98.188,72.063,71.313,0.012,70.125,73.25,65.375,71.938,36.313,45.031,72.0,70.0,1000.0,500.0,0.207,498.0,115.313,91.625,0.302,70.0,73.375,65.188,69.875,28.141,41.594,72.0,70.0,1000.0,500.0,0.205,500.25,114.375,84.0,0.185,70.125,74.313,64.625,74.438,51.969,44.563,72.0,70.0,1000.0,500.0,0.211,504.0,115.125,100.188,0.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.0,532.0,303.0,530.0,531.5,526.0,0.498,-0.311,3.354,0.0,1.02,0.321,0.001,1.034,0.812,1.542
2052008,1155,1.0,1.0,1.0,1.0,82.573,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.036,13.122,0.0,80.0,65.0,1.4,1592.438,1629.872,1948.717,686.219,64.686,53.268,70.66,61.028,61.923,1.417,2.152,0.235,70.527,56.432,26.472,22.044,29.3,32.415,117.772,72.436,116.54,46.179,60.421,45.923,-10.852,110.0,110.0,71.75,73.25,65.313,66.0,0.0,24.75,72.0,70.0,1000.0,500.0,0.029,107.375,71.938,71.25,0.012,70.0,73.375,65.375,71.938,40.969,45.156,72.0,70.0,1000.0,500.0,0.207,498.5,115.625,91.625,0.311,70.0,73.438,65.313,69.875,30.875,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,114.25,83.938,0.188,69.938,74.313,64.625,74.625,58.469,44.75,72.0,70.0,1000.0,500.0,0.211,503.0,115.125,100.438,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.0,532.0,303.0,530.0,532.0,525.5,0.626,-0.236,4.099,0.0,1.025,0.323,0.001,1.079,0.824,1.537
2052008,1156,1.0,1.0,1.0,1.0,82.52,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,324.356,23.078,13.093,0.0,80.0,65.0,1.4,1590.188,1611.464,1943.157,661.556,64.686,53.375,70.768,61.248,61.923,1.398,2.124,0.257,70.59,56.386,26.444,22.073,29.3,32.308,116.739,73.181,115.728,46.179,60.002,45.996,-10.852,110.0,110.0,71.75,73.313,65.438,66.0,0.0,25.766,72.0,70.0,1000.0,500.0,0.025,98.875,71.938,71.313,0.012,70.125,73.5,65.375,71.938,36.281,44.969,72.0,70.0,1000.0,500.0,0.208,500.25,115.688,91.688,0.292,70.0,73.5,65.313,69.875,30.875,41.5,72.0,70.0,1000.0,500.0,0.206,501.0,114.375,83.938,0.196,69.938,74.313,64.625,74.75,58.438,44.844,72.0,70.0,1000.0,500.0,0.21,503.0,114.938,100.563,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.5,303.25,530.5,532.0,526.0,0.536,-0.173,3.371,0.0,1.022,0.324,0.001,1.013,0.863,1.471
2052008,1157,1.0,1.0,1.0,1.0,82.526,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,324.356,23.078,13.122,0.0,80.0,65.0,1.4,1594.25,1611.464,1946.863,696.383,64.793,53.161,70.66,61.248,62.032,1.406,2.131,0.246,70.663,56.386,26.388,22.016,29.274,32.201,115.854,73.394,114.694,46.179,60.002,45.923,-10.852,110.0,110.0,71.875,73.313,65.5,66.125,0.0,25.922,72.0,70.0,1000.0,500.0,0.024,98.625,72.063,71.25,0.012,70.125,73.5,65.375,71.938,40.938,44.875,72.0,70.0,1000.0,500.0,0.209,501.5,115.625,92.0,0.307,70.0,73.5,65.438,69.875,30.859,41.563,72.0,70.0,1000.0,500.0,0.207,498.25,114.563,83.938,0.196,70.125,74.375,64.625,74.625,51.906,44.688,72.0,70.0,1000.0,500.0,0.211,504.25,114.563,100.25,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.0,532.0,303.25,531.0,532.0,525.5,0.63,-0.243,3.869,0.0,1.015,0.324,0.001,1.048,0.868,1.498
2052008,1158,1.0,1.0,1.0,1.0,82.489,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,22.974,13.093,0.0,80.0,65.0,1.4,1594.25,1625.622,1950.57,678.962,64.793,53.161,70.66,61.248,62.141,1.406,2.035,0.238,70.556,56.444,26.416,22.016,29.287,32.201,114.896,73.181,113.808,46.107,60.002,45.996,-10.852,110.0,110.0,71.875,73.375,65.5,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.024,98.0,72.063,71.25,0.012,70.125,73.563,65.375,71.938,40.906,44.906,72.0,70.0,1000.0,500.0,0.209,500.75,115.313,91.938,0.311,70.0,73.5,65.438,69.875,33.719,41.969,72.0,70.0,1000.0,500.0,0.206,496.25,114.563,84.0,0.189,69.938,74.375,64.75,74.625,51.906,44.656,72.0,70.0,1000.0,500.0,0.212,504.0,114.313,100.063,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.0,303.0,531.0,532.0,526.0,0.599,-0.105,3.613,0.0,1.018,0.322,0.001,1.051,0.835,1.481
2052008,1159,1.0,1.0,1.0,1.0,82.454,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,23.089,13.064,0.0,80.0,65.0,1.4,1599.0,1601.561,1939.451,671.707,64.793,53.161,70.66,61.138,62.032,1.425,2.095,0.249,70.505,56.424,26.444,22.016,29.339,32.201,118.952,72.861,117.5,46.179,60.002,45.996,-10.852,110.0,110.0,71.75,73.375,65.5,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,98.125,72.063,71.25,0.012,70.0,73.563,65.5,71.938,40.906,45.125,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,91.688,0.3,70.0,73.5,65.313,69.875,30.844,41.344,72.0,70.0,1000.0,500.0,0.209,499.75,114.563,84.125,0.194,70.125,74.438,64.75,74.625,51.875,45.094,72.0,70.0,1000.0,500.0,0.208,496.75,114.5,100.0,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,532.0,532.0,303.25,530.0,532.0,526.0,0.727,-0.173,4.841,0.0,1.002,0.322,0.001,1.008,0.854,1.484
2052008,1200,1.0,1.0,1.0,1.0,82.419,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,325.527,23.026,13.107,0.0,80.0,65.0,1.4,1592.313,1648.302,1950.57,693.478,64.793,53.268,70.66,61.028,62.032,1.41,2.152,0.242,70.496,56.384,26.444,22.016,29.326,32.308,119.026,72.755,117.574,46.252,60.002,45.996,-10.852,110.0,110.0,71.75,73.375,65.5,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.029,106.938,71.938,71.313,0.012,70.0,73.563,65.375,71.938,36.188,45.156,72.0,70.0,1000.0,500.0,0.206,500.5,115.188,91.625,0.309,70.0,73.563,65.313,69.938,30.828,40.469,72.0,70.0,1000.0,500.0,0.214,508.75,114.375,84.125,0.194,70.125,74.438,64.625,74.625,51.844,44.438,72.0,70.0,1000.0,500.0,0.212,503.75,114.625,100.0,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.0,532.0,303.25,530.5,532.0,526.0,0.723,-0.244,4.827,0.0,1.032,0.326,0.001,1.052,0.849,1.516
2052008,1201,1.0,1.0,1.0,1.0,82.333,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.078,13.093,0.0,80.0,65.0,1.4,1618.375,1624.205,1946.863,681.864,64.793,53.268,70.66,61.138,62.032,1.398,2.138,0.246,70.558,56.448,26.499,21.987,29.313,32.308,117.329,72.329,116.245,46.252,60.002,45.996,-10.852,110.0,110.0,71.75,73.438,65.438,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,99.313,71.938,71.313,0.012,70.0,73.688,65.375,71.938,36.188,44.656,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,91.938,0.331,70.0,73.625,65.313,69.875,30.828,41.781,72.0,70.0,1000.0,500.0,0.207,497.0,114.5,84.0,0.196,70.125,74.438,64.625,74.625,58.313,45.031,72.0,70.0,1000.0,500.0,0.208,500.0,114.938,100.188,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,303.0,530.0,532.0,525.5,0.556,-0.244,3.614,0.0,1.019,0.324,0.001,1.148,0.864,1.527
2052008,1202,1.0,1.0,1.0,1.0,82.331,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,323.185,23.057,13.064,0.0,80.0,65.0,1.4,1602.188,1646.884,1948.717,713.82,64.793,53.268,70.66,61.248,62.032,1.413,2.109,0.242,70.544,56.44,26.444,22.044,29.326,32.308,116.813,72.755,115.654,46.179,60.002,45.923,-10.867,110.0,110.0,71.75,73.5,65.5,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,98.063,72.063,71.313,0.012,70.125,73.813,65.375,72.125,40.844,45.188,72.0,70.0,1000.0,500.0,0.208,497.25,116.0,92.625,0.325,70.0,73.688,65.438,69.938,30.828,40.063,72.0,70.0,1000.0,500.0,0.217,511.25,114.5,84.125,0.196,70.125,74.5,64.625,74.625,58.313,45.125,72.0,70.0,1000.0,500.0,0.208,500.5,114.75,100.25,0.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.5,532.0,303.25,530.0,532.0,526.0,0.607,-0.242,3.861,0.0,1.028,0.323,0.001,1.098,0.861,1.534
