DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1203,1.0,1.0,1.0,1.0,82.294,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,23.015,13.064,0.0,80.0,65.0,1.4,1585.688,1628.455,1945.01,678.962,64.793,53.268,70.66,61.248,62.032,1.436,2.145,0.246,70.506,56.437,26.416,22.044,29.352,32.308,115.707,73.287,114.621,46.179,59.897,45.923,-10.867,110.0,110.0,71.875,73.5,65.5,66.0,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,98.25,72.063,71.25,0.012,70.0,73.938,65.375,72.25,40.875,45.156,72.0,70.0,1000.0,500.0,0.208,498.75,115.75,92.938,0.32,70.0,73.688,65.313,69.875,30.813,41.781,72.0,70.0,1000.0,500.0,0.206,497.5,114.563,84.0,0.196,70.125,74.563,64.75,74.625,51.813,44.719,72.0,70.0,1000.0,500.0,0.21,503.5,114.625,100.188,0.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,532.0,532.0,303.25,530.5,532.0,526.0,0.589,-0.244,3.612,0.0,1.023,0.322,0.001,1.055,0.866,1.499
2052008,1204,1.0,1.0,1.0,1.0,82.257,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.015,13.064,0.0,80.0,65.0,1.4,1585.688,1628.455,1957.984,693.478,64.793,53.375,70.768,61.248,62.141,1.41,2.127,0.246,70.514,56.4,26.416,22.044,29.391,32.308,114.822,73.074,113.734,46.179,60.002,45.923,-10.852,110.0,110.0,71.875,73.563,65.5,66.0,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.938,71.313,0.012,70.0,73.938,65.5,72.25,40.875,45.031,72.0,70.0,1000.0,500.0,0.209,500.0,115.688,93.125,0.328,70.063,73.75,65.313,69.938,28.063,42.0,72.0,70.0,1000.0,500.0,0.207,497.0,114.563,84.125,0.196,70.125,74.625,64.875,74.625,51.75,44.438,72.0,70.0,1000.0,500.0,0.212,505.25,114.563,100.0,0.698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.25,530.0,532.0,526.0,0.6,-0.242,3.62,0.0,1.016,0.322,0.001,1.07,0.863,1.47
2052008,1205,1.0,1.0,1.0,1.0,82.227,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,325.527,23.057,13.137,0.0,80.0,65.0,1.4,1598.438,1636.958,1950.57,683.316,64.793,53.375,70.768,61.357,62.141,1.406,2.141,0.257,70.642,56.476,26.416,22.073,29.378,32.308,119.173,72.861,117.796,45.961,60.002,45.85,-10.852,110.0,110.0,71.75,73.625,65.5,66.0,0.0,25.094,72.0,70.0,1000.0,500.0,0.028,105.813,71.938,71.25,0.012,70.0,73.875,65.5,72.25,36.156,45.469,72.0,70.0,1000.0,500.0,0.207,497.75,115.188,92.938,0.324,70.063,73.75,65.438,69.938,28.047,41.781,72.0,70.0,1000.0,500.0,0.208,498.75,114.5,84.125,0.182,70.125,74.688,64.75,74.625,51.719,44.5,72.0,70.0,1000.0,500.0,0.212,505.0,114.563,100.0,0.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.0,303.25,530.5,532.0,525.5,0.686,-0.104,4.584,0.0,1.03,0.326,0.001,1.042,0.799,1.503
2052008,1206,1.0,1.0,1.0,1.0,82.192,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.026,12.918,0.0,80.0,65.0,1.4,1608.75,1635.54,1946.863,686.219,64.793,53.268,70.66,61.138,62.032,1.379,2.095,0.238,70.558,56.461,26.416,22.016,29.352,32.308,118.952,72.436,117.87,44.944,60.002,44.829,-10.852,110.0,110.0,71.75,73.563,65.5,66.0,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,99.688,71.938,71.25,0.012,70.125,73.875,65.5,72.25,36.156,45.156,72.0,70.0,1000.0,500.0,0.207,502.0,115.188,92.75,0.323,70.063,73.813,65.438,69.938,28.016,40.563,72.0,70.0,1000.0,500.0,0.217,506.5,114.5,84.125,0.178,70.125,74.688,64.75,74.625,51.688,44.656,72.0,70.0,1000.0,500.0,0.211,504.0,114.75,100.0,0.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.0,532.0,303.25,531.0,532.0,525.5,0.536,-0.099,3.597,0.0,1.02,0.323,0.001,1.048,0.782,1.484
2052008,1207,1.0,1.0,1.0,1.0,82.153,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,322.014,23.078,13.078,0.0,80.0,65.0,1.4,1614.063,1646.884,1952.423,696.383,64.793,53.268,70.768,61.248,62.032,1.429,2.056,0.242,70.534,56.437,26.416,21.987,29.365,32.308,117.477,72.542,116.171,44.58,59.897,44.319,-10.852,110.0,110.0,71.75,73.563,65.5,66.0,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,98.0,71.938,71.313,0.012,70.125,73.875,65.375,72.25,40.781,45.0,72.0,70.0,1000.0,500.0,0.209,499.75,115.625,92.75,0.327,70.0,73.813,65.438,69.875,30.734,41.156,72.0,70.0,1000.0,500.0,0.209,503.75,114.25,83.625,0.179,70.125,74.688,64.75,74.75,58.156,45.875,72.0,70.0,1000.0,500.0,0.203,494.25,114.75,100.188,0.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.0,532.0,303.25,531.0,532.0,526.0,0.671,-0.223,4.354,0.0,1.028,0.322,0.001,1.081,0.793,1.486
2052008,1208,1.0,1.0,1.0,1.0,82.173,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,322.014,23.047,13.107,0.0,80.0,65.0,1.4,1605.25,1605.804,1937.598,668.806,64.899,53.268,70.66,61.357,62.141,1.448,2.134,0.249,70.53,56.405,26.36,22.044,29.365,32.308,116.666,73.181,115.507,44.362,60.002,44.1,-10.867,110.0,110.0,71.75,73.563,65.5,66.125,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,98.563,72.063,71.25,0.012,70.125,73.875,65.5,72.25,36.094,44.063,72.0,70.0,1000.0,500.0,0.214,505.5,115.938,92.813,0.328,70.0,73.813,65.313,69.688,30.719,41.719,72.0,70.0,1000.0,500.0,0.207,498.25,114.5,83.375,0.179,70.125,74.625,64.75,74.625,51.594,45.844,72.0,70.0,1000.0,500.0,0.204,493.0,114.75,100.188,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.614,-0.22,3.859,0.0,1.004,0.322,0.001,1.096,0.806,1.501
2052008,1209,1.0,1.0,1.0,1.0,82.158,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,23.057,12.991,0.0,80.0,65.0,1.4,1597.813,1600.147,1941.304,667.356,64.899,53.268,70.768,61.467,62.141,1.429,2.024,0.238,70.434,56.362,26.333,21.987,29.391,32.308,115.559,73.5,114.399,44.144,60.002,44.027,-10.852,110.0,110.0,71.875,73.563,65.5,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,98.313,71.938,71.313,0.012,70.25,73.75,65.5,72.25,36.031,44.594,72.0,70.0,1000.0,500.0,0.21,500.75,115.688,92.938,0.322,70.0,73.75,65.438,69.813,30.703,41.094,72.0,70.0,1000.0,500.0,0.208,505.0,114.563,83.375,0.178,70.125,74.625,64.75,74.75,51.563,46.094,72.0,70.0,1000.0,500.0,0.2,492.75,114.563,100.188,0.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,532.0,303.5,530.0,532.0,525.5,0.636,-0.096,3.866,0.0,1.005,0.321,0.001,1.059,0.803,1.449
2052008,1210,1.0,1.0,1.0,1.0,82.193,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,323.185,23.068,13.006,0.0,80.0,65.0,1.4,1604.625,1632.706,1943.157,686.219,65.006,53.268,70.66,61.467,62.358,1.394,2.138,0.235,70.524,56.421,26.333,22.016,29.404,32.415,114.748,73.287,113.513,44.072,60.002,43.954,-10.852,110.0,110.0,71.875,73.563,65.625,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.028,106.063,72.063,71.313,0.012,70.125,73.688,65.375,72.25,31.313,45.094,72.0,70.0,1000.0,500.0,0.208,497.25,115.625,92.813,0.309,70.0,73.813,65.438,69.875,30.703,41.781,72.0,70.0,1000.0,500.0,0.207,496.5,114.813,83.5,0.173,70.125,74.625,64.875,74.625,51.531,45.375,72.0,70.0,1000.0,500.0,0.208,495.0,114.5,100.0,0.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.5,532.0,303.25,530.5,532.0,525.5,0.687,-0.096,4.119,0.0,1.009,0.323,0.001,1.019,0.783,1.461
2052008,1211,1.0,1.0,1.0,1.0,82.181,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,322.014,23.068,13.035,0.0,80.0,65.0,1.4,1601.5,1645.465,1961.692,703.647,65.006,53.268,70.66,61.357,62.358,1.402,2.127,0.235,70.538,56.48,26.305,22.044,29.365,32.415,118.583,72.968,117.574,44.072,60.002,43.808,-10.867,110.0,110.0,71.75,73.563,65.625,66.125,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,99.875,71.938,71.25,0.012,70.125,73.625,65.5,72.25,35.969,45.188,72.0,70.0,1000.0,500.0,0.207,497.5,115.063,92.313,0.31,70.0,73.75,65.438,69.875,27.953,40.719,72.0,70.0,1000.0,500.0,0.215,504.5,114.563,83.5,0.179,70.125,74.563,64.875,74.625,58.0,44.344,72.0,70.0,1000.0,500.0,0.213,505.25,114.563,99.563,0.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,531.5,532.0,303.5,530.5,532.0,525.5,0.51,-0.216,3.361,0.0,1.02,0.322,0.001,1.019,0.804,1.444
2052008,1212,1.0,1.0,1.0,1.0,82.119,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,324.356,23.047,12.948,0.0,80.0,65.0,1.4,1592.188,1639.793,1939.451,680.413,64.899,53.268,70.66,61.248,62.141,1.436,2.127,0.246,70.549,56.429,26.333,21.987,29.352,32.308,115.928,72.542,114.104,43.926,60.002,43.662,-10.852,110.0,110.0,71.75,73.563,65.5,66.125,0.0,26.0,72.0,70.0,1000.0,500.0,0.024,97.75,72.063,71.313,0.012,70.125,73.563,65.5,72.125,35.938,45.25,72.0,70.0,1000.0,500.0,0.207,498.25,114.938,92.125,0.315,70.0,73.75,65.438,69.875,27.953,41.844,72.0,70.0,1000.0,500.0,0.207,496.25,114.5,83.5,0.179,70.125,74.563,64.875,74.625,51.469,44.563,72.0,70.0,1000.0,500.0,0.211,504.0,114.75,99.563,0.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.5,532.0,303.25,530.0,532.0,526.0,0.969,-0.213,6.075,0.0,1.014,0.324,0.001,1.039,0.802,1.515
2052008,1213,1.0,1.0,1.0,1.0,82.1,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,324.356,23.026,13.078,0.0,80.0,65.0,1.4,1586.25,1653.978,1952.423,693.478,64.899,53.268,70.66,61.357,62.141,1.402,2.127,0.22,70.487,56.385,26.305,22.044,29.378,32.308,117.182,72.649,116.614,43.636,60.002,43.371,-10.852,110.0,110.0,71.75,73.563,65.625,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,97.813,71.938,71.313,0.012,70.125,73.5,65.5,72.125,35.875,45.281,72.0,70.0,1000.0,500.0,0.208,498.75,115.375,92.0,0.313,70.0,73.688,65.438,69.813,30.672,40.75,72.0,70.0,1000.0,500.0,0.212,508.25,114.375,83.5,0.179,70.125,74.625,64.875,74.438,51.406,45.438,72.0,70.0,1000.0,500.0,0.205,497.75,115.0,99.813,0.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.0,532.0,303.25,531.0,532.0,525.5,0.294,-0.212,1.889,0.0,1.018,0.324,0.001,1.058,0.799,1.504
2052008,1214,1.0,1.0,1.0,1.0,82.131,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,22.963,13.006,0.0,80.0,65.0,1.4,1591.938,1604.39,1933.893,660.106,65.006,53.268,70.768,61.357,62.249,1.41,2.106,0.246,70.553,56.368,26.277,22.044,29.417,32.415,118.067,72.968,115.654,43.49,60.002,43.225,-10.852,110.0,110.0,71.75,73.563,65.625,66.125,0.0,25.422,72.0,70.0,1000.0,500.0,0.027,103.875,72.063,71.313,0.012,70.125,73.5,65.5,72.25,31.156,45.438,72.0,70.0,1000.0,500.0,0.208,497.75,115.688,92.0,0.311,70.063,73.75,65.438,69.813,30.656,42.156,72.0,70.0,1000.0,500.0,0.205,495.0,114.25,83.375,0.179,70.25,74.625,64.875,74.438,47.594,46.156,72.0,70.0,1000.0,500.0,0.201,492.25,115.0,99.813,0.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,531.5,532.0,303.25,530.5,532.0,526.0,1.229,-0.209,8.003,0.0,1.012,0.321,0.001,1.065,0.799,1.495
2052008,1215,1.0,1.0,1.0,1.0,82.07,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.026,12.977,0.0,80.0,65.0,1.4,1591.938,1631.289,1941.304,684.767,64.899,53.268,70.877,61.467,62.141,1.394,2.06,0.249,70.52,56.42,26.333,21.958,29.391,32.308,116.371,73.074,115.802,43.418,60.002,43.152,-10.867,110.0,110.0,71.875,73.625,65.5,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.25,0.012,70.125,73.563,65.5,72.125,35.813,44.406,72.0,70.0,1000.0,500.0,0.214,504.0,115.75,92.188,0.311,70.063,73.813,65.563,69.813,27.906,42.0,72.0,70.0,1000.0,500.0,0.205,495.25,114.5,83.375,0.179,70.25,74.688,64.875,74.438,47.531,44.625,72.0,70.0,1000.0,500.0,0.213,500.5,114.938,99.813,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.5,532.0,303.25,531.0,532.0,526.0,0.303,-0.208,1.893,0.0,1.004,0.319,0.001,1.059,0.806,1.452
2052008,1216,1.0,1.0,1.0,1.0,82.057,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,325.527,23.057,13.064,0.0,80.0,65.0,1.4,1600.375,1622.789,1943.157,665.906,64.899,53.268,70.768,61.467,62.141,1.356,2.117,0.238,70.556,56.437,26.249,21.987,29.352,32.308,117.034,72.861,115.654,43.272,60.002,43.006,-10.867,110.0,110.0,71.875,73.625,65.5,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,97.813,72.063,71.25,0.012,70.125,73.75,65.5,72.25,35.75,45.281,72.0,70.0,1000.0,500.0,0.208,497.75,115.375,92.125,0.317,70.063,73.813,65.438,69.813,27.875,41.5,72.0,70.0,1000.0,500.0,0.208,498.0,114.5,83.375,0.179,70.25,74.688,64.875,74.438,47.469,44.375,72.0,70.0,1000.0,500.0,0.213,505.0,114.563,99.688,0.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,531.5,532.0,303.25,531.0,532.0,526.0,0.72,-0.208,4.597,0.0,1.005,0.326,0.001,1.065,0.806,1.441
2052008,1217,1.0,1.0,1.0,1.0,82.041,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,324.356,22.963,12.962,0.0,80.0,65.0,1.4,1583.938,1605.804,1943.157,680.413,64.899,53.268,70.66,61.467,62.141,1.406,2.138,0.235,70.626,56.459,26.277,21.987,29.339,32.308,115.633,73.074,113.882,43.127,60.002,42.86,-10.852,110.0,110.0,71.875,73.563,65.625,66.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,97.938,72.063,71.313,0.012,70.125,73.813,65.5,72.125,31.031,45.438,72.0,70.0,1000.0,500.0,0.207,497.25,115.188,92.125,0.307,70.063,73.813,65.563,69.813,27.844,42.156,72.0,70.0,1000.0,500.0,0.204,496.25,114.5,83.375,0.179,70.25,74.688,64.875,74.438,47.406,44.75,72.0,70.0,1000.0,500.0,0.21,502.5,114.5,99.063,0.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,532.0,303.25,530.5,532.0,526.0,0.945,-0.205,5.811,0.0,1.028,0.324,0.001,1.023,0.806,1.384
2052008,1218,1.0,1.0,1.0,1.0,82.086,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,23.068,12.977,0.0,80.0,65.0,1.4,1589.938,1612.879,1943.157,667.356,65.006,53.268,70.768,61.357,62.249,1.356,2.145,0.246,70.537,56.448,26.305,21.987,29.352,32.308,120.575,73.287,119.125,43.054,59.897,42.787,-10.852,110.0,110.0,71.75,73.625,65.625,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.024,97.5,71.938,71.313,0.012,70.125,73.813,65.5,72.125,35.688,45.5,72.0,70.0,1000.0,500.0,0.206,499.0,114.938,91.938,0.304,70.063,73.875,65.563,69.813,27.813,42.219,72.0,70.0,1000.0,500.0,0.204,494.0,114.375,83.375,0.177,70.25,74.688,64.875,74.375,47.344,45.25,72.0,70.0,1000.0,500.0,0.207,499.0,114.5,99.063,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.5,532.0,303.25,530.5,532.0,526.0,0.707,-0.206,4.827,0.0,1.006,0.322,0.001,1.011,0.793,1.419
2052008,1219,1.0,1.0,1.0,1.0,82.038,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,23.047,12.948,0.0,80.0,65.0,1.4,1609.688,1611.464,1950.57,674.609,64.899,53.268,70.768,61.357,62.358,1.402,2.156,0.246,70.553,56.449,26.249,21.987,29.313,32.415,120.648,72.755,119.125,42.909,59.897,42.642,-10.867,110.0,110.0,71.875,73.688,65.625,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.029,107.438,72.063,71.313,0.012,70.25,73.813,65.5,72.125,30.938,45.0,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,91.938,0.316,70.063,73.875,65.563,69.813,27.781,41.625,72.0,70.0,1000.0,500.0,0.207,498.0,114.25,83.313,0.179,70.25,74.688,64.875,74.25,47.25,45.563,72.0,70.0,1000.0,500.0,0.206,494.25,114.563,99.0,0.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.5,532.0,303.25,531.0,532.5,526.0,0.733,-0.204,5.065,0.0,1.002,0.322,0.001,1.051,0.801,1.44
2052008,1220,1.0,1.0,1.0,1.0,82.027,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,23.015,13.049,0.0,80.0,65.0,1.4,1609.688,1602.975,1928.335,664.456,64.899,53.268,70.768,61.357,62.141,1.455,2.077,0.231,70.425,56.41,26.388,21.987,29.352,32.308,118.583,72.861,117.353,42.691,59.792,42.496,-10.852,110.0,110.0,71.875,73.688,65.625,66.188,0.0,25.766,72.0,70.0,1000.0,500.0,0.025,98.75,72.188,71.313,0.012,70.125,73.813,65.5,72.125,35.563,45.031,72.0,70.0,1000.0,500.0,0.209,499.5,114.938,91.688,0.314,70.063,73.813,65.563,69.813,27.75,42.125,72.0,70.0,1000.0,500.0,0.206,495.0,114.188,83.188,0.179,70.25,74.625,64.875,74.25,47.156,45.719,72.0,70.0,1000.0,500.0,0.205,493.25,114.75,99.0,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,531.5,532.5,303.25,531.0,532.0,526.0,0.619,-0.149,4.088,0.0,1.008,0.319,0.002,1.055,0.802,1.403
2052008,1221,1.0,1.0,1.0,1.0,82.066,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,323.185,23.099,12.991,0.0,80.0,65.0,1.4,1585.313,1629.872,1946.863,684.767,65.006,53.375,70.66,61.577,62.249,1.353,2.131,0.242,70.636,56.501,26.305,21.958,29.391,32.415,118.215,73.606,116.984,42.763,59.897,42.496,-10.852,110.0,110.0,71.875,73.688,65.625,66.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,97.938,72.063,71.313,0.012,70.25,73.75,65.5,71.938,30.828,43.719,72.0,70.0,1000.0,500.0,0.216,510.0,115.063,91.625,0.306,70.188,73.875,65.563,69.813,30.469,41.844,72.0,70.0,1000.0,500.0,0.205,497.25,114.25,83.188,0.179,70.25,74.625,64.875,74.25,47.094,44.438,72.0,70.0,1000.0,500.0,0.212,505.25,114.563,99.063,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.5,532.0,303.25,530.0,532.0,526.0,0.637,-0.202,4.107,0.0,1.007,0.323,0.001,1.037,0.804,1.38
2052008,1222,1.0,1.0,1.0,1.0,82.075,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.068,12.962,0.0,80.0,65.0,1.4,1605.688,1634.123,1952.423,684.767,65.006,53.375,70.877,61.577,62.358,1.421,2.17,0.253,70.678,56.42,26.11,22.044,29.313,32.308,116.887,74.139,115.728,42.545,59.792,42.35,-10.852,110.0,110.0,71.75,73.688,65.813,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,98.125,72.063,71.313,0.012,70.125,73.813,65.563,72.125,35.469,45.188,72.0,70.0,1000.0,500.0,0.207,498.0,115.313,91.563,0.305,70.063,73.875,65.563,69.813,27.703,40.094,72.0,70.0,1000.0,500.0,0.217,510.25,114.375,83.188,0.177,70.25,74.625,64.938,74.25,47.031,44.469,72.0,70.0,1000.0,500.0,0.212,505.0,114.563,99.063,0.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,531.0,532.0,303.25,529.5,532.0,526.0,0.625,-0.147,3.863,0.0,1.026,0.322,0.001,1.047,0.798,1.389
2052008,1223,1.0,1.0,1.0,1.0,82.142,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,22.995,13.049,0.0,80.0,65.0,1.4,1598.313,1629.872,1945.01,690.574,65.113,53.375,70.877,61.577,62.467,1.406,2.12,0.242,70.538,56.435,26.082,21.958,29.3,32.308,116.149,73.819,114.99,42.473,59.792,42.277,-10.852,110.0,110.0,71.875,73.75,65.813,66.125,0.0,26.219,72.0,70.0,1000.0,500.0,0.024,98.438,72.063,71.313,0.012,70.125,73.875,65.5,72.125,35.375,44.844,72.0,70.0,1000.0,500.0,0.209,500.5,115.313,91.625,0.312,70.063,73.875,65.625,69.875,27.672,41.594,72.0,70.0,1000.0,500.0,0.208,498.25,114.375,83.188,0.174,70.25,74.688,64.938,74.25,46.969,44.313,72.0,70.0,1000.0,500.0,0.213,505.75,114.125,98.875,0.618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.5,532.0,303.25,530.5,532.0,525.5,0.63,-0.148,3.851,0.0,1.016,0.322,0.001,1.068,0.785,1.363
2052008,1224,1.0,1.0,1.0,1.0,82.164,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,322.014,23.026,13.093,0.0,80.0,65.0,1.4,1588.125,1628.455,1945.01,681.864,65.113,53.268,70.768,61.467,62.467,1.391,2.159,0.249,70.65,56.433,26.11,21.901,29.3,32.308,115.117,73.713,114.03,42.473,59.897,42.204,-10.852,110.0,110.0,71.75,73.813,65.813,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.028,105.25,72.063,71.313,0.012,70.125,73.875,65.563,72.125,30.641,45.25,72.0,70.0,1000.0,500.0,0.206,497.5,115.188,91.625,0.301,70.188,74.0,65.625,69.875,27.641,41.25,72.0,70.0,1000.0,500.0,0.208,502.75,114.25,83.188,0.179,70.25,74.813,64.938,74.25,46.906,44.719,72.0,70.0,1000.0,500.0,0.211,503.25,114.125,98.813,0.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,532.0,303.25,531.0,532.0,525.5,0.605,-0.202,3.618,0.0,1.027,0.322,0.001,1.025,0.804,1.375
2052008,1225,1.0,1.0,1.0,1.0,82.182,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,318.501,23.047,13.02,0.0,80.0,65.0,1.4,1609.313,1619.957,1928.335,676.06,65.113,53.268,70.768,61.467,62.358,1.41,2.134,0.242,70.636,56.453,26.138,22.016,29.274,32.308,114.232,73.181,113.144,42.327,59.897,42.058,-10.852,110.0,110.0,71.875,73.875,65.813,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.026,101.25,72.063,71.313,0.012,70.25,73.875,65.563,72.125,30.563,45.125,72.0,70.0,1000.0,500.0,0.208,499.25,115.063,91.563,0.309,70.063,73.938,65.563,69.813,27.609,41.625,72.0,70.0,1000.0,500.0,0.207,497.25,114.188,83.313,0.165,70.25,74.813,64.875,74.125,46.813,45.531,72.0,70.0,1000.0,500.0,0.205,496.75,114.313,98.813,0.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.0,303.0,529.5,532.0,525.5,0.611,-0.199,3.626,0.0,1.019,0.319,0.001,1.05,0.737,1.398
2052008,1226,1.0,1.0,1.0,1.0,82.153,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.078,13.064,0.0,80.0,65.0,1.4,1590.313,1625.622,1956.13,687.67,65.006,53.268,70.768,61.357,62.249,1.375,2.024,0.242,70.533,56.442,26.194,21.987,29.287,32.308,118.731,72.755,117.205,42.327,59.897,41.985,-10.852,110.0,110.0,71.875,73.813,65.813,66.188,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,98.063,72.063,71.25,0.012,70.25,73.938,65.563,71.938,30.484,45.344,72.0,70.0,1000.0,500.0,0.208,498.25,115.625,91.375,0.295,70.063,73.938,65.563,69.688,27.578,40.438,72.0,70.0,1000.0,500.0,0.214,509.25,113.875,82.938,0.161,70.25,74.813,64.938,74.25,46.75,45.469,72.0,70.0,1000.0,500.0,0.205,498.0,114.563,98.813,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.25,531.5,532.0,526.0,0.766,-0.254,5.085,0.0,1.016,0.322,0.001,1.034,0.72,1.416
2052008,1227,1.0,1.0,1.0,1.0,82.156,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,23.047,13.006,0.0,80.0,65.0,1.4,1590.313,1584.601,1932.04,661.556,65.006,53.375,70.768,61.357,62.141,1.425,2.131,0.249,70.638,56.419,26.221,22.016,29.3,32.201,119.321,72.542,117.796,43.127,59.897,42.642,-10.852,110.0,110.0,71.75,73.813,65.813,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,98.063,72.063,71.25,0.012,70.125,73.938,65.5,72.125,30.406,44.688,72.0,70.0,1000.0,500.0,0.211,501.5,116.0,91.563,0.296,70.063,73.938,65.563,69.563,27.547,41.938,72.0,70.0,1000.0,500.0,0.206,496.0,113.813,82.563,0.161,70.25,74.813,64.875,74.125,50.438,45.844,72.0,70.0,1000.0,500.0,0.202,494.75,114.563,98.875,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,532.0,303.25,530.5,532.0,526.0,0.751,-0.376,5.074,0.0,1.001,0.321,0.001,1.045,0.728,1.381
2052008,1228,1.0,1.0,1.0,1.0,82.095,0.0,50.0,50.0,50.0,1.0,1.0,995.313,320.843,23.047,12.991,0.0,80.0,65.0,1.4,1592.875,1617.125,1939.451,663.006,64.899,53.268,70.768,61.248,62.141,1.391,2.07,0.227,70.561,56.478,26.305,22.016,29.274,32.308,118.067,72.329,117.057,43.49,59.792,43.225,-10.852,110.0,110.0,71.875,73.813,65.625,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.024,97.813,71.938,71.313,0.012,70.125,73.875,65.5,71.938,30.344,45.25,72.0,70.0,1000.0,500.0,0.208,497.5,115.938,91.625,0.264,70.0,74.0,65.563,69.375,27.531,41.25,72.0,70.0,1000.0,500.0,0.21,500.5,113.813,82.375,0.161,70.25,74.75,64.75,74.125,46.594,45.406,72.0,70.0,1000.0,500.0,0.208,496.0,114.563,98.813,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,532.0,303.25,530.5,532.0,526.0,0.509,-0.211,3.362,0.0,0.995,0.321,0.001,0.928,0.732,1.41
2052008,1229,1.0,1.0,1.0,1.0,82.125,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,23.057,12.991,0.0,80.0,65.0,1.4,1589.625,1622.789,1941.304,678.962,65.006,53.268,70.768,61.357,62.141,1.372,2.102,0.238,70.546,56.447,26.277,22.016,29.274,32.308,117.698,72.968,116.393,43.636,59.687,43.298,-10.852,110.0,110.0,71.875,73.813,65.625,66.188,0.0,25.234,72.0,70.0,1000.0,500.0,0.028,104.938,71.938,71.313,0.012,70.125,73.938,65.563,71.813,30.281,45.406,72.0,70.0,1000.0,500.0,0.207,497.75,116.25,90.688,0.251,70.0,73.938,65.563,69.375,27.516,42.219,72.0,70.0,1000.0,500.0,0.204,494.0,113.875,82.25,0.161,70.25,74.75,64.875,74.125,50.281,44.375,72.0,70.0,1000.0,500.0,0.213,505.5,114.313,98.688,0.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.673,-0.274,4.346,0.0,1.009,0.322,0.001,0.927,0.736,1.378
2052008,1230,1.0,1.0,1.0,1.0,82.117,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.015,13.049,0.0,80.0,65.0,1.4,1604.0,1612.879,1948.717,687.67,65.006,53.161,70.768,61.467,62.249,1.41,2.124,0.253,70.609,56.499,26.194,21.987,29.274,32.201,116.371,73.606,115.211,43.636,59.792,43.371,-10.867,110.0,110.0,71.875,73.813,65.813,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.313,0.012,70.0,73.938,65.563,71.75,34.906,44.313,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,90.25,0.265,70.0,73.938,65.563,69.375,30.234,41.344,72.0,70.0,1000.0,500.0,0.208,500.0,113.875,82.25,0.161,70.25,74.813,64.875,74.125,46.438,44.313,72.0,70.0,1000.0,500.0,0.214,503.75,114.0,98.5,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.624,-0.214,3.858,0.0,1.016,0.322,0.001,0.984,0.736,1.349
2052008,1231,1.0,1.0,1.0,1.0,82.116,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.099,13.02,0.0,80.0,65.0,1.4,1595.25,1617.125,1941.304,673.158,65.006,53.268,70.768,61.467,62.249,1.413,2.106,0.235,70.554,56.427,26.249,21.987,29.3,32.201,115.781,73.5,114.621,43.636,59.687,43.371,-10.852,110.0,110.0,71.75,73.813,65.813,66.188,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,98.25,72.063,71.313,0.012,70.25,74.0,65.563,71.75,30.172,44.719,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,89.875,0.27,70.0,74.0,65.563,69.375,30.234,41.938,72.0,70.0,1000.0,500.0,0.206,496.5,113.875,82.25,0.161,70.25,74.813,64.938,74.063,43.625,44.188,72.0,70.0,1000.0,500.0,0.215,505.75,114.0,98.375,0.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.0,303.25,531.0,532.0,525.5,0.634,-0.215,3.873,0.0,1.015,0.321,0.001,1.005,0.736,1.335
2052008,1232,1.0,1.0,1.0,1.0,82.117,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,323.185,23.015,13.035,0.0,80.0,65.0,1.4,1584.188,1629.872,1952.423,692.026,65.006,53.268,70.66,61.467,62.249,1.41,2.134,0.227,70.57,56.498,26.221,22.073,29.287,32.308,114.748,73.287,113.587,43.636,59.687,43.371,-10.852,110.0,110.0,71.875,73.813,65.813,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.024,97.563,72.063,71.313,0.012,70.25,73.938,65.563,71.75,30.094,45.156,72.0,70.0,1000.0,500.0,0.208,497.25,115.188,89.813,0.268,70.0,73.938,65.563,69.375,27.484,40.719,72.0,70.0,1000.0,500.0,0.215,505.25,113.938,82.125,0.161,70.25,74.813,64.875,74.063,46.281,44.531,72.0,70.0,1000.0,500.0,0.212,504.25,113.938,98.375,0.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,531.5,532.0,525.5,0.644,-0.215,3.863,0.0,1.011,0.323,0.001,0.983,0.741,1.359
2052008,1233,1.0,1.0,1.0,1.0,82.12,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,323.185,23.047,13.035,0.0,80.0,65.0,1.4,1589.188,1608.634,1956.13,681.864,65.006,53.268,70.66,61.357,62.249,1.375,2.109,0.235,70.584,56.454,26.194,21.987,29.216,32.201,119.1,73.074,117.796,43.854,59.792,43.517,-10.852,110.0,110.0,71.875,73.813,65.813,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,97.813,72.063,71.313,0.012,70.25,74.0,65.563,71.625,30.031,44.75,72.0,70.0,1000.0,500.0,0.208,501.25,114.563,89.625,0.255,70.0,73.938,65.563,69.563,30.219,41.906,72.0,70.0,1000.0,500.0,0.206,496.5,113.875,82.25,0.161,70.25,74.75,64.938,74.063,46.219,44.438,72.0,70.0,1000.0,500.0,0.212,505.75,114.0,98.375,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.5,532.0,303.25,531.5,532.0,526.0,0.653,-0.276,4.339,0.0,1.005,0.323,0.001,0.919,0.736,1.356
2052008,1234,1.0,1.0,1.0,1.0,82.078,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.047,13.006,0.0,80.0,65.0,1.4,1607.125,1619.957,1945.01,674.609,64.899,53.161,70.66,61.248,62.141,1.413,2.138,0.238,70.603,56.498,26.249,22.044,29.216,32.201,118.952,72.542,117.796,43.926,59.792,43.662,-10.852,110.0,110.0,71.75,73.813,65.625,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.029,107.25,72.063,71.313,0.012,70.125,74.063,65.563,71.563,34.656,44.969,72.0,70.0,1000.0,500.0,0.208,500.0,114.5,89.313,0.267,70.0,73.938,65.438,69.25,30.203,41.531,72.0,70.0,1000.0,500.0,0.208,498.0,114.188,82.25,0.161,70.25,74.75,64.875,73.875,46.125,44.688,72.0,70.0,1000.0,500.0,0.211,503.25,114.0,97.813,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,532.0,303.0,530.5,532.0,525.5,0.574,-0.216,3.847,0.0,1.02,0.323,0.001,0.972,0.744,1.297
2052008,1235,1.0,1.0,1.0,1.0,82.07,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.047,13.02,0.0,80.0,65.0,1.4,1590.688,1610.049,1935.745,670.257,64.899,53.161,70.552,61.248,62.141,1.417,2.134,0.242,70.539,56.415,26.277,22.044,29.216,32.201,117.329,72.436,116.097,43.999,59.687,43.662,-10.852,110.0,110.0,71.875,73.813,65.625,66.188,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,98.5,72.063,71.438,0.012,70.25,74.063,65.5,71.563,29.906,45.219,72.0,70.0,1000.0,500.0,0.208,498.5,114.688,89.25,0.234,70.0,73.938,65.438,69.375,30.203,41.438,72.0,70.0,1000.0,500.0,0.207,502.25,114.375,82.125,0.161,70.25,74.813,64.875,73.625,46.063,44.781,72.0,70.0,1000.0,500.0,0.209,502.75,114.0,97.813,0.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.632,-0.28,4.102,0.0,1.015,0.321,0.001,0.861,0.751,1.32
2052008,1236,1.0,1.0,1.0,1.0,82.101,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,322.014,23.005,13.02,0.0,80.0,65.0,1.4,1596.5,1591.666,1950.57,668.806,64.899,53.161,70.66,61.357,62.249,1.421,2.095,0.249,70.562,56.512,26.333,22.073,29.261,32.308,116.592,73.074,115.433,43.999,59.687,43.662,-10.867,110.0,110.0,71.875,73.813,65.625,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,97.688,71.938,71.313,0.012,70.25,74.063,65.5,71.563,29.813,44.625,72.0,70.0,1000.0,500.0,0.211,501.75,114.938,89.063,0.257,70.0,74.0,65.563,69.375,27.453,41.75,72.0,70.0,1000.0,500.0,0.207,497.0,114.375,82.25,0.165,70.125,74.813,64.75,73.625,45.969,45.813,72.0,70.0,1000.0,500.0,0.202,494.75,114.0,97.813,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,532.0,303.25,529.5,532.0,526.0,0.613,-0.28,3.853,0.0,1.001,0.322,0.001,0.961,0.766,1.325
2052008,1237,1.0,1.0,1.0,1.0,82.088,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,322.014,23.047,13.02,0.0,80.0,65.0,1.4,1596.5,1624.205,1952.423,680.413,65.006,53.268,70.66,61.357,62.141,1.433,2.099,0.235,70.563,56.452,26.249,22.016,29.274,32.201,115.781,73.5,114.621,44.072,59.687,43.808,-10.852,110.0,110.0,71.875,73.813,65.813,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,98.0,72.188,71.313,0.012,70.25,74.063,65.5,71.563,29.766,44.938,72.0,70.0,1000.0,500.0,0.208,499.5,115.313,89.25,0.256,70.063,74.0,65.563,69.563,27.438,40.5,72.0,70.0,1000.0,500.0,0.216,506.0,114.563,82.313,0.166,70.25,74.813,64.875,73.75,45.906,45.438,72.0,70.0,1000.0,500.0,0.208,495.5,114.125,97.875,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,532.0,303.0,530.0,531.5,525.5,0.632,-0.22,3.864,0.0,1.001,0.322,0.002,0.964,0.774,1.292
2052008,1238,1.0,1.0,1.0,1.0,82.086,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,323.185,22.974,12.977,0.0,80.0,65.0,1.4,1590.688,1601.561,1957.984,674.609,65.006,53.161,70.66,61.357,62.249,1.444,2.01,0.231,70.612,56.495,26.249,22.131,29.248,32.201,114.896,73.181,113.808,43.926,59.687,43.735,-10.852,110.0,110.0,71.875,73.813,65.625,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.028,105.313,72.063,71.313,0.012,70.25,74.063,65.5,71.625,29.688,44.969,72.0,70.0,1000.0,500.0,0.208,500.0,115.313,89.313,0.248,70.188,74.0,65.563,69.563,27.422,41.656,72.0,70.0,1000.0,500.0,0.205,499.25,114.875,82.563,0.166,70.25,74.875,64.875,73.75,45.844,45.063,72.0,70.0,1000.0,500.0,0.21,498.5,114.125,97.875,0.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.599,-0.157,3.613,0.0,1.016,0.323,0.001,0.932,0.775,1.313
2052008,1239,1.0,1.0,1.0,1.0,82.041,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,322.014,23.047,13.02,0.0,80.0,65.0,1.4,1598.063,1631.289,1946.863,683.316,64.899,53.161,70.552,61.248,62.249,1.452,2.113,0.235,70.606,56.617,26.249,22.073,29.216,32.201,119.468,72.968,117.944,43.999,59.687,43.808,-10.867,110.0,110.0,71.875,73.813,65.813,66.188,0.0,25.422,72.0,70.0,1000.0,500.0,0.026,100.688,72.063,71.25,0.012,70.125,74.063,65.5,71.625,29.625,44.469,72.0,70.0,1000.0,500.0,0.212,503.0,115.313,89.313,0.258,70.063,74.0,65.563,69.563,27.391,41.75,72.0,70.0,1000.0,500.0,0.206,496.75,114.813,82.688,0.165,70.25,74.875,64.875,73.625,45.75,44.344,72.0,70.0,1000.0,500.0,0.213,505.75,114.313,97.813,0.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,532.0,303.25,530.5,531.5,525.5,0.755,-0.159,5.071,0.0,1.022,0.322,0.001,0.97,0.766,1.315
2052008,1240,1.0,1.0,1.0,1.0,82.028,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,320.843,23.068,13.064,0.0,80.0,65.0,1.4,1598.875,1665.336,1937.598,680.413,64.899,53.161,70.66,61.248,62.141,1.402,2.113,0.231,70.547,56.437,26.249,22.073,29.222,32.201,119.911,72.649,118.608,44.144,59.687,43.808,-10.852,110.0,110.0,71.75,73.813,65.625,66.188,0.0,25.859,72.0,70.0,1000.0,500.0,0.024,98.313,71.938,71.313,0.012,70.125,74.125,65.563,71.563,34.25,45.25,72.0,70.0,1000.0,500.0,0.207,497.0,114.938,89.313,0.256,70.063,74.0,65.563,69.563,23.453,42.125,72.0,70.0,1000.0,500.0,0.206,495.5,114.5,82.688,0.161,70.25,74.875,64.875,73.625,45.688,44.375,72.0,70.0,1000.0,500.0,0.213,505.5,114.563,98.125,0.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.0,530.5,531.5,525.5,0.636,-0.282,4.339,0.0,1.006,0.321,0.001,0.948,0.741,1.369
2052008,1241,1.0,1.0,1.0,1.0,82.059,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,23.068,13.064,0.0,80.0,65.0,1.4,1607.875,1617.125,1933.893,671.707,65.006,53.161,70.66,61.248,62.141,1.413,2.081,0.238,70.49,56.399,26.333,22.073,29.248,32.308,118.141,72.542,116.836,44.217,59.687,43.954,-10.867,110.0,110.0,71.875,73.875,65.625,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,98.0,72.063,71.25,0.012,70.25,74.188,65.5,71.625,34.219,45.156,72.0,70.0,1000.0,500.0,0.208,499.25,114.688,89.25,0.248,70.188,74.0,65.438,69.563,27.328,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,114.25,82.563,0.161,70.25,74.875,64.875,73.75,45.594,45.375,72.0,70.0,1000.0,500.0,0.205,497.75,114.75,98.313,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,532.0,303.25,530.0,532.0,525.5,0.66,-0.222,4.348,0.0,1.013,0.321,0.001,0.912,0.738,1.393
2052008,1242,1.0,1.0,1.0,1.0,81.996,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.005,12.991,0.0,80.0,65.0,1.4,1596.5,1635.54,1937.598,676.06,64.899,53.268,70.768,61.467,62.141,1.41,2.141,0.231,70.442,56.382,26.305,22.073,29.261,32.094,117.624,73.287,116.467,44.217,59.582,43.954,-10.867,110.0,110.0,71.938,73.938,65.625,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,97.688,72.063,71.313,0.012,70.125,74.125,65.563,71.563,34.188,45.531,72.0,70.0,1000.0,500.0,0.206,497.75,114.688,89.063,0.262,70.063,74.063,65.438,69.563,27.297,40.875,72.0,70.0,1000.0,500.0,0.211,506.0,113.875,82.563,0.165,70.313,74.938,64.875,73.75,45.531,45.5,72.0,70.0,1000.0,500.0,0.205,496.5,115.0,98.313,0.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.6,-0.222,3.845,0.0,1.014,0.322,0.001,0.971,0.747,1.368
2052008,1243,1.0,1.0,1.0,1.0,81.982,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.057,13.035,0.0,80.0,65.0,1.4,1615.813,1607.219,1945.01,668.806,64.899,53.161,70.552,61.357,62.358,1.375,2.088,0.246,70.501,56.429,26.277,22.073,29.274,32.201,116.592,73.713,115.359,44.217,59.582,43.954,-10.852,110.0,110.0,71.75,73.938,65.625,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.029,106.75,72.063,71.313,0.012,70.125,74.125,65.5,71.563,34.156,44.938,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,89.0,0.248,70.063,74.063,65.563,69.375,27.266,41.969,72.0,70.0,1000.0,500.0,0.206,495.25,113.813,82.375,0.164,70.25,74.875,64.875,73.75,45.438,46.0,72.0,70.0,1000.0,500.0,0.202,493.5,114.938,98.375,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.663,-0.223,4.108,0.0,1.011,0.32,0.001,0.93,0.746,1.382
2052008,1244,1.0,1.0,1.0,1.0,81.974,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,23.005,13.02,0.0,80.0,65.0,1.4,1612.688,1611.464,1932.04,674.609,64.899,53.161,70.66,61.467,62.249,1.433,2.042,0.242,70.527,56.451,26.333,22.073,29.326,32.201,115.707,73.5,114.547,44.072,59.687,43.954,-10.852,110.0,110.0,71.75,73.938,65.625,66.188,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,98.563,71.938,71.25,0.012,70.125,74.063,65.5,71.563,34.094,45.219,72.0,70.0,1000.0,500.0,0.208,497.5,115.063,89.063,0.253,70.063,74.063,65.563,69.375,27.25,41.5,72.0,70.0,1000.0,500.0,0.208,498.0,113.813,82.313,0.166,70.25,75.0,64.875,73.875,45.375,45.281,72.0,70.0,1000.0,500.0,0.208,496.75,114.938,98.313,0.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.5,532.0,525.5,0.632,-0.098,3.857,0.0,1.005,0.321,0.001,0.951,0.756,1.368
2052008,1245,1.0,1.0,1.0,1.0,82.015,0.0,50.0,50.0,50.0,1.0,1.0,997.655,323.185,22.995,13.064,0.0,80.0,65.0,1.4,1596.125,1597.319,1933.893,665.906,65.006,53.161,70.66,61.357,62.249,1.391,2.131,0.238,70.59,56.44,26.305,22.102,29.248,32.201,114.969,73.394,113.882,44.217,59.687,43.881,-10.852,110.0,110.0,71.875,73.938,65.625,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,97.625,72.063,71.25,0.012,70.125,74.063,65.563,71.625,34.063,45.438,72.0,70.0,1000.0,500.0,0.206,497.0,115.063,89.25,0.24,70.063,74.125,65.563,69.563,27.203,41.125,72.0,70.0,1000.0,500.0,0.208,503.75,113.875,82.25,0.13,70.313,75.0,64.875,73.75,42.531,45.656,72.0,70.0,1000.0,500.0,0.207,493.5,114.5,98.188,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,531.5,525.5,0.601,-0.284,3.613,0.0,0.998,0.323,0.001,0.896,0.595,1.328
2052008,1246,1.0,1.0,1.0,1.0,82.014,0.0,50.0,50.0,50.0,1.0,1.0,998.826,319.672,23.078,13.049,0.0,80.0,65.0,1.4,1606.375,1598.733,1933.893,660.106,65.006,53.161,70.66,61.357,62.249,1.394,2.081,0.257,70.544,56.427,26.221,22.102,29.248,32.201,118.657,72.968,116.984,44.217,59.477,43.954,-10.852,110.0,110.0,71.75,74.0,65.625,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,97.813,72.063,71.25,0.012,70.125,74.125,65.563,71.563,34.031,44.406,72.0,70.0,1000.0,500.0,0.212,503.5,114.938,89.25,0.264,70.063,74.125,65.563,69.25,27.188,41.906,72.0,70.0,1000.0,500.0,0.205,496.0,113.875,82.313,0.135,70.25,74.938,64.875,73.875,45.188,45.594,72.0,70.0,1000.0,500.0,0.207,494.0,114.125,97.875,0.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.0,303.25,530.5,532.0,525.5,0.845,-0.225,5.575,0.0,0.999,0.32,0.001,0.98,0.616,1.325
2052008,1247,1.0,1.0,1.0,1.0,82.009,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.078,13.093,0.0,80.0,65.0,1.4,1606.375,1651.14,1933.893,692.026,65.006,53.268,70.768,61.357,62.249,1.406,2.106,0.253,70.537,56.429,26.36,22.073,29.313,32.308,119.837,72.649,118.46,44.144,59.582,43.954,-10.852,110.0,110.0,71.938,73.938,65.625,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.029,106.875,71.938,71.313,0.012,70.125,74.25,65.563,71.563,34.0,45.188,72.0,70.0,1000.0,500.0,0.208,497.5,114.75,89.063,0.258,70.063,74.125,65.563,69.063,29.891,41.75,72.0,70.0,1000.0,500.0,0.208,497.0,113.875,82.0,0.13,70.25,74.938,64.75,73.75,42.375,44.406,72.0,70.0,1000.0,500.0,0.213,505.5,113.938,97.813,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.0,530.0,531.5,525.5,0.673,-0.161,4.587,0.0,1.019,0.32,0.001,0.958,0.599,1.341
2052008,1248,1.0,1.0,1.0,1.0,81.945,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,319.672,23.057,13.035,0.0,80.0,65.0,1.4,1607.0,1641.211,1939.451,670.257,64.899,53.161,70.66,61.357,62.032,1.417,2.145,0.246,70.56,56.46,26.444,22.102,29.468,32.201,118.067,72.329,116.836,44.217,59.687,44.027,-10.852,110.0,110.0,71.875,74.0,65.625,66.188,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,98.875,72.063,71.313,0.012,70.125,74.25,65.5,71.563,33.969,45.281,72.0,70.0,1000.0,500.0,0.208,498.0,114.688,89.063,0.257,70.0,74.125,65.563,69.0,27.141,41.156,72.0,70.0,1000.0,500.0,0.209,500.75,113.875,81.625,0.13,70.25,74.875,64.75,73.625,45.031,44.625,72.0,70.0,1000.0,500.0,0.211,504.0,113.875,97.75,0.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,531.0,532.0,525.5,0.621,-0.16,4.099,0.0,1.022,0.32,0.001,0.952,0.606,1.303
2052008,1249,1.0,1.0,1.0,1.0,81.929,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,23.057,13.006,0.0,80.0,65.0,1.4,1600.875,1631.289,1945.01,676.06,64.899,53.161,70.66,61.467,62.141,1.41,2.035,0.238,70.501,56.376,26.444,22.159,29.391,32.201,117.772,72.755,116.467,44.217,59.582,44.027,-10.852,110.0,110.0,71.875,74.0,65.625,66.188,0.0,26.031,72.0,70.0,1000.0,500.0,0.024,97.438,72.063,71.25,0.012,70.25,74.25,65.5,71.563,29.203,45.406,72.0,70.0,1000.0,500.0,0.207,497.75,114.938,89.0,0.257,70.0,74.125,65.563,69.0,29.875,42.156,72.0,70.0,1000.0,500.0,0.203,494.75,113.625,81.438,0.152,70.313,74.875,64.875,73.625,42.188,45.188,72.0,70.0,1000.0,500.0,0.207,499.25,113.875,97.75,0.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.0,531.0,532.0,525.5,0.668,-0.161,4.346,0.0,1.008,0.32,0.001,0.964,0.708,1.331
2052008,1250,1.0,1.0,1.0,1.0,81.97,0.0,50.0,50.0,50.0,1.0,1.0,997.655,320.843,23.099,13.093,0.0,80.0,65.0,1.4,1604.625,1605.804,1922.778,673.158,65.006,53.161,70.552,61.797,62.249,1.417,2.102,0.242,70.488,56.429,26.277,22.131,29.326,32.201,116.444,74.032,115.211,44.29,59.687,44.1,-10.852,110.0,110.0,71.875,74.063,65.625,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,97.813,72.063,71.313,0.012,70.25,74.313,65.563,71.563,29.156,44.531,72.0,70.0,1000.0,500.0,0.212,503.0,115.375,89.063,0.269,70.0,74.25,65.563,69.063,27.141,41.688,72.0,70.0,1000.0,500.0,0.207,497.0,113.625,81.25,0.156,70.313,74.938,64.938,73.563,42.094,45.563,72.0,70.0,1000.0,500.0,0.205,494.25,113.938,97.25,0.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.0,530.5,532.0,525.5,0.672,-0.162,4.115,0.0,0.998,0.321,0.001,1.023,0.73,1.289
2052008,1251,1.0,1.0,1.0,1.0,82.077,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,322.014,23.015,13.006,0.0,80.0,65.0,1.4,1585.688,1629.872,1937.598,686.219,65.113,53.161,70.552,61.906,62.576,1.379,2.138,0.231,70.544,56.431,26.194,22.159,29.326,32.201,115.781,74.032,114.621,44.362,59.687,44.1,-10.852,110.0,110.0,71.875,74.125,65.813,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.028,105.625,72.063,71.313,0.012,70.125,74.313,65.563,71.563,33.781,45.344,72.0,70.0,1000.0,500.0,0.207,497.25,115.313,89.25,0.255,70.063,74.25,65.625,69.188,27.125,41.156,72.0,70.0,1000.0,500.0,0.211,501.0,113.625,81.563,0.154,70.313,74.875,64.938,73.438,44.75,44.406,72.0,70.0,1000.0,500.0,0.213,505.0,114.0,97.25,0.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,531.0,532.0,525.5,0.639,-0.222,3.858,0.0,1.004,0.322,0.001,0.961,0.714,1.148
2052008,1252,1.0,1.0,1.0,1.0,82.112,0.0,50.0,50.0,50.0,1.0,1.0,997.655,323.185,23.026,13.02,0.0,80.0,65.0,1.4,1593.438,1628.455,1954.277,677.51,65.219,53.268,70.66,62.016,62.576,1.383,2.035,0.242,70.512,56.524,25.999,22.131,29.313,32.094,114.748,73.926,113.513,44.217,59.582,44.027,-10.852,110.0,110.0,71.75,74.125,65.813,66.188,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,99.125,72.063,71.313,0.012,70.25,74.438,65.563,71.625,33.75,45.375,72.0,70.0,1000.0,500.0,0.206,498.5,115.313,89.25,0.26,70.063,74.25,65.688,69.25,27.109,42.188,72.0,70.0,1000.0,500.0,0.205,494.75,113.813,81.625,0.152,70.25,74.875,65.0,73.438,41.906,44.875,72.0,70.0,1000.0,500.0,0.21,502.25,114.0,96.688,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.0,530.5,532.0,525.5,0.697,-0.161,4.111,0.0,0.998,0.323,0.001,0.98,0.708,1.272
