DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1253,1.0,1.0,1.0,1.0,82.215,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,323.185,23.036,13.006,0.0,80.0,65.0,1.4,1610.813,1636.958,1943.157,676.06,65.326,53.054,70.66,62.016,62.576,1.387,2.127,0.238,70.603,56.483,25.971,22.073,29.326,32.094,118.51,73.713,117.057,44.217,59.582,44.027,-10.852,110.0,110.0,71.875,74.188,65.875,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,98.25,72.063,71.313,0.012,70.125,74.5,65.625,71.625,28.984,44.344,72.0,70.0,1000.0,500.0,0.213,504.25,115.063,89.313,0.247,70.063,74.313,65.625,69.375,29.828,41.406,72.0,70.0,1000.0,500.0,0.208,499.25,113.875,81.813,0.15,70.313,74.938,65.25,73.438,44.531,45.0,72.0,70.0,1000.0,500.0,0.209,502.25,114.0,96.938,0.458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.5,530.0,532.0,525.5,0.747,-0.161,4.833,0.0,1.002,0.323,0.001,0.919,0.695,1.13
2052008,1254,1.0,1.0,1.0,1.0,82.277,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,324.356,23.015,13.064,0.0,80.0,65.0,1.4,1588.625,1627.038,1935.745,663.006,65.326,53.161,70.552,62.016,62.685,1.433,2.106,0.246,70.543,56.438,25.999,22.131,29.313,32.094,114.748,73.5,113.291,44.29,59.582,44.1,-10.852,110.0,110.0,71.875,74.188,65.875,66.313,0.0,26.141,72.0,70.0,1000.0,500.0,0.024,97.813,72.063,71.313,0.012,70.125,74.563,65.625,71.625,33.625,45.0,72.0,70.0,1000.0,500.0,0.208,499.0,114.688,89.25,0.248,70.0,74.313,65.688,69.375,27.078,41.938,72.0,70.0,1000.0,500.0,0.206,496.5,113.875,81.813,0.154,70.313,74.938,65.25,73.438,41.719,45.563,72.0,70.0,1000.0,500.0,0.204,498.0,113.938,96.625,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.813,-0.162,4.848,0.0,1.008,0.324,0.001,0.912,0.714,1.272
2052008,1255,1.0,1.0,1.0,1.0,82.335,0.0,50.0,50.0,50.0,1.0,1.0,998.826,322.014,23.089,13.006,0.0,80.0,65.0,1.4,1600.25,1601.561,1932.04,658.656,65.326,53.161,70.66,62.126,62.685,1.375,2.006,0.242,70.591,56.487,25.971,22.073,29.313,32.201,118.878,73.5,117.944,44.29,59.582,44.1,-10.867,110.0,110.0,71.875,74.25,65.875,66.313,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.0,72.063,71.313,0.012,70.125,74.625,65.625,71.625,28.891,45.094,72.0,70.0,1000.0,500.0,0.208,499.0,114.688,89.063,0.258,70.063,74.313,65.688,69.375,23.141,41.313,72.0,70.0,1000.0,500.0,0.21,500.25,113.813,82.0,0.148,70.25,74.938,65.25,73.438,41.625,45.906,72.0,70.0,1000.0,500.0,0.204,491.5,113.875,96.5,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.475,-0.162,3.114,0.0,0.999,0.322,0.001,0.956,0.681,1.211
2052008,1256,1.0,1.0,1.0,1.0,82.458,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,23.057,13.049,0.0,80.0,65.0,1.4,1600.25,1618.541,1952.423,667.356,65.433,53.161,70.552,62.016,62.685,1.402,2.024,0.253,70.64,56.467,25.971,22.131,29.326,32.094,116.371,73.5,114.399,44.362,59.582,44.1,-10.867,110.0,110.0,71.875,74.188,66.0,66.313,0.0,24.797,72.0,70.0,1000.0,500.0,0.029,106.688,72.063,71.313,0.012,70.25,74.563,65.875,71.625,28.828,45.625,72.0,70.0,1000.0,500.0,0.206,495.75,114.563,89.063,0.252,70.063,74.25,65.688,69.375,27.0,40.969,72.0,70.0,1000.0,500.0,0.211,504.75,113.625,82.0,0.148,70.313,75.0,65.25,73.25,41.531,46.219,72.0,70.0,1000.0,500.0,0.201,491.75,113.875,96.375,0.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,529.5,531.5,525.5,1.061,-0.225,6.57,0.0,1.023,0.322,0.001,0.929,0.677,1.23
2052008,1257,1.0,1.0,1.0,1.0,82.535,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,320.843,23.068,13.049,0.0,80.0,65.0,1.4,1616.688,1610.049,1946.863,668.806,65.433,53.161,70.552,62.126,62.685,1.429,2.127,0.242,70.586,56.483,25.86,22.102,29.313,32.094,117.403,73.926,116.688,44.362,59.582,44.173,-10.867,110.0,110.0,71.75,74.188,66.0,66.5,0.0,25.734,72.0,70.0,1000.0,500.0,0.025,98.688,72.063,71.25,0.012,70.25,74.438,65.875,71.625,28.766,44.813,72.0,70.0,1000.0,500.0,0.21,499.75,114.938,89.063,0.264,70.063,74.25,65.938,69.375,26.953,41.844,72.0,70.0,1000.0,500.0,0.206,496.0,113.563,81.813,0.148,70.25,75.0,65.25,73.25,44.156,45.5,72.0,70.0,1000.0,500.0,0.208,495.5,113.75,96.125,0.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.0,530.5,531.5,525.5,0.379,-0.162,2.383,0.0,1.002,0.321,0.001,0.988,0.68,1.231
2052008,1258,1.0,1.0,1.0,1.0,82.62,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,320.843,23.068,13.064,0.0,80.0,65.0,1.4,1595.688,1627.038,1939.451,681.864,65.433,53.161,70.552,62.126,62.685,1.421,2.117,0.242,70.602,56.444,25.888,22.102,29.339,32.201,118.878,74.032,116.54,44.362,59.582,44.1,-10.867,110.0,110.0,71.875,74.188,66.0,66.5,0.0,26.031,72.0,70.0,1000.0,500.0,0.024,97.75,72.063,71.313,0.012,70.25,74.375,65.875,71.75,25.688,45.313,72.0,70.0,1000.0,500.0,0.205,497.25,115.063,89.063,0.242,70.063,74.25,65.938,69.563,26.922,40.438,72.0,70.0,1000.0,500.0,0.217,507.25,113.625,81.813,0.148,70.313,75.125,65.313,73.25,41.344,44.125,72.0,70.0,1000.0,500.0,0.213,506.75,113.875,96.125,0.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.5,532.0,525.5,1.203,-0.225,7.787,0.0,1.009,0.321,0.001,0.91,0.681,1.178
2052008,1259,1.0,1.0,1.0,1.0,82.753,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,324.356,23.047,13.006,0.0,80.0,65.0,1.4,1587.063,1622.789,1961.692,677.51,65.539,53.161,70.552,62.236,62.794,1.41,2.124,0.246,70.664,56.464,25.804,22.159,29.339,32.201,116.002,74.245,115.064,44.362,59.687,44.1,-10.852,110.0,110.0,71.938,74.125,66.0,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,103.063,72.063,71.313,0.012,70.25,74.313,65.938,71.75,28.609,45.438,72.0,70.0,1000.0,500.0,0.206,497.25,115.063,89.063,0.248,70.063,74.25,65.938,69.563,26.891,41.625,72.0,70.0,1000.0,500.0,0.205,500.25,113.813,81.813,0.148,70.25,75.125,65.438,73.25,41.25,44.531,72.0,70.0,1000.0,500.0,0.212,504.5,113.875,96.125,0.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.518,-0.222,3.124,0.0,1.029,0.324,0.001,0.932,0.685,1.163
2052008,1300,1.0,1.0,1.0,1.0,82.856,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,23.047,13.006,0.0,80.0,65.0,1.4,1609.25,1625.622,1937.598,664.456,65.539,53.161,70.66,62.236,62.902,1.398,2.01,0.253,70.612,56.494,25.804,22.102,29.378,32.201,116.739,74.245,115.211,44.29,59.687,44.1,-10.867,110.0,110.0,71.875,74.125,66.063,66.5,0.0,25.063,72.0,70.0,1000.0,500.0,0.028,104.375,72.063,71.25,0.012,70.25,74.313,65.938,71.75,28.516,44.344,72.0,70.0,1000.0,500.0,0.213,504.0,115.063,89.0,0.238,70.063,74.188,65.938,69.563,26.844,41.875,72.0,70.0,1000.0,500.0,0.206,495.75,113.813,81.813,0.148,70.313,75.063,65.438,73.25,41.156,46.0,72.0,70.0,1000.0,500.0,0.201,493.25,113.875,96.125,0.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,529.5,532.0,525.5,0.829,-0.16,5.088,0.0,1.0,0.32,0.001,0.897,0.685,1.194
2052008,1301,1.0,1.0,1.0,1.0,82.967,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,23.109,12.991,0.0,80.0,65.0,1.4,1609.25,1636.958,1933.893,665.906,65.539,53.268,70.66,62.236,62.902,1.421,2.056,0.253,70.595,56.476,25.777,22.131,29.391,32.201,115.854,74.139,114.03,44.435,60.002,44.173,-10.852,110.0,110.0,71.75,74.063,66.188,66.5,0.0,25.0,72.0,70.0,1000.0,500.0,0.027,103.125,72.063,71.313,0.012,70.25,74.25,65.938,71.75,28.438,45.125,72.0,70.0,1000.0,500.0,0.207,498.0,114.688,88.938,0.247,70.188,74.125,66.063,69.688,26.797,41.0,72.0,70.0,1000.0,500.0,0.212,502.5,113.875,81.813,0.148,70.313,75.063,65.438,73.438,43.813,45.906,72.0,70.0,1000.0,500.0,0.204,491.75,113.75,96.125,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.0,532.0,303.25,531.0,531.5,525.5,1.01,-0.219,6.092,0.0,1.005,0.321,0.001,0.92,0.686,1.172
2052008,1302,1.0,1.0,1.0,1.0,83.122,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,323.185,23.109,13.035,0.0,80.0,65.0,1.4,1596.813,1627.038,1939.451,661.556,65.646,53.268,70.66,62.346,62.902,1.391,2.081,0.249,70.593,56.472,25.804,22.102,29.43,32.201,120.058,73.926,118.682,44.435,59.687,44.173,-10.852,110.0,110.0,71.875,74.0,66.063,66.625,0.0,24.797,72.0,70.0,1000.0,500.0,0.027,103.063,72.063,71.25,0.012,70.25,74.25,65.938,71.75,25.359,45.344,72.0,70.0,1000.0,500.0,0.206,497.0,114.5,88.688,0.248,70.188,74.125,66.063,69.688,22.844,41.875,72.0,70.0,1000.0,500.0,0.207,497.0,113.875,82.0,0.148,70.313,75.0,65.438,73.25,41.0,45.906,72.0,70.0,1000.0,500.0,0.204,492.5,113.75,96.125,0.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,531.0,531.5,525.5,0.689,-0.224,4.59,0.0,1.004,0.323,0.001,0.926,0.682,1.262
2052008,1303,1.0,1.0,1.0,1.0,83.169,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,23.057,13.02,0.0,80.0,65.0,1.4,1591.125,1652.559,1946.863,664.456,65.539,53.161,70.552,62.126,62.794,1.444,2.013,0.238,70.556,56.455,25.804,22.073,29.404,32.201,120.058,73.819,118.756,44.362,59.582,44.1,-10.852,110.0,110.0,71.875,74.0,66.063,66.625,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,103.0,72.063,71.25,0.012,70.313,74.188,65.938,71.75,25.25,45.313,72.0,70.0,1000.0,500.0,0.208,498.5,114.375,88.688,0.244,70.188,74.125,66.063,69.563,22.781,41.438,72.0,70.0,1000.0,500.0,0.209,499.25,113.875,82.0,0.113,70.313,75.063,65.438,73.25,43.656,45.938,72.0,70.0,1000.0,500.0,0.204,492.0,113.5,96.125,0.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,531.5,303.25,530.0,532.0,525.5,0.649,-0.224,4.333,0.0,1.014,0.319,0.001,0.906,0.521,1.168
2052008,1304,1.0,1.0,1.0,1.0,83.264,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,322.014,23.078,13.107,0.0,80.0,65.0,1.4,1600.563,1715.129,1943.157,681.864,65.539,53.161,70.66,62.126,62.794,1.413,2.099,0.235,70.57,56.455,25.804,22.073,29.43,32.201,118.436,73.606,117.057,44.362,59.792,44.173,-10.852,110.0,110.0,71.875,74.0,66.063,66.5,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.375,72.063,71.313,0.012,70.313,74.188,65.938,71.75,28.156,45.438,72.0,70.0,1000.0,500.0,0.207,498.25,114.188,88.625,0.246,70.063,74.125,66.063,69.188,22.719,40.375,72.0,70.0,1000.0,500.0,0.215,509.25,113.563,82.0,0.113,70.25,75.063,65.313,73.25,40.844,45.125,72.0,70.0,1000.0,500.0,0.209,498.0,113.5,96.063,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,531.5,303.25,530.5,531.5,525.5,0.71,-0.161,4.596,0.0,1.019,0.322,0.001,0.909,0.516,1.208
2052008,1305,1.0,1.0,1.0,1.0,83.36,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,23.026,13.02,0.0,80.0,65.0,1.4,1601.688,1675.281,1948.717,684.767,65.539,53.161,70.66,62.126,62.794,1.402,2.166,0.238,70.574,56.459,25.832,22.102,29.443,32.201,117.698,74.564,116.467,44.362,59.687,44.1,-10.852,110.0,110.0,71.875,73.938,66.063,66.75,0.0,25.25,72.0,70.0,1000.0,500.0,0.024,95.813,72.063,71.313,0.012,70.25,74.125,66.0,71.625,25.078,44.688,72.0,70.0,1000.0,500.0,0.21,503.0,114.375,88.5,0.248,70.063,74.063,66.063,69.063,26.578,40.313,72.0,70.0,1000.0,500.0,0.216,508.0,113.563,81.625,0.113,70.313,75.063,65.438,73.25,40.75,44.469,72.0,70.0,1000.0,500.0,0.212,505.0,113.75,96.125,0.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.0,531.5,525.5,0.657,-0.223,4.094,0.0,1.018,0.321,0.001,0.928,0.522,1.155
2052008,1306,1.0,1.0,1.0,1.0,83.458,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.068,13.078,0.0,80.0,65.0,1.4,1588.875,1673.86,1941.304,668.806,65.539,53.161,70.66,62.126,62.794,1.413,2.085,0.246,70.6,56.406,25.832,22.073,29.456,32.308,116.739,74.671,115.507,44.508,59.582,44.246,-10.852,110.0,110.0,71.875,73.938,66.063,66.625,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,100.5,72.063,71.313,0.012,70.313,74.125,66.0,71.75,24.984,45.156,72.0,70.0,1000.0,500.0,0.207,498.5,114.5,88.5,0.24,70.0,74.125,66.063,69.0,26.547,42.063,72.0,70.0,1000.0,500.0,0.204,494.75,113.25,81.438,0.125,70.313,75.063,65.438,73.25,40.656,44.813,72.0,70.0,1000.0,500.0,0.21,502.5,113.75,96.375,0.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,532.0,303.25,530.0,531.5,525.5,0.676,-0.227,4.106,0.0,1.013,0.322,0.001,0.902,0.575,1.226
2052008,1307,1.0,1.0,1.0,1.0,83.566,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.036,13.107,0.0,80.0,65.0,1.4,1600.375,1662.496,1948.717,667.356,65.539,53.161,70.552,62.016,62.902,1.425,2.124,0.238,70.563,56.458,25.749,22.131,29.468,32.308,115.854,74.564,114.842,44.362,59.582,44.173,-10.852,110.0,110.0,71.938,73.938,66.188,66.625,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,102.125,72.063,71.313,0.012,70.313,74.063,66.0,71.625,24.875,45.25,72.0,70.0,1000.0,500.0,0.207,498.5,114.5,88.125,0.23,69.938,74.063,66.063,68.75,29.281,41.25,72.0,70.0,1000.0,500.0,0.209,500.25,113.25,81.125,0.126,70.313,75.063,65.438,73.438,43.313,44.906,72.0,70.0,1000.0,500.0,0.209,502.0,113.875,96.375,0.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,531.5,303.5,530.0,531.5,525.5,0.565,-0.163,3.369,0.0,1.012,0.321,0.001,0.877,0.585,1.192
2052008,1308,1.0,1.0,1.0,1.0,83.623,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.005,13.137,0.0,80.0,65.0,1.4,1594.188,1615.71,1939.451,665.906,65.433,53.161,70.552,61.467,62.685,1.425,2.113,0.235,70.531,56.423,25.832,22.073,29.456,32.201,114.969,74.032,114.03,44.435,59.687,44.246,-10.852,110.0,110.0,71.875,73.875,66.063,66.625,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,102.313,71.938,71.313,0.012,70.25,74.063,65.938,71.625,27.781,45.031,72.0,70.0,1000.0,500.0,0.21,500.5,114.563,87.813,0.229,70.063,74.063,66.063,69.063,29.281,41.906,72.0,70.0,1000.0,500.0,0.206,496.5,113.313,81.0,0.148,70.375,74.938,65.313,73.25,37.594,45.625,72.0,70.0,1000.0,500.0,0.204,496.25,113.875,96.125,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,532.0,303.0,530.0,531.5,525.5,0.528,-0.163,3.123,0.0,1.012,0.32,0.001,0.886,0.692,1.147
2052008,1309,1.0,1.0,1.0,1.0,83.591,0.0,50.0,50.0,50.0,1.0,1.0,989.458,320.843,23.036,13.006,0.0,80.0,65.0,1.4,1594.188,1628.455,1935.745,671.707,65.219,53.161,70.552,61.248,62.358,1.368,2.134,0.246,70.593,56.486,26.082,22.131,29.481,32.201,115.412,72.649,113.661,44.58,59.687,44.246,-10.852,110.0,110.0,71.875,73.875,66.0,66.75,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.313,0.012,70.25,74.063,65.875,71.563,27.688,45.313,72.0,70.0,1000.0,500.0,0.207,499.0,114.563,87.5,0.246,70.063,74.125,65.938,69.25,26.531,40.969,72.0,70.0,1000.0,500.0,0.212,503.25,113.625,81.0,0.148,70.313,74.938,65.25,73.0,40.344,45.188,72.0,70.0,1000.0,500.0,0.209,497.25,113.75,95.25,0.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,531.5,303.0,530.0,531.5,525.5,0.943,-0.288,5.83,0.0,0.989,0.321,0.001,0.963,0.698,1.204
2052008,1310,1.0,1.0,1.0,1.0,83.517,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.036,12.991,0.0,80.0,65.0,1.4,1597.125,1619.957,1948.717,674.609,65.006,53.161,70.552,60.808,62.032,1.444,2.07,0.253,70.541,56.429,26.305,22.073,29.507,32.308,119.468,72.01,118.165,44.508,59.582,44.319,-10.852,110.0,110.0,71.875,73.875,65.875,66.625,0.0,25.563,72.0,70.0,1000.0,500.0,0.022,94.875,72.063,71.25,0.012,70.25,74.125,65.875,71.313,27.609,45.438,72.0,70.0,1000.0,500.0,0.207,498.25,114.5,87.5,0.213,70.063,74.125,65.625,69.25,29.234,42.125,72.0,70.0,1000.0,500.0,0.206,495.75,113.625,81.25,0.149,70.313,75.0,64.938,72.875,40.25,44.75,72.0,70.0,1000.0,500.0,0.214,500.75,113.5,95.25,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,532.0,303.0,531.0,531.5,525.5,0.632,-0.163,4.333,0.0,1.012,0.321,0.001,0.831,0.698,1.135
2052008,1311,1.0,1.0,1.0,1.0,83.403,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.057,13.122,0.0,80.0,65.0,1.4,1614.438,1632.706,1945.01,677.51,64.793,53.161,70.552,60.479,61.814,1.406,2.056,0.246,70.528,56.453,26.527,22.131,29.553,32.308,120.132,71.584,118.977,44.58,59.582,44.246,-10.867,110.0,110.0,71.875,73.938,65.875,66.5,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.875,72.063,71.313,0.012,70.25,74.313,65.625,71.25,27.531,44.938,72.0,70.0,1000.0,500.0,0.209,500.0,114.5,87.438,0.223,70.188,74.125,65.563,69.25,26.469,41.438,72.0,70.0,1000.0,500.0,0.209,499.25,113.625,81.625,0.144,70.375,74.938,64.75,72.563,40.156,44.281,72.0,70.0,1000.0,500.0,0.214,504.75,113.438,95.0,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.5,531.5,526.0,0.549,-0.292,3.844,0.0,1.013,0.322,0.001,0.873,0.666,1.232
2052008,1312,1.0,1.0,1.0,1.0,83.299,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,323.185,22.995,13.064,0.0,80.0,65.0,1.4,1593.688,1649.721,1945.01,689.122,64.58,53.161,70.552,60.479,61.705,1.41,2.134,0.242,70.581,56.418,26.638,22.188,29.579,32.415,118.141,71.584,116.984,44.508,59.582,44.246,-10.867,110.0,110.0,71.875,73.938,65.625,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,102.313,71.938,71.313,0.012,70.25,74.313,65.563,71.25,27.453,45.313,72.0,70.0,1000.0,500.0,0.207,497.5,114.5,87.438,0.229,70.063,74.125,65.313,69.063,29.172,40.25,72.0,70.0,1000.0,500.0,0.214,510.0,113.313,81.625,0.144,70.313,75.0,64.625,72.438,40.063,44.5,72.0,70.0,1000.0,500.0,0.212,504.75,113.375,94.688,0.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.571,-0.227,3.842,0.0,1.026,0.323,0.001,0.896,0.66,1.13
2052008,1313,1.0,1.0,1.0,1.0,83.18,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,22.984,13.064,0.0,80.0,65.0,1.4,1594.938,1655.398,1941.304,690.574,64.58,53.161,70.443,60.589,61.597,1.429,2.102,0.238,70.523,56.468,26.777,22.159,29.592,32.308,117.698,72.223,116.688,44.58,59.582,44.246,-10.852,110.0,110.0,71.875,73.938,65.5,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,100.688,72.063,71.25,0.012,70.125,74.375,65.5,71.25,27.391,45.219,72.0,70.0,1000.0,500.0,0.208,499.0,114.688,87.438,0.234,70.0,74.125,65.438,69.0,22.516,41.813,72.0,70.0,1000.0,500.0,0.206,497.0,113.313,81.438,0.139,70.313,74.938,64.625,72.438,39.938,44.5,72.0,70.0,1000.0,500.0,0.212,504.75,113.438,94.75,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.51,-0.291,3.353,0.0,1.018,0.322,0.001,0.922,0.641,1.108
2052008,1314,1.0,1.0,1.0,1.0,83.057,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.057,13.035,0.0,80.0,65.0,1.4,1603.938,1669.598,1939.451,673.158,64.473,53.161,70.443,60.699,61.597,1.429,1.999,0.235,70.528,56.454,26.722,22.217,29.592,32.308,116.666,72.755,115.507,44.508,59.582,44.246,-10.852,110.0,110.0,71.875,73.938,65.5,66.313,0.0,25.422,72.0,70.0,1000.0,500.0,0.023,96.0,72.188,71.25,0.012,70.125,74.375,65.5,71.25,32.031,45.375,72.0,70.0,1000.0,500.0,0.208,497.5,115.063,87.438,0.22,70.0,74.125,65.313,68.75,29.125,41.156,72.0,70.0,1000.0,500.0,0.211,500.5,113.188,81.25,0.144,70.25,74.938,64.438,72.375,42.594,44.5,72.0,70.0,1000.0,500.0,0.213,504.25,113.5,94.75,0.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.0,531.5,303.25,530.0,531.5,526.0,0.609,-0.227,3.861,0.0,1.012,0.321,0.002,0.879,0.665,1.234
2052008,1315,1.0,1.0,1.0,1.0,82.959,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,324.356,23.015,13.093,0.0,80.0,65.0,1.4,1611.813,1653.978,1943.157,693.478,64.473,53.161,70.443,60.699,61.705,1.429,2.067,0.253,70.599,56.496,26.694,22.217,29.618,32.308,115.854,72.649,114.768,44.435,59.582,44.319,-10.852,110.0,110.0,71.938,73.938,65.5,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.313,0.012,70.125,74.375,65.375,71.188,31.969,44.844,72.0,70.0,1000.0,500.0,0.209,500.75,115.063,87.438,0.225,70.0,74.125,65.313,68.75,29.125,40.5,72.0,70.0,1000.0,500.0,0.215,506.0,113.063,81.125,0.144,70.313,74.875,64.438,72.25,42.5,44.563,72.0,70.0,1000.0,500.0,0.212,504.5,113.438,94.75,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,531.5,525.5,0.579,-0.1,3.612,0.0,1.016,0.324,0.001,0.899,0.665,1.232
2052008,1316,1.0,1.0,1.0,1.0,82.868,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,22.984,12.991,0.0,80.0,65.0,1.4,1611.813,1632.706,1948.717,700.741,64.473,53.161,70.443,60.589,61.597,1.417,2.109,0.246,70.551,56.434,26.777,22.303,29.592,32.308,115.043,72.329,114.03,44.508,59.477,44.319,-10.867,110.0,110.0,71.875,74.0,65.5,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,102.125,72.063,71.25,0.012,70.125,74.438,65.375,71.188,27.234,45.281,72.0,70.0,1000.0,500.0,0.206,497.5,115.063,87.5,0.208,70.0,74.125,65.188,68.688,29.109,42.031,72.0,70.0,1000.0,500.0,0.204,494.25,113.188,81.125,0.161,70.125,74.875,64.313,72.25,46.219,45.094,72.0,70.0,1000.0,500.0,0.208,501.0,113.438,94.75,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.0,530.0,531.5,525.5,0.545,-0.164,3.366,0.0,1.015,0.322,0.001,0.829,0.747,1.132
2052008,1317,1.0,1.0,1.0,1.0,82.723,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,322.014,23.005,13.035,0.0,80.0,65.0,1.4,1597.813,1610.049,1939.451,676.06,64.366,53.161,70.335,60.479,61.597,1.406,2.117,0.235,70.617,56.456,26.805,22.246,29.592,32.308,114.896,72.116,113.218,44.508,59.582,44.319,-10.852,110.0,110.0,71.938,74.0,65.438,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.024,97.25,72.063,71.313,0.012,70.25,74.375,65.375,71.063,27.172,45.438,72.0,70.0,1000.0,500.0,0.207,498.0,115.063,87.438,0.231,70.0,74.125,65.188,68.75,29.109,41.25,72.0,70.0,1000.0,500.0,0.208,499.5,113.188,80.938,0.161,70.125,74.875,64.313,72.25,42.406,45.313,72.0,70.0,1000.0,500.0,0.207,499.0,113.438,94.688,0.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,531.5,303.25,530.5,532.0,525.5,0.902,-0.163,5.581,0.0,1.004,0.322,0.001,0.922,0.751,1.218
2052008,1318,1.0,1.0,1.0,1.0,82.607,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,23.057,13.035,0.0,80.0,65.0,1.4,1594.813,1668.177,1935.745,684.767,64.366,53.161,70.443,60.808,61.597,1.406,2.134,0.238,70.57,56.455,26.805,22.246,29.579,32.308,119.173,71.691,117.648,44.58,59.477,44.319,-10.852,110.0,110.0,71.938,73.938,65.438,66.0,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,99.563,72.063,71.25,0.012,70.125,74.313,65.25,71.063,31.797,43.844,72.0,70.0,1000.0,500.0,0.217,509.5,114.75,87.438,0.229,70.0,74.125,65.188,69.0,29.094,41.625,72.0,70.0,1000.0,500.0,0.205,499.25,113.25,81.125,0.161,70.125,74.875,64.438,72.25,46.125,45.656,72.0,70.0,1000.0,500.0,0.205,493.75,113.375,94.688,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,531.0,531.5,525.5,0.741,-0.228,5.077,0.0,1.015,0.322,0.001,0.904,0.748,1.146
2052008,1319,1.0,1.0,1.0,1.0,82.565,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,23.036,13.02,0.0,80.0,65.0,1.4,1603.75,1656.817,1939.451,680.413,64.473,53.161,70.443,61.028,61.705,1.41,2.074,0.246,70.531,56.414,26.722,22.275,29.63,32.308,120.501,72.329,119.051,44.508,59.582,44.319,-10.867,110.0,110.0,71.875,73.938,65.313,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.313,0.012,70.25,74.25,65.375,71.063,31.766,45.563,72.0,70.0,1000.0,500.0,0.206,496.5,114.5,87.313,0.228,70.063,74.063,65.313,69.063,26.344,41.875,72.0,70.0,1000.0,500.0,0.206,496.0,113.25,81.438,0.161,70.125,74.938,64.438,72.25,46.094,44.313,72.0,70.0,1000.0,500.0,0.213,506.25,113.25,95.25,0.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.25,529.5,531.5,525.5,0.693,-0.163,4.821,0.0,1.021,0.321,0.001,0.896,0.741,1.174
2052008,1320,1.0,1.0,1.0,1.0,82.574,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.068,13.02,0.0,80.0,65.0,1.4,1610.063,1712.28,1948.717,687.67,64.686,53.268,70.335,61.357,61.923,1.387,2.099,0.257,70.536,56.427,26.611,22.246,29.63,32.308,117.993,72.649,116.688,44.58,59.582,44.246,-10.852,110.0,110.0,71.938,73.938,65.438,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.25,72.063,71.25,0.012,70.125,74.188,65.375,71.063,31.719,43.906,72.0,70.0,1000.0,500.0,0.217,508.25,114.375,87.125,0.223,70.063,74.063,65.313,69.063,26.328,40.969,72.0,70.0,1000.0,500.0,0.212,502.25,113.313,81.625,0.157,70.125,74.875,64.625,72.438,46.063,44.563,72.0,70.0,1000.0,500.0,0.211,504.5,113.25,95.75,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.664,-0.29,4.348,0.0,1.019,0.321,0.001,0.879,0.72,1.255
2052008,1321,1.0,1.0,1.0,1.0,82.577,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,322.014,22.995,12.991,0.0,80.0,65.0,1.4,1592.25,1717.979,1941.304,667.356,64.793,53.161,70.443,61.577,62.032,1.41,2.074,0.238,70.457,56.398,26.444,22.303,29.618,32.308,117.772,73.606,116.54,44.58,59.477,44.319,-10.852,110.0,110.0,71.875,73.938,65.5,66.125,0.0,25.281,72.0,70.0,1000.0,500.0,0.023,95.0,72.063,71.313,0.012,70.125,74.188,65.375,71.063,31.688,44.75,72.0,70.0,1000.0,500.0,0.21,500.5,114.5,87.125,0.238,70.188,74.063,65.188,69.063,26.297,41.906,72.0,70.0,1000.0,500.0,0.206,495.75,113.313,81.625,0.146,70.125,74.875,64.625,72.875,46.031,45.031,72.0,70.0,1000.0,500.0,0.209,500.75,113.25,96.688,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.5,531.5,303.25,530.5,531.5,525.5,0.641,-0.228,4.092,0.0,1.005,0.322,0.001,0.942,0.669,1.289
2052008,1322,1.0,1.0,1.0,1.0,82.599,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,23.005,13.02,0.0,80.0,65.0,1.4,1592.25,1706.581,1935.745,658.656,64.899,53.161,70.443,61.687,62.249,1.421,2.013,0.242,70.564,56.443,26.36,22.217,29.605,32.308,116.444,74.032,115.137,44.508,59.582,44.319,-10.867,110.0,110.0,71.938,73.938,65.5,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.313,0.012,70.0,74.188,65.5,71.063,31.656,45.188,72.0,70.0,1000.0,500.0,0.208,498.0,114.688,87.125,0.222,70.063,74.063,65.438,69.063,29.016,41.281,72.0,70.0,1000.0,500.0,0.211,500.5,113.313,81.625,0.147,70.125,74.875,64.875,73.0,46.0,45.5,72.0,70.0,1000.0,500.0,0.208,494.75,113.125,96.688,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,530.0,532.0,525.5,0.709,-0.163,4.345,0.0,1.007,0.322,0.001,0.885,0.674,1.272
2052008,1323,1.0,1.0,1.0,1.0,82.688,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,320.843,23.026,13.049,0.0,80.0,65.0,1.4,1593.688,1706.581,1933.893,663.006,65.113,53.161,70.443,61.797,62.467,1.41,2.095,0.26,70.537,56.429,26.249,22.246,29.643,32.415,115.559,73.926,114.399,44.58,59.687,44.319,-10.867,110.0,110.0,71.875,73.875,65.625,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,102.125,72.188,71.313,0.012,70.125,74.25,65.5,71.188,31.609,45.438,72.0,70.0,1000.0,500.0,0.207,496.5,114.75,87.25,0.219,70.0,74.063,65.438,69.063,26.266,41.969,72.0,70.0,1000.0,500.0,0.205,498.25,113.313,81.563,0.147,70.125,74.813,64.938,73.125,45.938,45.219,72.0,70.0,1000.0,500.0,0.208,497.0,113.25,96.688,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,530.0,532.0,525.5,0.642,-0.225,3.861,0.0,1.006,0.321,0.002,0.871,0.675,1.258
2052008,1324,1.0,1.0,1.0,1.0,82.702,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,322.014,23.068,13.049,0.0,80.0,65.0,1.4,1614.0,1729.386,1937.598,661.556,65.113,53.161,70.443,61.687,62.467,1.429,2.12,0.246,70.659,56.425,26.249,22.246,29.63,32.308,114.674,73.713,113.439,44.508,59.582,44.319,-10.852,110.0,110.0,71.875,73.938,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.313,0.012,70.125,74.188,65.5,71.063,31.578,45.031,72.0,70.0,1000.0,500.0,0.208,498.75,114.688,87.313,0.231,70.0,74.063,65.563,69.063,26.25,42.156,72.0,70.0,1000.0,500.0,0.205,494.5,113.563,81.563,0.147,70.125,74.813,64.938,73.125,45.906,44.656,72.0,70.0,1000.0,500.0,0.211,503.75,113.375,96.625,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.0,530.5,531.5,525.5,0.696,-0.164,4.119,0.0,1.025,0.322,0.001,0.914,0.68,1.315
2052008,1325,1.0,1.0,1.0,1.0,82.722,0.0,50.0,50.0,50.0,1.0,1.0,992.971,320.843,23.099,13.035,0.0,80.0,65.0,1.4,1608.75,1749.37,1933.893,655.757,65.113,53.161,70.443,61.687,62.358,1.402,2.099,0.246,70.547,56.48,26.221,22.188,29.656,32.308,117.846,73.287,116.024,44.58,59.582,44.319,-10.852,110.0,110.0,71.875,73.875,65.813,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.024,96.25,72.063,71.313,0.012,70.125,74.125,65.563,71.188,31.547,44.906,72.0,70.0,1000.0,500.0,0.21,501.0,114.563,87.313,0.228,70.063,74.0,65.625,69.188,22.328,41.625,72.0,70.0,1000.0,500.0,0.208,497.75,113.625,81.563,0.147,70.25,74.688,64.938,73.125,42.063,46.125,72.0,70.0,1000.0,500.0,0.202,492.0,113.375,96.625,0.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.0,532.0,303.25,530.0,531.5,526.0,0.945,-0.227,6.079,0.0,0.993,0.321,0.001,0.898,0.682,1.282
2052008,1326,1.0,1.0,1.0,1.0,82.743,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,322.014,23.068,12.977,0.0,80.0,65.0,1.4,1588.375,1732.24,1935.745,655.757,65.113,53.268,70.552,61.687,62.467,1.413,2.124,0.253,70.528,56.401,26.249,22.188,29.682,32.415,119.468,72.861,117.944,44.726,59.582,44.319,-10.852,110.0,110.0,71.938,73.813,65.625,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,98.875,72.063,71.25,0.012,70.125,74.0,65.563,71.188,31.516,45.25,72.0,70.0,1000.0,500.0,0.208,498.0,114.5,87.25,0.221,70.063,73.938,65.563,69.25,26.203,42.063,72.0,70.0,1000.0,500.0,0.205,495.5,113.813,81.625,0.148,70.25,74.75,64.938,73.125,42.0,45.813,72.0,70.0,1000.0,500.0,0.203,494.5,113.375,96.438,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.754,-0.356,5.075,0.0,1.001,0.322,0.001,0.871,0.689,1.188
2052008,1327,1.0,1.0,1.0,1.0,82.811,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,23.047,13.122,0.0,80.0,65.0,1.4,1588.375,1646.884,1945.01,689.122,65.219,53.161,70.443,61.687,62.467,1.421,2.077,0.264,70.538,56.437,26.249,22.246,29.695,32.522,118.952,72.755,117.722,44.653,59.582,44.319,-10.852,110.0,110.0,71.875,73.75,65.813,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.0,72.188,71.313,0.012,70.125,73.875,65.563,71.188,36.156,45.219,72.0,70.0,1000.0,500.0,0.207,498.75,114.375,87.313,0.229,70.063,73.875,65.625,69.188,28.906,40.438,72.0,70.0,1000.0,500.0,0.218,507.25,113.625,81.625,0.148,70.25,74.563,64.938,73.125,41.906,45.125,72.0,70.0,1000.0,500.0,0.208,497.0,113.375,96.375,0.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.0,529.5,531.5,525.5,0.614,-0.294,4.093,0.0,1.009,0.32,0.002,0.896,0.685,1.224
2052008,1328,1.0,1.0,1.0,1.0,82.787,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.015,13.035,0.0,80.0,65.0,1.4,1602.938,1671.018,1945.01,689.122,65.113,53.161,70.443,61.687,62.358,1.398,2.134,0.238,70.517,56.411,26.221,22.246,29.708,32.308,117.92,73.287,116.54,44.653,59.582,44.392,-10.852,110.0,110.0,71.875,73.688,65.625,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.313,0.012,70.125,73.75,65.563,71.188,31.438,44.563,72.0,70.0,1000.0,500.0,0.21,505.25,114.375,87.25,0.219,70.063,73.813,65.625,69.188,26.156,41.344,72.0,70.0,1000.0,500.0,0.208,501.75,113.625,81.625,0.148,70.313,74.563,64.938,73.125,41.844,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,113.438,96.375,0.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.0,530.0,531.5,525.5,0.712,-0.228,4.587,0.0,1.026,0.322,0.001,0.859,0.685,1.251
2052008,1329,1.0,1.0,1.0,1.0,82.859,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,23.005,13.006,0.0,80.0,65.0,1.4,1621.688,1636.958,1930.188,661.556,65.219,53.161,70.443,62.016,62.467,1.417,2.085,0.238,70.533,56.461,26.194,22.188,29.721,32.308,116.813,74.139,115.581,44.653,59.582,44.319,-10.852,110.0,110.0,71.875,73.625,65.813,66.188,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,96.125,72.063,71.313,0.012,70.25,73.688,65.563,71.188,31.406,44.969,72.0,70.0,1000.0,500.0,0.208,499.75,114.688,87.25,0.227,70.063,73.75,65.625,69.188,26.109,41.844,72.0,70.0,1000.0,500.0,0.206,496.25,113.313,81.563,0.135,70.313,74.563,65.0,73.125,39.0,45.5,72.0,70.0,1000.0,500.0,0.204,496.25,113.5,96.125,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.0,531.5,303.25,529.5,531.5,525.5,0.664,-0.291,4.095,0.0,1.014,0.321,0.001,0.9,0.62,1.219
2052008,1330,1.0,1.0,1.0,1.0,82.898,0.0,50.0,50.0,50.0,1.0,1.0,991.8,320.843,23.057,13.035,0.0,80.0,65.0,1.4,1591.688,1642.629,1941.304,668.806,65.219,53.161,70.552,62.236,62.576,1.307,2.088,0.235,70.594,56.422,26.11,22.217,29.747,32.308,116.149,74.245,114.842,44.653,59.582,44.392,-10.852,110.0,110.0,71.875,73.563,65.813,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,99.875,72.063,71.313,0.012,70.125,73.688,65.625,71.188,31.344,45.406,72.0,70.0,1000.0,500.0,0.206,497.0,114.75,87.25,0.218,70.063,73.688,65.625,69.188,26.078,40.844,72.0,70.0,1000.0,500.0,0.212,503.5,113.313,81.563,0.13,70.313,74.625,65.0,72.938,38.906,45.313,72.0,70.0,1000.0,500.0,0.205,498.25,113.438,94.875,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,532.0,303.25,530.0,532.0,525.5,0.719,-0.228,4.355,0.0,0.992,0.321,0.001,0.867,0.597,1.114
2052008,1331,1.0,1.0,1.0,1.0,82.935,0.0,50.0,50.0,50.0,1.0,1.0,992.971,322.014,23.057,13.093,0.0,80.0,65.0,1.4,1599.813,1622.789,1933.893,658.656,65.219,53.161,70.443,61.906,62.576,1.379,2.042,0.231,70.531,56.412,26.11,22.217,29.747,32.308,115.117,73.819,113.956,44.653,59.582,44.392,-10.852,110.0,110.0,71.938,73.5,65.813,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.188,72.063,71.313,0.012,70.125,73.625,65.625,71.188,31.313,45.219,72.0,70.0,1000.0,500.0,0.208,499.5,114.75,87.125,0.222,70.063,73.625,65.688,69.063,26.047,41.906,72.0,70.0,1000.0,500.0,0.207,496.75,113.313,81.25,0.135,70.313,74.563,65.0,72.625,38.813,46.094,72.0,70.0,1000.0,500.0,0.201,492.5,113.5,94.313,0.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,529.0,531.5,526.0,0.648,-0.229,3.87,0.0,0.993,0.322,0.001,0.887,0.626,1.032
2052008,1332,1.0,1.0,1.0,1.0,82.982,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,23.057,13.049,0.0,80.0,65.0,1.4,1601.375,1708.006,1937.598,689.122,65.219,53.161,70.443,61.797,62.576,1.387,2.081,0.253,70.52,56.426,26.082,22.188,29.682,32.308,116.666,73.606,114.694,44.653,59.582,44.392,-10.852,110.0,110.0,71.938,73.438,65.813,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.438,0.011,70.25,73.563,65.625,71.063,26.578,45.906,72.0,70.0,1000.0,500.0,0.206,496.5,114.75,87.125,0.217,70.063,73.563,65.688,69.0,26.016,40.281,72.0,70.0,1000.0,500.0,0.218,508.25,113.313,81.25,0.135,70.313,74.438,65.0,72.563,38.688,44.5,72.0,70.0,1000.0,500.0,0.211,503.5,113.5,94.438,0.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,530.5,531.5,526.0,1.056,-0.228,6.57,0.0,1.013,0.32,0.001,0.867,0.626,1.139
2052008,1333,1.0,1.0,1.0,1.0,83.026,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,323.185,23.109,13.078,0.0,80.0,65.0,1.4,1601.375,1651.14,1945.01,680.413,65.219,53.161,70.443,61.687,62.467,1.387,2.102,0.249,70.514,56.43,26.138,22.217,29.605,32.308,118.952,73.287,117.648,44.58,59.582,44.392,-10.852,110.0,110.0,71.938,73.375,66.0,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,97.875,72.063,71.25,0.012,70.25,73.5,65.625,71.188,26.516,44.813,72.0,70.0,1000.0,500.0,0.21,501.0,114.563,87.125,0.226,70.063,73.5,65.688,69.063,25.984,42.094,72.0,70.0,1000.0,500.0,0.205,495.25,113.563,81.25,0.135,70.313,74.375,65.0,72.563,38.594,44.594,72.0,70.0,1000.0,500.0,0.211,503.5,113.5,94.438,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,530.0,531.5,526.0,0.66,-0.164,4.351,0.0,1.001,0.323,0.001,0.897,0.631,1.1
2052008,1334,1.0,1.0,1.0,1.0,83.063,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,23.047,12.991,0.0,80.0,65.0,1.4,1601.563,1665.336,1937.598,670.257,65.219,53.161,70.443,61.687,62.467,1.398,2.106,0.238,70.585,56.412,26.138,22.303,29.656,32.201,118.805,72.861,117.574,44.653,59.792,44.392,-10.852,110.0,110.0,71.875,73.313,65.813,66.313,0.0,24.906,72.0,70.0,1000.0,500.0,0.024,99.313,72.063,71.25,0.012,70.25,73.5,65.625,71.188,26.469,45.375,72.0,70.0,1000.0,500.0,0.207,497.0,114.5,86.938,0.231,70.188,73.5,65.688,69.063,28.688,42.0,72.0,70.0,1000.0,500.0,0.205,495.0,113.313,81.125,0.135,70.313,74.375,64.938,72.438,38.5,45.531,72.0,70.0,1000.0,500.0,0.205,496.5,113.438,94.188,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,532.0,303.25,531.0,532.0,525.5,0.618,-0.224,4.097,0.0,1.011,0.322,0.001,0.921,0.628,1.05
2052008,1335,1.0,1.0,1.0,1.0,83.101,0.0,50.0,50.0,50.0,1.0,1.0,999.997,322.014,23.068,13.035,0.0,80.0,65.0,1.4,1608.25,1675.281,1945.01,680.413,65.219,53.054,70.443,61.687,62.358,1.368,2.106,0.246,70.576,56.439,26.138,22.246,29.592,32.201,117.624,73.287,116.319,44.726,59.792,44.465,-10.852,110.0,110.0,71.875,73.25,65.875,66.313,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.313,0.012,70.25,73.5,65.625,71.188,31.094,43.969,72.0,70.0,1000.0,500.0,0.216,507.25,114.5,86.813,0.208,70.063,73.438,65.688,69.063,25.922,41.438,72.0,70.0,1000.0,500.0,0.209,499.25,113.313,81.125,0.133,70.313,74.313,65.0,72.438,38.406,46.0,72.0,70.0,1000.0,500.0,0.203,490.75,113.375,94.188,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.679,-0.226,4.348,0.0,1.0,0.322,0.001,0.833,0.619,1.154
2052008,1336,1.0,1.0,1.0,1.0,83.138,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.068,13.049,0.0,80.0,65.0,1.4,1600.0,1713.704,1933.893,694.931,65.219,53.161,70.443,61.797,62.467,1.394,2.152,0.249,70.565,56.456,26.138,22.275,29.54,32.308,116.813,73.819,115.654,44.726,59.372,44.392,-10.867,110.0,110.0,71.938,73.25,65.875,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.313,0.012,70.25,73.5,65.625,71.188,26.328,44.656,72.0,70.0,1000.0,500.0,0.208,503.5,114.5,86.688,0.222,70.063,73.438,65.625,69.0,25.906,40.813,72.0,70.0,1000.0,500.0,0.211,506.25,113.25,81.0,0.135,70.313,74.375,65.0,72.438,38.281,44.406,72.0,70.0,1000.0,500.0,0.212,504.5,113.375,94.188,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.0,531.5,303.25,529.5,531.5,525.5,0.622,-0.298,3.863,0.0,1.016,0.322,0.001,0.893,0.63,1.135
2052008,1337,1.0,1.0,1.0,1.0,83.179,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,323.185,23.057,13.107,0.0,80.0,65.0,1.4,1600.0,1659.656,1937.598,671.707,65.219,53.054,70.443,61.797,62.576,1.433,2.145,0.242,70.473,56.404,26.055,22.303,29.527,32.308,116.002,74.032,114.768,44.726,59.477,44.392,-10.852,110.0,110.0,71.875,73.313,65.875,66.5,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,96.313,72.063,71.313,0.012,70.25,73.5,65.625,71.063,26.25,44.688,72.0,70.0,1000.0,500.0,0.208,500.25,114.375,86.688,0.218,70.188,73.5,65.688,69.0,25.875,41.625,72.0,70.0,1000.0,500.0,0.206,497.25,113.313,81.0,0.135,70.25,74.375,65.0,72.438,40.938,44.531,72.0,70.0,1000.0,500.0,0.211,504.0,113.25,94.125,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.25,529.5,531.5,525.5,0.678,-0.297,4.112,0.0,1.013,0.323,0.001,0.873,0.631,1.134
2052008,1338,1.0,1.0,1.0,1.0,83.273,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,23.057,13.064,0.0,80.0,65.0,1.4,1598.125,1678.124,1933.893,681.864,65.326,53.161,70.443,61.797,62.576,1.383,2.127,0.246,70.494,56.428,25.999,22.246,29.443,32.308,115.117,73.819,113.882,44.58,59.582,44.465,-10.852,110.0,110.0,72.188,73.375,66.0,66.313,0.0,24.859,72.0,70.0,1000.0,500.0,0.025,99.813,72.188,71.313,0.012,70.25,73.5,65.625,71.188,26.188,45.094,72.0,70.0,1000.0,500.0,0.208,497.5,114.5,86.688,0.211,70.188,73.563,65.688,69.063,21.938,42.125,72.0,70.0,1000.0,500.0,0.205,495.0,113.188,81.0,0.135,70.375,74.375,65.25,72.438,38.094,44.406,72.0,70.0,1000.0,500.0,0.212,505.0,113.25,94.125,0.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.69,-0.1,4.116,0.0,1.006,0.322,0.002,0.848,0.629,1.126
2052008,1339,1.0,1.0,1.0,1.0,83.334,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,23.005,13.006,0.0,80.0,65.0,1.4,1601.563,1652.559,1937.598,674.609,65.326,53.054,70.335,61.797,62.576,1.421,2.081,0.246,70.484,56.436,25.999,22.246,29.456,32.201,117.92,73.606,116.097,44.653,59.582,44.465,-10.852,110.0,110.0,71.875,73.375,65.875,66.313,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,71.25,0.012,70.25,73.5,65.625,71.188,26.109,45.594,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,86.813,0.224,70.063,73.563,65.688,69.0,25.781,41.75,72.0,70.0,1000.0,500.0,0.207,497.0,113.188,81.0,0.13,70.313,74.375,65.0,72.375,37.969,44.469,72.0,70.0,1000.0,500.0,0.212,504.25,113.125,93.813,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.25,529.5,531.5,525.5,0.946,-0.164,6.057,0.0,1.002,0.32,0.001,0.899,0.605,1.008
2052008,1340,1.0,1.0,1.0,1.0,83.332,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,22.995,13.049,0.0,80.0,65.0,1.4,1593.188,1632.706,1935.745,668.806,65.219,53.054,70.335,61.467,62.467,1.417,2.145,0.238,70.613,56.487,25.999,22.188,29.456,32.201,118.952,73.394,117.648,44.726,59.477,44.465,-10.852,110.0,110.0,71.875,73.375,65.875,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,102.438,72.063,71.313,0.012,70.125,73.5,65.625,71.188,30.734,44.688,72.0,70.0,1000.0,500.0,0.21,501.25,114.563,86.813,0.217,70.188,73.5,65.688,69.0,25.75,41.0,72.0,70.0,1000.0,500.0,0.211,502.0,113.188,81.0,0.13,70.313,74.438,65.0,72.375,37.875,46.0,72.0,70.0,1000.0,500.0,0.203,491.5,113.125,93.5,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.0,530.5,531.5,525.5,0.658,-0.231,4.329,0.0,1.014,0.32,0.001,0.871,0.605,1.076
2052008,1341,1.0,1.0,1.0,1.0,83.314,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,23.026,13.064,0.0,80.0,65.0,1.4,1597.25,1646.884,1952.423,683.316,65.113,53.054,70.443,61.577,62.249,1.387,2.113,0.246,70.558,56.434,26.027,22.217,29.443,32.094,118.141,72.542,117.057,44.799,59.582,44.537,-10.852,110.0,110.0,71.875,73.375,65.813,66.313,0.0,24.125,72.0,70.0,1000.0,500.0,0.026,102.063,72.063,71.313,0.012,70.25,73.5,65.625,71.188,26.0,44.844,72.0,70.0,1000.0,500.0,0.208,500.25,114.563,86.813,0.224,70.188,73.563,65.688,68.75,21.797,42.031,72.0,70.0,1000.0,500.0,0.205,495.75,113.188,80.938,0.13,70.313,74.5,64.938,72.25,40.5,44.75,72.0,70.0,1000.0,500.0,0.211,499.25,113.125,93.5,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.25,531.0,531.5,526.0,0.547,-0.232,3.605,0.0,1.018,0.321,0.001,0.899,0.606,1.175
2052008,1342,1.0,1.0,1.0,1.0,83.273,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,324.356,23.068,13.064,0.0,80.0,65.0,1.4,1592.0,1641.211,1943.157,655.757,65.006,53.054,70.335,61.248,62.141,1.383,2.099,0.238,70.608,56.446,26.138,22.246,29.456,32.201,117.551,72.861,116.319,44.871,59.582,44.537,-10.852,110.0,110.0,71.938,73.438,65.813,66.313,0.0,25.406,72.0,70.0,1000.0,500.0,0.022,95.625,72.063,71.25,0.012,70.25,73.563,65.625,71.188,25.922,45.25,72.0,70.0,1000.0,500.0,0.206,497.75,114.563,86.813,0.215,70.063,73.625,65.625,68.75,25.672,41.563,72.0,70.0,1000.0,500.0,0.208,498.25,113.188,80.938,0.13,70.25,74.563,64.938,72.25,37.656,44.469,72.0,70.0,1000.0,500.0,0.211,504.25,113.125,93.5,0.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,531.5,303.25,530.5,531.5,525.5,0.636,-0.297,4.105,0.0,1.013,0.324,0.001,0.863,0.606,1.053
