DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1343,1.0,1.0,1.0,1.0,83.228,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,324.356,23.047,13.006,0.0,80.0,65.0,1.4,1598.688,1671.018,1945.01,676.06,64.899,53.054,70.335,61.248,62.141,1.353,2.07,0.242,70.545,56.409,26.166,22.188,29.417,32.094,116.371,73.287,115.211,44.726,59.477,44.465,-10.852,110.0,110.0,71.938,73.438,65.813,66.313,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,71.313,0.012,70.25,73.625,65.625,71.188,25.844,45.75,72.0,70.0,1000.0,500.0,0.206,494.75,114.5,86.813,0.223,70.063,73.625,65.625,68.688,28.375,41.438,72.0,70.0,1000.0,500.0,0.209,501.75,113.25,80.875,0.13,70.25,74.563,64.875,72.25,37.563,45.594,72.0,70.0,1000.0,500.0,0.205,495.5,112.938,93.625,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,531.5,303.25,529.0,531.5,525.5,0.621,-0.23,3.863,0.0,1.026,0.324,0.001,0.893,0.609,1.07
2052008,1344,1.0,1.0,1.0,1.0,83.264,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,324.356,23.036,13.006,0.0,80.0,65.0,1.4,1615.563,1662.496,1950.57,678.962,65.006,53.161,70.443,61.357,62.141,1.444,2.127,0.249,70.568,56.496,26.166,22.188,29.339,32.094,115.781,73.5,114.621,44.799,59.582,44.537,-10.852,110.0,110.0,71.938,73.438,65.625,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.563,72.063,71.313,0.012,70.125,73.625,65.563,71.188,25.781,44.781,72.0,70.0,1000.0,500.0,0.209,500.25,114.188,86.688,0.226,70.063,73.688,65.563,68.688,25.625,41.625,72.0,70.0,1000.0,500.0,0.208,498.25,113.188,80.875,0.13,70.125,74.438,64.875,72.25,44.0,45.125,72.0,70.0,1000.0,500.0,0.209,497.0,112.938,93.5,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,531.5,303.25,531.0,531.5,525.5,0.632,-0.231,3.862,0.0,1.014,0.324,0.001,0.899,0.608,1.049
2052008,1345,1.0,1.0,1.0,1.0,83.251,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,23.015,13.035,0.0,80.0,65.0,1.4,1592.688,1723.682,1950.57,676.06,65.006,53.054,70.335,61.138,62.141,1.383,2.085,0.242,70.65,56.539,26.221,22.188,29.3,32.308,114.969,72.968,113.734,44.799,59.477,44.465,-10.852,110.0,110.0,71.875,73.438,65.813,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,98.25,72.188,71.25,0.012,70.125,73.563,65.563,71.063,30.391,44.156,72.0,70.0,1000.0,500.0,0.215,505.0,114.375,86.625,0.224,70.063,73.688,65.563,68.688,25.594,40.688,72.0,70.0,1000.0,500.0,0.215,504.5,113.063,80.875,0.13,70.25,74.438,64.938,72.063,37.406,44.5,72.0,70.0,1000.0,500.0,0.212,505.0,112.938,93.438,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.677,-0.297,4.109,0.0,1.016,0.321,0.002,0.899,0.605,1.066
2052008,1346,1.0,1.0,1.0,1.0,83.189,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,326.698,23.068,13.02,0.0,80.0,65.0,1.4,1583.563,1673.86,1939.451,664.456,64.899,53.054,70.335,61.138,62.032,1.41,2.035,0.249,70.614,56.496,26.194,22.217,29.287,32.201,118.878,72.861,117.722,44.799,59.477,44.537,-10.852,110.0,110.0,71.875,73.375,65.625,66.313,0.0,25.063,72.0,70.0,1000.0,500.0,0.024,98.438,72.063,71.25,0.012,70.25,73.563,65.563,71.063,25.641,45.219,72.0,70.0,1000.0,500.0,0.207,497.25,114.5,86.625,0.214,70.063,73.563,65.438,68.688,25.563,42.188,72.0,70.0,1000.0,500.0,0.204,495.5,113.188,80.875,0.13,70.25,74.438,64.875,72.0,37.344,44.969,72.0,70.0,1000.0,500.0,0.21,502.25,112.875,93.5,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,532.0,303.25,531.0,531.5,525.5,0.579,-0.232,3.85,0.0,1.016,0.327,0.001,0.862,0.608,1.107
2052008,1347,1.0,1.0,1.0,1.0,83.161,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.026,13.064,0.0,80.0,65.0,1.4,1583.563,1757.942,1930.188,687.67,64.793,52.947,70.226,61.028,61.923,1.413,2.035,0.242,70.576,56.422,26.11,22.159,29.164,32.094,115.412,72.542,114.03,44.871,59.582,44.537,-10.852,110.0,110.0,71.938,73.375,65.625,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.313,0.012,70.25,73.5,65.5,71.063,25.578,45.5,72.0,70.0,1000.0,500.0,0.206,495.75,114.5,86.625,0.2,70.0,73.625,65.563,68.563,28.281,41.781,72.0,70.0,1000.0,500.0,0.207,495.25,112.938,80.875,0.13,70.25,74.375,64.75,72.0,40.0,45.25,72.0,70.0,1000.0,500.0,0.208,499.5,112.875,93.438,0.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.742,-0.297,4.6,0.0,1.016,0.322,0.001,0.806,0.603,1.032
2052008,1348,1.0,1.0,1.0,1.0,83.083,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,323.185,23.026,13.078,0.0,80.0,65.0,1.4,1597.375,1642.629,1928.335,660.106,64.793,52.947,70.335,61.028,61.923,1.364,2.138,0.246,70.612,56.473,26.166,22.188,29.086,31.987,118.583,72.329,117.722,44.799,59.582,44.537,-10.852,110.0,110.0,71.875,73.375,65.5,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.75,72.063,71.25,0.012,70.125,73.5,65.5,70.938,30.188,44.531,72.0,70.0,1000.0,500.0,0.209,505.5,114.5,86.188,0.203,70.0,73.625,65.438,68.563,28.266,41.094,72.0,70.0,1000.0,500.0,0.21,501.0,112.938,80.875,0.13,70.25,74.5,64.75,72.0,39.906,45.719,72.0,70.0,1000.0,500.0,0.203,496.25,112.875,93.188,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,531.5,303.0,530.0,531.5,525.5,0.429,-0.232,2.863,0.0,1.008,0.323,0.001,0.831,0.603,1.048
2052008,1349,1.0,1.0,1.0,1.0,82.985,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,324.356,23.068,13.078,0.0,80.0,65.0,1.4,1610.25,1629.872,1930.188,670.257,64.686,52.84,70.335,60.918,61.814,1.417,2.131,0.242,70.643,56.526,26.166,22.159,29.06,31.879,116.076,72.542,114.694,44.871,59.477,44.61,-10.867,110.0,110.0,71.875,73.375,65.5,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.313,0.012,70.125,73.5,65.5,70.75,30.141,44.969,72.0,70.0,1000.0,500.0,0.208,499.25,113.938,86.0,0.212,70.063,73.625,65.313,68.563,25.516,40.969,72.0,70.0,1000.0,500.0,0.209,504.5,112.938,80.625,0.13,70.125,74.5,64.75,72.0,39.844,45.5,72.0,70.0,1000.0,500.0,0.207,495.25,112.938,93.188,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.732,-0.234,4.607,0.0,1.015,0.324,0.001,0.856,0.608,1.103
2052008,1350,1.0,1.0,1.0,1.0,82.929,0.0,50.0,50.0,50.0,1.0,1.0,991.8,322.014,23.026,13.093,0.0,80.0,65.0,1.4,1596.25,1699.462,1933.893,668.806,64.686,52.84,70.335,61.248,61.814,1.433,2.127,0.242,70.571,56.464,26.221,22.159,29.073,31.879,115.559,72.649,114.547,44.726,59.477,44.537,-10.852,110.0,110.0,71.938,73.438,65.5,66.188,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,93.188,72.063,71.313,0.012,70.125,73.563,65.5,70.75,30.109,45.094,72.0,70.0,1000.0,500.0,0.208,498.75,114.063,85.625,0.202,70.0,73.625,65.438,68.563,28.25,41.469,72.0,70.0,1000.0,500.0,0.208,497.5,112.938,80.625,0.13,70.25,74.5,64.625,71.875,39.781,45.719,72.0,70.0,1000.0,500.0,0.207,493.75,112.938,93.5,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.0,530.5,531.5,525.5,0.543,-0.168,3.368,0.0,0.992,0.322,0.001,0.831,0.608,1.17
2052008,1351,1.0,1.0,1.0,1.0,82.874,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,324.356,23.026,13.035,0.0,80.0,65.0,1.4,1593.0,1698.039,1935.745,673.158,64.686,52.947,70.226,61.138,61.814,1.41,2.07,0.242,70.554,56.461,26.194,22.159,29.099,31.879,119.837,72.968,118.239,44.799,59.582,44.537,-10.867,110.0,110.0,71.875,73.438,65.5,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.375,72.188,71.25,0.012,70.125,73.625,65.5,70.625,30.078,45.344,72.0,70.0,1000.0,500.0,0.206,497.5,114.188,85.625,0.19,70.0,73.625,65.313,68.563,31.109,40.75,72.0,70.0,1000.0,500.0,0.211,506.75,112.938,80.563,0.135,70.25,103.0,64.625,71.875,39.719,45.781,72.0,70.0,1000.0,500.0,0.206,493.75,112.938,93.438,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,531.5,303.25,530.0,531.5,525.5,0.785,-0.231,5.311,0.0,1.007,0.324,0.002,0.785,0.632,1.058
2052008,1352,1.0,1.0,1.0,1.0,82.816,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,322.014,23.047,13.006,0.0,80.0,65.0,1.4,1599.438,1692.346,1945.01,692.026,64.686,52.84,70.226,60.808,61.814,1.429,2.149,0.224,70.703,56.45,26.249,22.159,29.138,31.879,119.837,72.542,118.313,44.871,59.477,44.61,-10.852,110.0,110.0,71.875,73.5,65.438,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.75,72.063,71.313,0.012,70.125,73.625,65.375,70.625,30.047,44.563,72.0,70.0,1000.0,500.0,0.211,502.25,114.063,85.438,0.201,70.0,73.688,65.313,68.563,28.25,41.219,72.0,70.0,1000.0,500.0,0.207,502.5,113.063,80.563,0.139,70.125,128.75,64.625,71.875,43.438,44.375,72.0,70.0,1000.0,500.0,0.212,505.5,112.938,93.438,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.25,530.0,531.5,525.5,0.743,-0.232,5.07,0.0,1.027,0.322,0.001,0.832,0.653,1.075
2052008,1353,1.0,1.0,1.0,1.0,82.696,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.078,13.093,0.0,80.0,65.0,1.4,1594.813,1678.124,1959.838,686.219,64.58,52.733,70.226,60.808,61.814,1.429,2.124,0.253,70.582,56.487,26.221,22.131,29.099,31.879,118.657,72.436,117.5,44.799,59.582,44.537,-10.852,110.0,110.0,71.875,73.563,65.5,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.625,72.188,71.25,0.012,70.125,73.75,65.375,70.563,30.016,45.344,72.0,70.0,1000.0,500.0,0.206,496.75,114.375,85.375,0.196,70.063,73.75,65.313,68.563,28.25,42.0,72.0,70.0,1000.0,500.0,0.204,494.0,113.063,80.625,0.138,70.25,142.625,64.438,71.875,43.375,44.719,72.0,70.0,1000.0,500.0,0.211,503.0,112.875,93.625,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,532.0,303.25,531.0,532.0,525.5,0.578,-0.232,3.856,0.0,1.014,0.322,0.002,0.822,0.647,1.1
2052008,1354,1.0,1.0,1.0,1.0,82.627,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,23.089,13.078,0.0,80.0,65.0,1.4,1585.875,1725.108,1950.57,699.288,64.58,52.733,70.226,60.918,61.705,1.41,1.996,0.257,70.616,56.469,26.221,22.131,29.099,31.772,118.288,72.968,116.984,44.799,59.372,44.61,-10.852,110.0,110.0,71.938,73.563,65.438,66.125,0.0,24.906,72.0,70.0,1000.0,500.0,0.024,96.688,72.063,71.313,0.012,70.125,73.75,65.375,70.625,29.969,45.406,72.0,70.0,1000.0,500.0,0.206,497.5,114.188,85.375,0.21,70.0,73.75,65.313,68.563,28.234,40.594,72.0,70.0,1000.0,500.0,0.215,504.0,113.188,80.625,0.139,70.25,150.375,64.625,71.813,39.563,44.969,72.0,70.0,1000.0,500.0,0.209,501.25,112.75,93.5,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.25,529.0,531.5,525.5,0.664,-0.17,4.348,0.0,1.021,0.321,0.001,0.875,0.655,0.98
2052008,1355,1.0,1.0,1.0,1.0,82.603,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,323.185,23.047,13.006,0.0,80.0,65.0,1.4,1585.875,1722.256,1939.451,680.413,64.686,52.84,70.226,61.028,61.814,1.417,2.109,0.246,70.584,56.494,26.221,22.131,29.138,31.879,117.108,73.287,115.876,44.799,59.477,44.61,-10.867,110.0,110.0,71.938,73.5,65.5,66.0,0.0,24.813,72.0,70.0,1000.0,500.0,0.025,100.063,72.063,71.25,0.012,70.125,73.688,65.375,70.563,29.938,44.5,72.0,70.0,1000.0,500.0,0.212,503.25,114.063,85.375,0.21,70.063,73.75,65.313,68.688,25.484,41.969,72.0,70.0,1000.0,500.0,0.205,496.5,113.063,80.625,0.139,70.25,150.625,64.625,71.875,39.5,45.594,72.0,70.0,1000.0,500.0,0.204,497.75,112.75,93.438,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,531.5,303.25,531.0,531.5,525.5,0.648,-0.167,4.102,0.0,1.013,0.323,0.001,0.871,0.652,1.028
2052008,1356,1.0,1.0,1.0,1.0,82.555,0.0,50.0,50.0,50.0,1.0,1.0,990.629,323.185,23.089,13.078,0.0,80.0,65.0,1.4,1593.438,1690.923,1945.01,664.456,64.793,52.733,70.226,61.248,61.923,1.41,2.092,0.246,70.541,56.473,26.082,22.102,29.125,31.772,116.371,73.713,115.211,44.799,59.477,44.61,-10.867,110.0,110.0,71.938,73.563,65.438,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.938,72.063,71.313,0.012,70.0,73.625,65.5,70.625,29.906,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,113.938,85.375,0.209,70.063,73.75,65.313,68.688,28.203,41.344,72.0,70.0,1000.0,500.0,0.21,500.5,113.063,80.875,0.139,70.25,150.625,64.75,71.875,39.438,45.656,72.0,70.0,1000.0,500.0,0.206,493.75,112.75,93.188,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.628,-0.168,3.87,0.0,0.991,0.323,0.001,0.863,0.647,1.104
2052008,1357,1.0,1.0,1.0,1.0,82.559,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.078,13.035,0.0,80.0,65.0,1.4,1593.75,1662.496,1950.57,690.574,64.793,52.733,70.226,61.467,62.032,1.391,2.134,0.249,70.548,56.429,25.999,22.073,29.125,31.772,115.412,73.606,114.251,44.799,59.582,44.61,-10.852,110.0,110.0,71.938,73.563,65.5,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.75,72.188,71.313,0.012,70.125,73.688,65.375,70.563,29.859,44.625,72.0,70.0,1000.0,500.0,0.212,501.5,113.875,85.438,0.199,70.063,73.75,65.438,68.688,25.438,40.531,72.0,70.0,1000.0,500.0,0.216,505.0,113.063,80.875,0.139,70.25,150.625,64.75,71.875,39.375,45.344,72.0,70.0,1000.0,500.0,0.208,496.25,112.625,93.438,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,531.5,303.0,531.5,531.5,525.5,0.641,-0.167,3.873,0.0,1.022,0.321,0.002,0.818,0.647,1.116
2052008,1358,1.0,1.0,1.0,1.0,82.572,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.057,13.064,0.0,80.0,65.0,1.4,1596.688,1653.978,1935.745,687.67,64.899,52.84,70.226,61.357,62.141,1.421,2.07,0.246,70.675,56.48,26.055,22.102,29.177,31.879,114.601,73.287,113.365,44.799,59.582,44.537,-10.852,110.0,110.0,71.875,73.563,65.5,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.024,97.375,72.063,71.313,0.012,70.125,73.625,65.375,70.563,29.828,45.281,72.0,70.0,1000.0,500.0,0.207,497.5,113.875,85.438,0.203,70.063,73.75,65.438,68.75,28.156,40.375,72.0,70.0,1000.0,500.0,0.214,509.75,113.063,80.875,0.139,70.25,150.625,64.75,71.875,39.313,44.688,72.0,70.0,1000.0,500.0,0.213,501.5,112.625,93.188,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.0,531.0,531.5,525.5,0.69,-0.232,4.12,0.0,1.021,0.322,0.001,0.835,0.647,1.049
2052008,1359,1.0,1.0,1.0,1.0,82.552,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,325.527,23.026,13.02,0.0,80.0,65.0,1.4,1590.563,1655.398,1935.745,684.767,64.899,52.84,70.226,61.467,62.141,1.421,2.102,0.249,70.563,56.422,26.082,22.102,29.216,31.879,117.551,72.968,115.581,44.944,59.687,44.683,-10.867,110.0,110.0,71.875,73.625,65.5,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,98.5,72.063,71.313,0.012,70.125,73.625,65.5,70.625,29.797,45.344,72.0,70.0,1000.0,500.0,0.207,497.25,113.875,85.313,0.217,70.063,73.75,65.438,68.75,25.391,42.0,72.0,70.0,1000.0,500.0,0.205,494.75,113.063,80.875,0.139,70.25,150.625,64.875,72.0,39.25,44.313,72.0,70.0,1000.0,500.0,0.213,505.75,112.75,93.188,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.5,532.0,303.25,531.0,531.5,525.5,1.017,-0.23,6.552,0.0,1.014,0.326,0.001,0.896,0.647,1.095
2052008,1400,1.0,1.0,1.0,1.0,82.536,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,323.185,23.109,13.006,0.0,80.0,65.0,1.4,1618.75,1676.703,1939.451,692.026,64.899,52.84,70.335,61.357,62.141,1.398,2.085,0.242,70.566,56.453,25.999,22.102,29.261,31.879,118.805,72.755,117.353,44.799,59.582,44.683,-10.867,110.0,110.0,71.875,73.563,65.5,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,102.188,72.063,71.313,0.012,70.125,73.625,65.5,70.625,29.766,44.344,72.0,70.0,1000.0,500.0,0.214,503.5,113.938,85.313,0.21,70.063,73.75,65.438,68.688,25.359,40.938,72.0,70.0,1000.0,500.0,0.212,502.5,112.938,80.875,0.143,70.25,150.625,64.75,71.875,39.156,44.594,72.0,70.0,1000.0,500.0,0.212,504.25,112.75,93.188,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,531.5,303.25,529.5,531.5,525.5,0.729,-0.102,4.845,0.0,1.005,0.323,0.001,0.869,0.663,1.138
2052008,1401,1.0,1.0,1.0,1.0,82.513,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,323.185,23.078,13.035,0.0,80.0,65.0,1.4,1593.75,1671.018,1941.304,668.806,64.899,52.84,70.335,61.357,62.032,1.391,2.102,0.246,70.56,56.433,26.055,22.102,29.222,31.987,119.837,72.436,118.756,44.871,59.477,44.61,-10.867,110.0,110.0,71.875,73.625,65.5,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.875,72.063,71.25,0.012,70.125,73.688,65.5,70.625,29.734,45.219,72.0,70.0,1000.0,500.0,0.207,497.5,113.938,85.313,0.202,70.063,73.75,65.313,68.688,25.328,42.094,72.0,70.0,1000.0,500.0,0.205,494.5,113.063,80.875,0.139,70.25,150.625,64.75,72.0,39.094,44.813,72.0,70.0,1000.0,500.0,0.209,502.25,112.75,93.438,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,531.5,303.25,530.5,531.5,525.5,0.526,-0.233,3.601,0.0,1.011,0.323,0.001,0.836,0.647,1.056
2052008,1402,1.0,1.0,1.0,1.0,82.495,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,323.185,23.068,13.02,0.0,80.0,65.0,1.4,1593.75,1690.923,1945.01,693.478,64.899,52.947,70.335,61.357,62.141,1.391,2.102,0.238,70.582,56.468,26.027,22.102,29.203,31.987,117.92,72.968,116.467,44.871,59.582,44.683,-10.852,110.0,110.0,71.875,73.625,65.5,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.313,0.012,70.125,73.688,65.5,70.625,29.688,45.406,72.0,70.0,1000.0,500.0,0.207,497.25,113.938,85.313,0.205,70.0,73.813,65.438,68.688,25.297,41.688,72.0,70.0,1000.0,500.0,0.208,497.0,112.938,80.875,0.126,70.25,150.625,64.875,72.0,39.031,45.0,72.0,70.0,1000.0,500.0,0.209,501.25,112.75,93.438,0.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.5,531.5,303.25,530.5,531.5,525.5,0.746,-0.166,4.841,0.0,1.013,0.323,0.001,0.849,0.584,1.062
2052008,1403,1.0,1.0,1.0,1.0,82.526,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,23.057,13.093,0.0,80.0,65.0,1.4,1598.688,1703.733,1950.57,681.864,65.006,52.947,70.335,61.577,62.141,1.421,2.127,0.242,70.56,56.444,25.916,22.102,29.151,31.987,117.403,73.606,116.245,44.799,59.372,44.61,-10.867,110.0,110.0,71.875,73.625,65.625,66.125,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,93.25,72.188,71.25,0.012,70.125,73.688,65.563,70.625,24.969,45.594,72.0,70.0,1000.0,500.0,0.206,497.5,114.063,85.313,0.196,70.063,73.813,65.438,68.563,28.0,40.406,72.0,70.0,1000.0,500.0,0.214,509.25,112.938,80.875,0.126,70.25,150.625,64.875,72.0,38.938,45.156,72.0,70.0,1000.0,500.0,0.208,500.5,112.75,93.438,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,532.0,303.0,530.5,531.5,525.5,0.61,-0.17,3.857,0.0,1.019,0.323,0.002,0.815,0.584,1.207
2052008,1404,1.0,1.0,1.0,1.0,82.577,0.0,50.0,50.0,50.0,1.0,1.0,996.484,320.843,23.068,13.035,0.0,80.0,65.0,1.4,1610.813,1651.14,1946.863,668.806,65.113,52.84,70.335,61.577,62.358,1.372,2.006,0.253,70.588,56.446,25.888,22.044,29.125,32.094,116.444,74.139,115.211,44.944,59.897,44.756,-10.867,110.0,110.0,71.875,73.625,65.625,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.25,0.012,70.25,73.688,65.5,70.625,29.625,44.688,72.0,70.0,1000.0,500.0,0.21,502.0,114.188,85.313,0.201,70.063,73.75,65.563,68.438,25.234,42.125,72.0,70.0,1000.0,500.0,0.205,495.25,112.938,80.625,0.126,70.313,150.625,64.875,71.875,38.875,45.719,72.0,70.0,1000.0,500.0,0.206,493.5,112.75,93.188,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,531.5,303.25,530.0,531.5,525.5,0.672,-0.164,4.11,0.0,0.996,0.321,0.001,0.839,0.589,1.118
2052008,1405,1.0,1.0,1.0,1.0,82.533,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,323.185,23.047,13.078,0.0,80.0,65.0,1.4,1606.063,1646.884,1932.04,681.864,65.006,52.84,70.335,61.577,62.358,1.353,2.134,0.246,70.641,56.481,25.832,22.044,29.151,31.879,115.559,73.713,114.399,44.871,59.582,44.61,-10.852,110.0,110.0,71.875,73.625,65.813,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.938,72.188,71.25,0.012,70.125,73.625,65.5,70.625,29.578,45.219,72.0,70.0,1000.0,500.0,0.206,498.5,114.5,85.375,0.209,70.063,83.438,65.563,68.438,25.203,41.656,72.0,70.0,1000.0,500.0,0.207,497.5,112.938,80.625,0.126,70.25,150.625,64.938,72.0,38.781,44.281,72.0,70.0,1000.0,500.0,0.213,506.0,112.75,93.188,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,531.5,303.0,530.5,531.5,525.5,0.639,-0.232,3.864,0.0,1.001,0.323,0.002,0.88,0.589,1.058
2052008,1406,1.0,1.0,1.0,1.0,82.539,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,325.527,23.036,13.049,0.0,80.0,65.0,1.4,1596.188,1679.545,1941.304,687.67,65.006,52.947,70.226,61.577,62.358,1.429,2.109,0.242,70.662,56.49,25.749,22.073,29.151,31.879,114.822,73.5,113.587,44.871,59.582,44.683,-10.852,110.0,110.0,71.875,73.563,65.625,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.25,0.012,70.125,73.625,65.5,70.75,29.547,45.094,72.0,70.0,1000.0,500.0,0.208,499.0,114.688,85.438,0.208,70.063,117.438,65.563,68.438,25.188,41.0,72.0,70.0,1000.0,500.0,0.21,505.0,112.75,80.438,0.126,70.313,150.625,64.938,72.0,38.719,44.656,72.0,70.0,1000.0,500.0,0.211,503.0,112.75,93.5,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,531.5,303.25,531.0,531.5,526.0,0.688,-0.167,4.113,0.0,1.029,0.326,0.001,0.88,0.589,1.025
2052008,1407,1.0,1.0,1.0,1.0,82.55,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,325.527,23.057,13.078,0.0,80.0,65.0,1.4,1604.688,1649.721,1946.863,678.962,65.006,52.947,70.335,61.467,62.249,1.391,2.124,0.249,70.67,56.567,25.693,22.044,29.138,31.987,119.173,73.287,117.574,44.871,59.582,44.683,-10.852,110.0,110.0,71.875,73.5,65.813,66.125,0.0,25.453,72.0,70.0,1000.0,500.0,0.022,93.875,72.063,71.25,0.012,70.125,73.625,65.5,70.625,29.531,45.219,72.0,70.0,1000.0,500.0,0.207,498.75,114.5,85.438,0.192,70.0,135.25,65.563,68.438,25.172,41.688,72.0,70.0,1000.0,500.0,0.207,497.0,112.75,80.438,0.126,70.25,150.625,64.875,72.063,38.625,44.719,72.0,70.0,1000.0,500.0,0.21,503.25,112.625,93.438,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,531.5,303.0,530.5,531.5,525.5,0.803,-0.167,5.323,0.0,1.007,0.326,0.001,0.807,0.589,1.099
2052008,1408,1.0,1.0,1.0,1.0,82.556,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,323.185,23.015,13.035,0.0,80.0,65.0,1.4,1588.375,1661.076,1946.863,676.06,65.006,52.947,70.335,61.357,62.249,1.375,2.141,0.257,70.613,56.455,25.749,22.044,29.099,31.879,117.403,72.861,116.393,44.944,59.582,44.756,-10.852,110.0,110.0,71.938,73.5,65.625,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,100.875,72.188,71.25,0.012,70.125,73.625,65.563,70.938,29.484,45.531,72.0,70.0,1000.0,500.0,0.206,498.0,114.5,85.438,0.202,70.0,145.25,65.563,68.313,27.891,41.156,72.0,70.0,1000.0,500.0,0.211,501.0,112.75,80.438,0.126,70.25,150.625,64.875,72.0,38.563,45.156,72.0,70.0,1000.0,500.0,0.208,499.5,112.625,93.438,0.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.522,-0.167,3.358,0.0,1.005,0.323,0.002,0.849,0.589,1.127
2052008,1409,1.0,1.0,1.0,1.0,82.557,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.047,13.02,0.0,80.0,65.0,1.4,1609.688,1661.076,1935.745,663.006,65.006,53.054,70.443,61.467,62.141,1.417,2.117,0.235,70.648,56.556,25.749,21.987,29.073,31.879,117.329,72.861,115.95,44.871,59.582,44.683,-10.867,110.0,110.0,71.875,73.438,65.625,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,102.375,72.188,71.313,0.012,70.125,73.563,65.5,70.75,29.453,44.688,72.0,70.0,1000.0,500.0,0.211,501.5,114.375,85.625,0.205,70.0,150.625,65.563,68.313,27.906,40.719,72.0,70.0,1000.0,500.0,0.214,504.0,112.625,80.438,0.144,70.25,150.625,64.875,72.063,38.469,45.781,72.0,70.0,1000.0,500.0,0.202,494.75,112.625,93.188,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.715,-0.166,4.591,0.0,1.007,0.321,0.002,0.852,0.671,1.139
2052008,1410,1.0,1.0,1.0,1.0,82.559,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,322.014,23.068,13.064,0.0,80.0,65.0,1.4,1595.5,1683.811,1935.745,671.707,65.006,52.84,70.335,61.467,62.249,1.394,2.099,0.238,70.53,56.441,25.777,21.987,29.06,31.879,115.854,73.394,114.694,44.871,59.582,44.683,-10.852,110.0,110.0,71.875,73.438,65.625,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,102.563,72.063,71.313,0.012,70.125,73.625,65.563,70.625,29.438,44.938,72.0,70.0,1000.0,500.0,0.208,499.75,114.063,85.438,0.197,70.0,150.625,65.563,68.563,27.891,41.594,72.0,70.0,1000.0,500.0,0.207,497.5,112.75,80.313,0.144,70.25,150.625,64.875,72.0,38.406,45.5,72.0,70.0,1000.0,500.0,0.205,497.5,112.625,93.063,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,531.5,303.0,530.0,531.5,525.5,0.63,-0.167,3.867,0.0,1.005,0.322,0.001,0.815,0.676,1.081
2052008,1411,1.0,1.0,1.0,1.0,82.561,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,323.185,23.068,13.049,0.0,80.0,65.0,1.4,1580.75,1680.967,1933.893,667.356,65.006,52.947,70.335,61.577,62.249,1.387,2.149,0.249,70.593,56.45,25.804,21.987,29.073,31.987,116.297,73.606,114.547,45.017,59.687,44.683,-10.852,110.0,110.0,71.875,73.375,65.813,66.188,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,94.25,72.063,71.25,0.012,70.125,73.625,65.563,70.75,29.406,45.406,72.0,70.0,1000.0,500.0,0.207,496.75,114.063,85.438,0.206,70.0,150.625,65.563,69.0,27.891,41.375,72.0,70.0,1000.0,500.0,0.206,502.0,112.625,80.563,0.144,70.125,150.625,64.938,72.063,42.094,45.563,72.0,70.0,1000.0,500.0,0.204,497.0,112.625,93.188,0.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,531.5,303.0,529.0,531.5,526.0,0.946,-0.297,5.833,0.0,1.008,0.323,0.001,0.853,0.668,1.091
2052008,1412,1.0,1.0,1.0,1.0,82.563,0.0,50.0,50.0,50.0,1.0,1.0,995.313,322.014,23.068,13.006,0.0,80.0,65.0,1.4,1580.75,1685.233,1933.893,660.106,65.006,52.84,70.335,61.467,62.249,1.394,2.127,0.242,70.643,56.511,25.804,21.958,29.177,31.987,119.69,73.394,118.165,44.944,59.582,44.683,-10.852,110.0,110.0,71.875,73.438,65.625,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.875,72.063,71.313,0.012,70.125,73.625,65.563,70.75,29.375,44.25,72.0,70.0,1000.0,500.0,0.212,504.75,113.938,85.438,0.211,70.0,150.625,65.563,69.0,25.141,41.719,72.0,70.0,1000.0,500.0,0.206,497.75,112.75,80.875,0.144,70.25,150.625,64.938,72.063,38.25,45.188,72.0,70.0,1000.0,500.0,0.209,497.75,112.625,93.188,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,529.5,531.5,526.0,0.76,-0.232,5.078,0.0,0.995,0.322,0.001,0.87,0.664,1.085
2052008,1413,1.0,1.0,1.0,1.0,82.566,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,326.698,23.026,13.093,0.0,80.0,65.0,1.4,1596.188,1695.192,1950.57,692.026,65.006,52.947,70.335,61.467,62.249,1.387,2.141,0.242,70.641,56.506,25.749,21.987,29.216,31.987,118.952,73.074,117.87,44.944,59.687,44.683,-10.852,110.0,110.0,71.938,73.5,65.813,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,102.313,72.188,71.313,0.012,70.125,73.625,65.563,70.75,29.344,44.75,72.0,70.0,1000.0,500.0,0.208,500.25,114.375,85.438,0.194,70.063,150.625,65.563,69.0,25.094,40.438,72.0,70.0,1000.0,500.0,0.217,507.0,112.625,80.875,0.118,70.25,150.625,64.938,72.063,38.188,44.688,72.0,70.0,1000.0,500.0,0.213,501.75,112.563,93.438,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,531.0,531.5,525.5,0.543,-0.232,3.597,0.0,1.014,0.327,0.002,0.812,0.542,1.154
2052008,1414,1.0,1.0,1.0,1.0,82.567,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,324.356,23.099,13.137,0.0,80.0,65.0,1.4,1594.375,1653.978,1946.863,670.257,65.006,52.947,70.335,61.577,62.249,1.425,2.099,0.242,70.568,56.436,25.832,21.958,29.248,31.987,117.993,73.287,116.688,44.944,59.582,44.756,-10.852,110.0,110.0,71.875,73.438,65.813,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.25,0.012,70.125,73.625,65.563,70.75,29.297,45.063,72.0,70.0,1000.0,500.0,0.207,498.25,114.188,85.438,0.212,70.063,150.625,65.563,68.688,25.063,41.906,72.0,70.0,1000.0,500.0,0.205,495.75,112.625,80.938,0.113,70.25,150.625,64.875,72.0,38.094,44.375,72.0,70.0,1000.0,500.0,0.213,505.5,112.563,93.188,0.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,531.5,303.0,531.0,531.0,525.5,0.674,-0.169,4.354,0.0,1.018,0.324,0.001,0.881,0.518,1.088
2052008,1415,1.0,1.0,1.0,1.0,82.622,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.057,13.035,0.0,80.0,65.0,1.4,1590.938,1659.656,1943.157,692.026,65.113,52.947,70.335,61.687,62.358,1.394,2.12,0.238,70.636,56.524,25.749,21.958,29.3,31.987,117.034,73.926,115.876,45.017,59.582,44.756,-10.852,110.0,110.0,71.875,73.5,65.813,66.188,0.0,25.578,72.0,70.0,1000.0,500.0,0.022,93.5,72.063,71.25,0.012,70.125,73.625,65.563,70.75,29.266,45.063,72.0,70.0,1000.0,500.0,0.207,498.25,114.375,85.438,0.209,70.063,150.625,65.563,68.563,25.031,40.313,72.0,70.0,1000.0,500.0,0.215,509.75,112.563,80.625,0.126,70.313,150.625,64.938,72.0,35.281,44.625,72.0,70.0,1000.0,500.0,0.211,504.0,112.563,93.438,0.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.0,530.0,531.5,525.5,0.619,-0.234,3.857,0.0,1.016,0.322,0.001,0.874,0.582,1.029
2052008,1416,1.0,1.0,1.0,1.0,82.643,0.0,50.0,50.0,50.0,1.0,1.0,999.997,320.843,23.015,13.093,0.0,80.0,65.0,1.4,1594.75,1651.14,1937.598,680.413,65.113,52.947,70.335,61.687,62.358,1.402,2.077,0.246,70.555,56.428,25.749,22.016,29.326,31.987,116.223,74.245,115.064,45.089,59.792,44.829,-10.867,110.0,110.0,71.875,73.5,65.875,66.313,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.188,72.188,71.313,0.012,70.125,73.625,65.563,70.75,29.219,44.875,72.0,70.0,1000.0,500.0,0.208,500.5,114.375,85.625,0.215,70.063,150.625,65.625,68.563,25.016,42.063,72.0,70.0,1000.0,500.0,0.205,495.0,112.625,80.563,0.118,70.313,150.625,65.0,72.063,35.188,44.906,72.0,70.0,1000.0,500.0,0.21,502.25,112.563,93.438,0.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,531.5,303.25,530.5,531.5,525.5,0.635,-0.232,3.855,0.0,1.0,0.321,0.002,0.894,0.547,1.004
2052008,1417,1.0,1.0,1.0,1.0,82.717,0.0,50.0,50.0,50.0,1.0,1.0,998.826,323.185,23.057,13.035,0.0,80.0,65.0,1.4,1615.125,1645.465,1930.188,671.707,65.219,52.947,70.335,61.687,62.358,1.391,2.149,0.235,70.562,56.457,25.61,21.987,29.248,31.987,115.264,73.819,114.104,45.089,59.582,44.756,-10.852,110.0,110.0,71.875,73.5,65.875,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,102.313,72.063,71.25,0.012,70.125,73.625,65.625,70.938,29.188,45.094,72.0,70.0,1000.0,500.0,0.208,499.5,114.375,85.438,0.202,70.063,150.625,65.625,68.438,27.734,40.969,72.0,70.0,1000.0,500.0,0.211,502.25,112.75,80.563,0.126,70.313,150.625,64.938,72.063,35.094,45.688,72.0,70.0,1000.0,500.0,0.205,493.5,112.563,93.063,0.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,531.5,303.0,530.0,531.5,525.5,0.645,-0.3,3.866,0.0,0.999,0.323,0.001,0.845,0.587,1.109
2052008,1418,1.0,1.0,1.0,1.0,82.701,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,323.185,23.036,13.078,0.0,80.0,65.0,1.4,1600.125,1649.721,1937.598,676.06,65.113,52.947,70.335,61.577,62.358,1.398,2.138,0.235,70.575,56.493,25.693,21.987,29.248,31.987,114.822,73.287,113.439,45.017,59.582,44.756,-10.852,110.0,110.0,71.875,73.5,65.813,66.313,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,71.313,0.012,70.125,73.625,65.625,70.75,29.156,45.406,72.0,70.0,1000.0,500.0,0.207,498.0,114.188,85.438,0.208,70.063,150.625,65.625,68.438,21.078,41.75,72.0,70.0,1000.0,500.0,0.204,499.25,112.938,80.438,0.126,70.313,150.625,64.938,72.063,37.75,44.406,72.0,70.0,1000.0,500.0,0.213,503.5,112.313,93.0,0.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.0,530.0,531.0,526.0,0.767,-0.234,4.606,0.0,1.014,0.323,0.001,0.865,0.592,1.017
2052008,1419,1.0,1.0,1.0,1.0,82.771,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,325.527,23.057,13.02,0.0,80.0,65.0,1.4,1598.938,1646.884,1945.01,683.316,65.219,52.947,70.335,61.577,62.358,1.413,2.113,0.238,70.57,56.472,25.693,21.987,29.261,31.987,118.657,72.968,117.353,45.089,59.477,44.829,-10.852,110.0,110.0,71.875,73.5,65.813,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,95.25,72.063,71.313,0.012,70.125,101.813,65.625,70.75,29.125,45.281,72.0,70.0,1000.0,500.0,0.208,499.75,114.063,85.438,0.198,70.063,150.625,65.625,68.563,24.953,41.563,72.0,70.0,1000.0,500.0,0.207,498.25,112.938,80.438,0.113,70.25,150.625,64.938,72.0,37.656,44.281,72.0,70.0,1000.0,500.0,0.214,505.0,112.313,93.0,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,531.5,303.0,530.0,531.0,526.0,0.658,-0.235,4.342,0.0,1.005,0.326,0.001,0.82,0.531,1.045
2052008,1420,1.0,1.0,1.0,1.0,82.746,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,325.527,23.068,13.093,0.0,80.0,65.0,1.4,1617.375,1662.496,1950.57,689.122,65.113,52.947,70.335,61.467,62.358,1.398,2.099,0.249,70.611,56.582,25.693,21.958,29.19,31.987,115.928,72.861,114.547,45.089,59.687,44.829,-10.852,110.0,110.0,71.875,73.5,65.875,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,100.188,72.188,71.25,0.012,70.125,125.875,65.563,70.75,29.078,44.656,72.0,70.0,1000.0,500.0,0.213,503.25,113.938,85.438,0.208,70.063,150.625,65.625,68.313,24.922,40.344,72.0,70.0,1000.0,500.0,0.215,508.0,112.938,80.438,0.113,70.25,150.625,64.938,72.0,37.563,44.781,72.0,70.0,1000.0,500.0,0.211,502.75,112.25,92.938,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.0,530.0,531.0,526.0,0.74,-0.233,4.604,0.0,1.027,0.326,0.002,0.857,0.531,1.067
2052008,1421,1.0,1.0,1.0,1.0,82.707,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,322.014,23.057,13.035,0.0,80.0,65.0,1.4,1617.375,1655.398,1933.893,664.456,65.006,53.054,70.443,61.577,62.249,1.41,2.092,0.238,70.569,56.432,25.721,22.044,29.203,31.987,116.149,72.968,115.064,45.089,59.687,44.829,-10.852,110.0,110.0,71.875,73.438,65.813,66.313,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.313,0.012,70.125,139.625,65.563,70.75,29.047,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,114.063,85.438,0.204,70.0,150.625,65.563,68.438,27.641,42.0,72.0,70.0,1000.0,500.0,0.206,495.5,112.938,80.313,0.113,70.25,150.625,64.938,72.0,37.5,44.875,72.0,70.0,1000.0,500.0,0.209,501.75,112.313,92.813,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,530.5,531.5,303.0,530.5,531.0,525.5,0.579,-0.232,3.615,0.0,1.019,0.322,0.001,0.844,0.533,1.134
2052008,1422,1.0,1.0,1.0,1.0,82.713,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.047,13.035,0.0,80.0,65.0,1.4,1597.938,1690.923,1935.745,661.556,65.006,52.947,70.335,61.577,62.358,1.433,2.092,0.257,70.634,56.49,25.638,21.958,29.151,31.987,119.247,73.394,117.353,45.162,59.582,44.902,-10.852,110.0,110.0,71.875,73.438,65.813,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,102.188,72.063,71.313,0.012,70.125,147.625,65.563,70.75,29.0,45.406,72.0,70.0,1000.0,500.0,0.208,497.5,113.938,85.375,0.209,70.0,150.625,65.625,68.438,27.625,41.219,72.0,70.0,1000.0,500.0,0.211,500.25,112.75,80.313,0.113,70.313,150.625,64.938,72.0,37.406,45.688,72.0,70.0,1000.0,500.0,0.203,495.5,112.313,92.5,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.952,-0.235,6.302,0.0,1.019,0.324,0.001,0.863,0.53,1.086
2052008,1423,1.0,1.0,1.0,1.0,82.717,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,324.356,23.068,13.078,0.0,80.0,65.0,1.4,1602.5,1636.958,1943.157,667.356,65.006,52.84,70.335,61.467,62.249,1.436,2.138,0.246,70.552,56.589,25.61,21.958,29.125,31.879,120.28,73.074,118.903,45.089,59.582,44.902,-10.852,110.0,110.0,71.875,73.5,65.875,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,95.375,72.188,71.25,0.012,70.125,150.625,65.563,70.75,28.969,45.063,72.0,70.0,1000.0,500.0,0.209,501.25,113.938,85.375,0.188,70.0,150.625,65.625,68.313,27.609,41.875,72.0,70.0,1000.0,500.0,0.206,496.75,112.75,80.438,0.113,70.25,150.625,64.938,71.875,34.594,45.906,72.0,70.0,1000.0,500.0,0.204,492.25,112.313,92.5,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,530.5,531.5,303.0,530.5,531.5,525.5,0.673,-0.169,4.585,0.0,1.005,0.324,0.002,0.777,0.528,1.098
2052008,1424,1.0,1.0,1.0,1.0,82.718,0.0,50.0,50.0,50.0,1.0,1.0,998.826,322.014,23.057,13.049,0.0,80.0,65.0,1.4,1592.875,1627.038,1937.598,655.757,65.006,52.84,70.226,61.467,62.249,1.368,2.131,0.242,70.548,56.449,25.665,21.958,29.086,31.879,119.321,72.861,118.091,45.162,59.582,44.829,-10.867,110.0,110.0,71.875,73.5,65.813,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,100.563,72.063,71.25,0.012,70.125,150.625,65.563,70.75,28.922,45.438,72.0,70.0,1000.0,500.0,0.207,498.25,114.188,85.375,0.201,70.0,150.625,65.563,68.438,27.609,41.438,72.0,70.0,1000.0,500.0,0.206,503.25,112.75,80.438,0.126,70.25,150.625,64.938,71.875,37.25,46.063,72.0,70.0,1000.0,500.0,0.203,491.5,112.313,92.625,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,531.5,303.0,530.0,531.5,525.5,0.61,-0.301,4.094,0.0,0.999,0.322,0.001,0.837,0.589,1.068
2052008,1425,1.0,1.0,1.0,1.0,82.772,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.026,13.035,0.0,80.0,65.0,1.4,1609.438,1702.309,1941.304,668.806,65.113,52.84,70.335,61.577,62.249,1.429,2.031,0.242,70.55,56.481,25.638,21.987,29.06,31.879,118.657,73.926,117.279,45.017,59.582,44.829,-10.852,110.0,110.0,71.875,73.5,65.813,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.75,72.063,71.313,0.012,70.125,150.625,65.563,70.75,28.891,44.844,72.0,70.0,1000.0,500.0,0.211,502.25,114.188,85.375,0.196,70.0,150.625,65.625,68.438,27.594,42.125,72.0,70.0,1000.0,500.0,0.205,495.5,112.75,80.313,0.118,70.25,150.625,64.938,72.0,37.188,44.438,72.0,70.0,1000.0,500.0,0.214,502.25,112.563,92.625,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.25,531.0,531.5,526.0,0.709,-0.168,4.582,0.0,1.014,0.322,0.001,0.817,0.554,1.03
2052008,1426,1.0,1.0,1.0,1.0,82.795,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,324.356,23.12,13.064,0.0,80.0,65.0,1.4,1601.625,1686.656,1935.745,678.962,65.113,52.84,70.226,61.577,62.467,1.429,2.141,0.235,70.548,56.462,25.526,21.929,29.047,31.879,117.551,74.245,116.393,45.235,59.582,44.902,-10.852,110.0,110.0,71.875,73.563,65.813,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.063,72.063,71.313,0.012,70.125,150.625,65.563,70.75,24.172,45.188,72.0,70.0,1000.0,500.0,0.208,499.5,114.5,85.375,0.203,70.0,150.625,65.625,68.438,24.844,41.906,72.0,70.0,1000.0,500.0,0.207,496.25,112.625,80.313,0.126,70.25,150.625,65.0,71.875,34.375,44.406,72.0,70.0,1000.0,500.0,0.213,504.75,112.625,92.625,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.0,531.0,531.0,526.0,0.618,-0.303,3.867,0.0,1.013,0.324,0.001,0.855,0.589,1.097
2052008,1427,1.0,1.0,1.0,1.0,82.815,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,323.185,23.109,13.02,0.0,80.0,65.0,1.4,1601.625,1699.462,1952.423,689.122,65.113,52.84,70.226,61.577,62.358,1.413,2.092,0.246,70.54,56.405,25.554,21.901,29.073,31.772,116.813,74.245,115.581,45.089,59.687,44.902,-10.867,110.0,110.0,71.875,73.5,65.875,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.688,72.188,71.25,0.012,70.125,150.625,65.563,70.75,24.109,43.969,72.0,70.0,1000.0,500.0,0.217,507.5,114.563,85.375,0.207,70.063,150.625,65.625,68.438,24.828,40.906,72.0,70.0,1000.0,500.0,0.212,503.0,112.75,80.313,0.126,70.313,150.625,65.0,72.0,34.281,44.781,72.0,70.0,1000.0,500.0,0.21,503.5,112.625,92.625,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.0,530.0,531.0,525.5,0.669,-0.167,4.113,0.0,1.022,0.323,0.002,0.874,0.591,1.039
2052008,1428,1.0,1.0,1.0,1.0,82.84,0.0,50.0,50.0,50.0,1.0,1.0,996.484,322.014,23.047,13.107,0.0,80.0,65.0,1.4,1617.625,1659.656,1943.157,677.51,65.113,52.84,70.335,61.687,62.358,1.372,2.049,0.242,70.513,56.36,25.526,21.929,29.151,31.879,115.854,73.926,114.621,45.089,59.582,44.829,-10.867,110.0,110.0,71.875,32.25,65.875,66.313,0.0,25.391,72.0,70.0,1000.0,500.0,0.022,93.75,72.188,71.25,0.012,70.25,150.625,65.625,70.938,24.063,45.531,72.0,70.0,1000.0,500.0,0.206,495.0,114.188,85.438,0.191,70.0,150.625,65.625,68.438,24.813,42.0,72.0,70.0,1000.0,500.0,0.204,496.75,112.625,80.313,0.126,70.25,150.625,64.938,72.0,36.938,45.125,72.0,70.0,1000.0,500.0,0.208,500.75,112.625,92.625,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,531.0,531.5,525.5,0.678,-0.235,4.107,0.0,0.996,0.322,0.002,0.794,0.589,1.128
2052008,1429,1.0,1.0,1.0,1.0,82.863,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,323.185,23.078,13.006,0.0,80.0,65.0,1.4,1596.063,1698.039,1943.157,689.122,65.113,52.84,70.226,61.577,62.358,1.433,2.113,0.246,70.496,56.438,25.582,21.901,29.19,31.879,115.043,73.713,113.882,45.162,59.582,44.902,-10.852,110.0,110.0,71.875,32.25,65.813,66.313,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.75,72.063,71.313,0.012,70.125,150.625,65.563,70.75,23.984,44.656,72.0,70.0,1000.0,500.0,0.211,500.75,114.188,85.375,0.186,70.0,150.625,65.688,68.438,27.531,41.781,72.0,70.0,1000.0,500.0,0.207,496.5,112.75,80.438,0.126,70.25,150.625,64.938,72.0,36.844,44.281,72.0,70.0,1000.0,500.0,0.213,506.0,112.563,92.625,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.25,531.0,531.0,525.5,0.648,-0.235,3.873,0.0,1.021,0.323,0.001,0.775,0.589,1.079
2052008,1430,1.0,1.0,1.0,1.0,82.932,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,23.068,12.991,0.0,80.0,65.0,1.4,1586.75,1706.581,1946.863,696.383,65.219,52.84,70.335,61.467,62.249,1.383,2.127,0.231,70.576,56.506,25.638,21.901,29.235,31.987,114.306,73.394,113.144,45.235,59.687,44.902,-10.867,110.0,110.0,71.875,32.25,65.813,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.313,0.012,70.25,150.625,65.563,70.625,23.906,45.281,72.0,70.0,1000.0,500.0,0.205,497.25,113.938,85.313,0.16,70.0,150.625,65.563,68.438,24.781,40.438,72.0,70.0,1000.0,500.0,0.217,506.75,112.75,80.438,0.126,70.313,150.625,64.938,72.0,34.031,44.813,72.0,70.0,1000.0,500.0,0.21,502.5,112.563,92.625,0.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,531.5,303.0,529.0,531.0,526.0,0.655,-0.299,3.876,0.0,1.019,0.323,0.001,0.662,0.589,1.059
2052008,1431,1.0,1.0,1.0,1.0,82.909,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.068,13.064,0.0,80.0,65.0,1.4,1596.125,1717.979,1948.717,687.67,65.113,52.947,70.335,61.467,62.249,1.421,2.145,0.242,70.61,56.385,25.693,21.929,29.274,31.987,118.51,73.074,116.836,45.235,59.582,44.902,-10.852,110.0,110.0,71.875,66.313,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,71.25,0.012,70.25,150.625,65.625,70.5,23.828,45.25,72.0,70.0,1000.0,500.0,0.207,498.5,113.75,84.313,0.17,70.063,150.625,65.688,68.563,24.766,40.75,72.0,70.0,1000.0,500.0,0.212,506.75,112.75,80.438,0.126,70.313,150.625,64.938,71.875,33.938,44.906,72.0,70.0,1000.0,500.0,0.21,502.5,112.563,92.625,0.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,530.0,531.0,526.0,0.85,-0.303,5.576,0.0,1.026,0.322,0.001,0.724,0.589,1.128
2052008,1432,1.0,1.0,1.0,1.0,82.926,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,23.068,13.093,0.0,80.0,65.0,1.4,1608.25,1686.656,1932.04,674.609,65.113,52.947,70.335,61.357,62.249,1.337,2.127,0.238,70.592,56.472,25.721,21.929,29.274,31.987,119.026,72.755,117.5,45.235,59.687,44.975,-10.852,110.0,110.0,71.875,106.813,65.813,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.25,0.012,70.25,150.625,65.563,70.375,23.75,45.5,72.0,70.0,1000.0,500.0,0.207,498.0,113.563,83.625,0.168,70.063,150.625,65.625,68.563,24.719,41.75,72.0,70.0,1000.0,500.0,0.205,497.0,112.625,80.313,0.126,70.313,150.625,64.938,71.875,36.563,45.531,72.0,70.0,1000.0,500.0,0.205,497.5,112.563,92.5,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,531.5,303.25,530.0,531.0,525.5,0.761,-0.236,5.083,0.0,1.006,0.323,0.001,0.727,0.589,0.967
