DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1433,1.0,1.0,1.0,1.0,82.885,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,323.185,23.089,13.078,0.0,80.0,65.0,1.4,1602.0,1638.375,1943.157,657.207,65.006,52.947,70.335,61.467,62.141,1.406,2.127,0.253,70.64,56.523,25.804,21.987,29.326,31.987,118.657,72.649,117.574,45.235,59.687,44.902,-10.852,110.0,110.0,71.938,129.375,65.813,66.313,0.0,25.469,72.0,70.0,1000.0,500.0,0.022,93.563,72.063,71.25,0.012,70.25,150.625,65.563,70.125,23.672,44.375,72.0,70.0,1000.0,500.0,0.214,504.0,113.75,83.125,0.169,70.063,150.625,65.563,68.438,24.688,40.75,72.0,70.0,1000.0,500.0,0.214,504.0,112.625,80.438,0.113,70.313,150.625,64.938,71.813,33.719,44.75,72.0,70.0,1000.0,500.0,0.211,499.75,112.313,92.0,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.0,531.5,303.25,530.5,531.0,525.5,0.544,-0.301,3.611,0.0,1.005,0.323,0.001,0.748,0.526,1.017
2052008,1434,1.0,1.0,1.0,1.0,82.889,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.078,13.064,0.0,80.0,65.0,1.4,1593.813,1686.656,1948.717,678.962,65.006,52.947,70.335,61.577,62.249,1.398,2.024,0.224,70.624,56.491,25.749,21.901,29.365,31.987,117.993,73.287,116.54,45.162,59.687,44.902,-10.852,110.0,110.0,71.938,142.125,65.813,66.188,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.625,72.188,71.25,0.012,70.25,150.625,65.563,69.938,23.594,45.469,72.0,70.0,1000.0,500.0,0.206,496.5,113.563,83.0,0.139,70.063,150.625,65.625,68.438,24.656,41.594,72.0,70.0,1000.0,500.0,0.205,500.5,112.625,80.438,0.113,70.375,150.625,64.938,71.688,30.75,44.438,72.0,70.0,1000.0,500.0,0.212,504.75,112.25,91.625,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.0,531.5,303.0,531.0,531.5,526.0,0.75,-0.234,4.843,0.0,1.015,0.321,0.002,0.614,0.526,0.991
2052008,1435,1.0,1.0,1.0,1.0,82.942,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,325.527,23.078,13.02,0.0,80.0,65.0,1.4,1596.688,1706.581,1948.717,696.383,65.113,53.054,70.443,61.797,62.358,1.398,2.12,0.235,70.702,56.495,25.665,21.929,29.443,31.987,117.034,73.926,115.876,45.235,59.582,44.902,-10.852,110.0,110.0,71.938,149.375,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.875,72.063,71.25,0.012,70.25,150.625,65.625,69.813,23.516,44.469,72.0,70.0,1000.0,500.0,0.211,507.0,113.438,82.5,0.139,70.063,150.625,65.625,68.313,24.641,42.031,72.0,70.0,1000.0,500.0,0.206,495.0,112.625,80.313,0.113,70.375,150.625,64.938,71.688,33.5,44.625,72.0,70.0,1000.0,500.0,0.211,504.0,112.313,91.438,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,531.5,303.25,530.0,531.0,525.5,0.62,-0.302,3.861,0.0,1.026,0.326,0.001,0.622,0.528,1.087
2052008,1436,1.0,1.0,1.0,1.0,82.964,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,325.527,23.026,13.035,0.0,80.0,65.0,1.4,1596.688,1688.078,1950.57,671.707,65.113,52.947,70.226,61.577,62.467,1.394,2.113,0.246,70.591,56.501,25.638,21.929,29.404,32.201,116.371,74.139,115.137,45.162,59.687,44.902,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,102.188,72.063,71.25,0.012,70.25,150.625,65.625,69.563,23.438,45.0,72.0,70.0,1000.0,500.0,0.208,499.5,113.563,81.875,0.139,70.063,150.625,65.625,68.125,24.609,41.156,72.0,70.0,1000.0,500.0,0.21,500.5,112.563,80.313,0.113,70.375,150.625,64.938,71.688,33.375,45.125,72.0,70.0,1000.0,500.0,0.207,499.75,112.313,91.125,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,531.5,303.0,529.5,531.0,525.5,0.673,-0.233,4.106,0.0,1.013,0.326,0.001,0.637,0.527,0.929
2052008,1437,1.0,1.0,1.0,1.0,82.987,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,326.698,23.068,13.049,0.0,80.0,65.0,1.4,1603.625,1678.124,1950.57,667.356,65.113,52.947,70.226,61.577,62.358,1.341,2.099,0.235,70.642,56.666,25.554,21.958,29.391,31.987,115.412,73.713,114.178,45.162,59.582,44.902,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.024,96.438,72.063,71.25,0.012,70.25,150.625,65.625,69.563,23.359,45.313,72.0,70.0,1000.0,500.0,0.205,499.0,113.875,81.5,0.139,70.063,150.625,65.625,68.313,24.578,42.156,72.0,70.0,1000.0,500.0,0.204,495.25,112.563,80.25,0.113,70.375,150.625,65.0,71.5,30.406,45.5,72.0,70.0,1000.0,500.0,0.205,497.25,112.313,90.563,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,530.5,531.5,303.25,530.0,531.0,525.5,0.683,-0.235,4.115,0.0,1.012,0.327,0.001,0.651,0.528,1.004
2052008,1438,1.0,1.0,1.0,1.0,83.061,0.0,50.0,50.0,50.0,1.0,1.0,987.116,325.527,23.047,13.093,0.0,80.0,65.0,1.4,1609.0,1688.078,1948.717,663.006,65.113,52.947,70.226,61.577,62.576,1.349,2.138,0.242,70.579,56.488,25.582,21.958,29.365,32.094,114.822,73.5,113.661,45.162,59.582,44.975,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,25.0,72.0,70.0,1000.0,500.0,0.024,98.938,72.063,71.313,0.012,70.25,150.625,65.625,69.563,27.984,44.594,72.0,70.0,1000.0,500.0,0.21,502.0,113.875,81.438,0.139,70.063,150.625,65.625,68.438,24.547,41.438,72.0,70.0,1000.0,500.0,0.208,499.25,112.563,80.25,0.113,70.375,150.625,65.0,71.438,30.281,46.063,72.0,70.0,1000.0,500.0,0.203,491.5,112.188,89.5,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,531.0,303.0,530.0,531.0,525.5,0.648,-0.17,3.868,0.0,0.987,0.326,0.001,0.652,0.528,1.001
2052008,1439,1.0,1.0,1.0,1.0,83.038,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,323.185,23.015,13.006,0.0,80.0,65.0,1.4,1591.563,1632.706,1946.863,686.219,65.113,52.947,70.226,61.577,62.358,1.337,2.12,0.242,70.714,56.535,25.61,21.929,29.365,32.094,119.026,73.181,117.353,44.871,59.582,44.756,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.75,72.188,71.25,0.012,70.125,150.625,65.625,69.438,27.922,45.313,72.0,70.0,1000.0,500.0,0.206,497.25,113.875,81.438,0.139,70.063,150.625,65.625,68.313,24.516,40.844,72.0,70.0,1000.0,500.0,0.213,503.25,112.563,80.25,0.113,70.375,150.625,65.0,71.188,27.297,44.813,72.0,70.0,1000.0,500.0,0.211,500.5,112.188,88.688,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,531.0,303.0,530.0,531.0,525.5,0.84,-0.102,5.559,0.0,1.002,0.323,0.002,0.652,0.528,1.027
2052008,1440,1.0,1.0,1.0,1.0,83.058,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.099,13.02,0.0,80.0,65.0,1.4,1594.813,1639.793,1948.717,674.609,65.113,52.947,70.226,61.467,62.249,1.429,2.127,0.246,70.663,56.576,25.721,22.016,29.378,32.094,120.427,72.861,118.83,43.999,59.582,43.808,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.938,72.375,71.25,0.012,70.125,150.625,65.875,69.563,27.891,45.188,72.0,70.0,1000.0,500.0,0.209,498.75,113.938,81.438,0.139,70.063,150.625,65.625,68.313,24.484,41.969,72.0,70.0,1000.0,500.0,0.205,495.5,112.563,80.25,0.113,70.313,150.625,64.938,71.125,32.906,44.188,72.0,70.0,1000.0,500.0,0.213,506.0,112.063,88.438,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,531.5,303.0,530.5,531.0,525.5,0.776,-0.16,5.324,0.0,1.019,0.324,0.002,0.653,0.528,0.967
2052008,1441,1.0,1.0,1.0,1.0,83.126,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.089,13.078,0.0,80.0,65.0,1.4,1597.875,1658.236,1948.717,696.383,65.219,52.947,70.226,61.467,62.249,1.394,2.088,0.249,70.703,56.621,25.665,21.987,29.43,32.201,118.288,73.074,116.984,43.563,59.582,43.371,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.813,72.188,71.25,0.012,70.125,150.625,65.625,69.563,27.844,44.125,72.0,70.0,1000.0,500.0,0.214,508.25,113.938,81.438,0.139,70.063,150.625,65.625,68.313,24.453,41.563,72.0,70.0,1000.0,500.0,0.208,497.25,112.625,80.25,0.113,70.5,150.625,64.938,70.875,27.063,44.406,72.0,70.0,1000.0,500.0,0.212,505.0,111.938,88.313,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.0,531.5,303.25,530.0,531.0,525.5,0.666,-0.157,4.348,0.0,1.025,0.323,0.002,0.653,0.529,0.92
2052008,1442,1.0,1.0,1.0,1.0,83.09,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,325.527,23.068,13.035,0.0,80.0,65.0,1.4,1595.375,1624.205,1945.01,686.219,65.113,52.947,70.118,61.577,62.249,1.402,2.127,0.249,70.616,56.509,25.665,21.987,29.507,32.094,118.141,73.606,116.91,43.345,59.582,43.079,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.406,72.0,70.0,1000.0,500.0,0.022,94.063,72.063,71.25,0.012,70.125,150.625,65.625,69.438,27.797,45.156,72.0,70.0,1000.0,500.0,0.207,498.75,113.938,81.438,0.139,70.063,150.625,65.625,68.313,20.5,40.875,72.0,70.0,1000.0,500.0,0.212,502.75,112.625,80.25,0.113,70.375,150.625,64.938,70.875,29.797,44.5,72.0,70.0,1000.0,500.0,0.212,504.75,111.938,88.313,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,531.5,303.25,530.0,531.0,525.5,0.638,-0.214,4.101,0.0,1.019,0.326,0.001,0.653,0.529,0.913
2052008,1443,1.0,1.0,1.0,1.0,83.11,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,327.869,23.047,12.948,0.0,80.0,65.0,1.4,1588.125,1632.706,1937.598,676.06,65.113,52.947,70.118,61.687,62.358,1.387,2.117,0.249,70.592,56.473,25.638,22.016,29.507,32.201,116.887,74.139,115.581,43.127,59.687,42.86,-10.867,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,100.5,72.063,71.25,0.012,70.125,150.625,65.625,69.438,27.766,45.25,72.0,70.0,1000.0,500.0,0.208,498.0,113.75,81.313,0.139,70.063,150.625,65.625,68.313,24.375,41.906,72.0,70.0,1000.0,500.0,0.206,495.0,112.563,80.25,0.113,70.375,150.625,64.938,70.875,29.672,44.656,72.0,70.0,1000.0,500.0,0.21,503.5,111.938,88.313,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,531.0,303.25,530.0,531.0,525.5,0.704,-0.209,4.349,0.0,1.006,0.328,0.001,0.652,0.528,0.937
2052008,1444,1.0,1.0,1.0,1.0,83.187,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,323.185,23.047,13.02,0.0,80.0,65.0,1.4,1599.875,1645.465,1935.745,680.413,65.219,52.947,70.226,61.687,62.467,1.372,2.056,0.257,70.595,56.456,25.554,22.044,29.566,32.201,116.371,74.139,114.99,42.909,59.687,42.787,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.75,72.188,71.25,0.012,70.125,150.625,65.625,69.563,27.719,44.438,72.0,70.0,1000.0,500.0,0.213,503.25,113.75,81.313,0.139,70.188,150.625,65.688,68.125,20.438,41.156,72.0,70.0,1000.0,500.0,0.211,500.0,112.438,80.25,0.113,70.5,150.625,65.0,70.875,26.672,44.906,72.0,70.0,1000.0,500.0,0.21,502.0,111.75,88.063,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.0,531.0,303.0,530.0,531.0,525.5,0.754,-0.095,4.599,0.0,1.011,0.323,0.002,0.652,0.526,0.932
2052008,1445,1.0,1.0,1.0,1.0,83.231,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,326.698,23.057,12.991,0.0,80.0,65.0,1.4,1601.563,1635.54,1961.692,667.356,65.219,52.947,70.118,61.687,62.358,1.368,2.152,0.249,70.616,56.531,25.554,22.073,29.579,32.201,115.412,73.606,114.251,42.836,59.687,42.642,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,102.313,72.063,71.313,0.012,70.25,150.625,65.625,69.563,22.969,45.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.563,81.313,0.14,70.188,150.625,65.688,68.125,17.516,40.375,72.0,70.0,1000.0,500.0,0.217,506.75,112.438,80.25,0.113,70.375,150.625,65.0,70.813,29.375,45.719,72.0,70.0,1000.0,500.0,0.203,495.25,111.625,87.625,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.0,531.0,303.5,530.0,531.0,525.5,0.64,-0.15,3.869,0.0,1.016,0.327,0.001,0.653,0.526,0.834
2052008,1446,1.0,1.0,1.0,1.0,83.267,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,325.527,23.089,12.977,0.0,80.0,65.0,1.4,1600.0,1675.281,1948.717,702.194,65.219,53.161,70.226,61.687,62.467,1.394,2.134,0.238,70.652,56.522,25.638,22.073,29.63,32.308,114.748,73.394,113.587,42.691,59.582,42.423,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.313,0.012,70.25,150.625,65.625,69.438,22.891,43.719,72.0,70.0,1000.0,500.0,0.217,509.75,113.438,81.313,0.139,70.188,150.625,65.625,68.063,24.203,40.625,72.0,70.0,1000.0,500.0,0.212,506.75,112.313,80.25,0.069,70.5,150.625,65.0,70.688,18.813,44.875,72.0,70.0,1000.0,500.0,0.212,499.75,111.625,86.75,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.0,531.0,303.0,530.5,530.5,525.5,0.648,-0.206,3.875,0.0,1.036,0.326,0.001,0.646,0.32,0.911
2052008,1447,1.0,1.0,1.0,1.0,83.308,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,324.356,23.078,12.948,0.0,80.0,65.0,1.4,1600.0,1636.958,1937.598,671.707,65.219,53.054,70.226,61.577,62.358,1.421,2.145,0.242,70.605,56.485,25.693,22.102,29.734,32.415,119.247,73.181,117.5,42.545,59.582,42.277,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.719,72.0,70.0,1000.0,500.0,0.022,92.75,72.063,71.25,0.012,70.25,150.625,65.625,69.563,22.813,44.813,72.0,70.0,1000.0,500.0,0.209,499.75,113.188,81.188,0.139,70.188,150.625,65.688,67.75,20.234,41.781,72.0,70.0,1000.0,500.0,0.206,495.75,111.813,80.0,0.069,70.5,150.625,65.0,70.313,26.203,44.406,72.0,70.0,1000.0,500.0,0.213,505.25,111.563,86.438,0.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.0,531.0,303.0,529.0,530.5,525.5,0.875,-0.204,5.821,0.0,1.012,0.324,0.001,0.643,0.318,0.534
2052008,1448,1.0,1.0,1.0,1.0,83.286,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,325.527,23.13,12.962,0.0,80.0,65.0,1.4,1590.625,1644.047,1943.157,673.158,65.113,53.054,70.118,61.467,62.249,1.436,2.109,0.242,70.625,56.466,25.665,22.131,29.831,32.415,119.837,72.968,118.313,42.327,59.687,42.131,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.25,0.012,70.313,150.625,65.625,69.438,19.719,45.188,72.0,70.0,1000.0,500.0,0.207,498.25,112.938,81.188,0.131,70.063,150.625,65.625,67.438,24.094,41.344,72.0,70.0,1000.0,500.0,0.208,498.25,111.438,80.0,0.069,70.5,150.625,65.0,69.688,26.031,44.75,72.0,70.0,1000.0,500.0,0.21,503.0,111.063,83.188,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.0,531.0,303.0,529.5,530.5,525.5,0.752,-0.146,5.088,0.0,1.019,0.326,0.001,0.602,0.314,0.585
2052008,1449,1.0,1.0,1.0,1.0,83.36,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,324.356,23.12,13.035,0.0,80.0,65.0,1.4,1604.563,1649.721,1954.277,680.413,65.219,52.947,70.01,61.577,62.249,1.379,2.127,0.253,70.628,56.498,25.749,22.159,29.883,32.415,118.362,72.861,117.057,42.327,59.687,42.058,-10.867,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.25,72.188,71.25,0.012,70.313,150.625,65.625,69.313,19.625,45.219,72.0,70.0,1000.0,500.0,0.207,498.25,113.188,81.125,0.131,70.0,150.625,65.625,67.313,26.813,41.906,72.0,70.0,1000.0,500.0,0.205,495.5,111.188,79.438,0.069,70.5,150.625,65.0,69.313,25.859,44.406,72.0,70.0,1000.0,500.0,0.211,505.25,110.938,81.25,0.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.5,530.0,531.0,303.25,530.0,530.5,525.0,0.663,-0.202,4.357,0.0,1.011,0.324,0.002,0.608,0.317,0.602
2052008,1450,1.0,1.0,1.0,1.0,83.387,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,325.527,23.078,13.02,0.0,80.0,65.0,1.4,1599.313,1663.916,1941.304,683.316,65.219,53.054,70.01,61.687,62.358,1.379,2.134,0.238,70.627,56.517,25.693,22.188,29.87,32.522,118.067,73.713,116.836,42.255,59.582,41.985,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,71.0,0.012,70.25,150.625,65.625,69.25,22.516,44.5,72.0,70.0,1000.0,500.0,0.211,503.0,112.938,80.813,0.134,70.0,150.625,65.688,67.313,26.797,41.344,72.0,70.0,1000.0,500.0,0.21,499.75,111.125,78.438,0.069,70.375,150.625,65.0,69.0,28.578,44.938,72.0,70.0,1000.0,500.0,0.209,502.0,110.875,80.313,0.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.0,531.0,303.25,529.5,530.5,525.5,0.641,-0.203,4.103,0.0,1.014,0.326,0.002,0.623,0.326,0.619
2052008,1451,1.0,1.0,1.0,1.0,83.427,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,326.698,23.089,13.02,0.0,80.0,65.0,1.4,1600.063,1653.978,1939.451,674.609,65.219,53.054,70.01,61.797,62.467,1.36,2.088,0.257,70.648,56.517,25.61,22.246,29.831,32.522,117.182,74.139,115.95,42.037,59.582,41.84,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,25.281,72.0,70.0,1000.0,500.0,0.023,94.5,72.063,71.25,0.012,70.313,150.625,65.625,69.25,19.422,45.5,72.0,70.0,1000.0,500.0,0.207,495.5,113.25,80.625,0.134,70.0,150.625,65.688,67.313,26.813,41.406,72.0,70.0,1000.0,500.0,0.207,501.75,110.938,77.438,0.109,70.375,150.625,65.0,69.0,28.453,45.281,72.0,70.0,1000.0,500.0,0.207,498.75,110.813,80.063,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.0,531.0,303.0,529.5,530.5,525.5,0.661,-0.146,4.109,0.0,1.015,0.327,0.001,0.632,0.529,0.739
2052008,1452,1.0,1.0,1.0,1.0,83.463,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,323.185,23.026,13.078,0.0,80.0,65.0,1.4,1606.25,1615.71,1943.157,671.707,65.219,53.054,69.901,61.687,62.467,1.448,2.077,0.242,70.709,56.599,25.582,22.303,29.805,32.415,116.592,74.351,115.507,42.545,59.582,42.204,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.688,72.063,71.25,0.012,70.25,150.625,65.625,69.25,22.313,44.531,72.0,70.0,1000.0,500.0,0.211,502.0,113.188,80.5,0.131,70.0,150.625,65.688,67.563,26.797,41.656,72.0,70.0,1000.0,500.0,0.208,497.5,111.438,76.938,0.109,70.313,150.625,65.0,69.313,31.219,45.531,72.0,70.0,1000.0,500.0,0.207,495.25,110.813,80.5,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.5,530.0,531.0,303.25,529.0,530.5,525.0,0.591,-0.262,3.61,0.0,1.014,0.323,0.001,0.619,0.544,0.763
2052008,1453,1.0,1.0,1.0,1.0,83.451,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,325.527,23.005,13.049,0.0,80.0,65.0,1.4,1606.188,1648.302,1952.423,703.647,65.113,52.947,69.901,61.248,62.358,1.417,2.131,0.242,70.75,56.543,25.554,22.246,29.695,32.308,115.854,73.394,114.768,43.199,59.582,42.933,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,102.0,72.188,71.25,0.012,70.25,150.625,65.625,69.25,22.234,45.156,72.0,70.0,1000.0,500.0,0.205,498.0,112.938,80.5,0.135,70.0,150.625,65.625,67.875,26.797,40.063,72.0,70.0,1000.0,500.0,0.217,510.0,111.5,77.813,0.109,70.313,150.625,64.938,69.313,28.266,44.531,72.0,70.0,1000.0,500.0,0.211,505.0,110.813,81.375,0.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,532.5,530.0,531.0,303.0,529.5,530.5,525.5,0.588,-0.212,3.611,0.0,1.029,0.326,0.002,0.633,0.531,0.848
2052008,1454,1.0,1.0,1.0,1.0,83.467,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,325.527,23.026,13.006,0.0,80.0,65.0,1.4,1606.188,1652.559,1948.717,678.962,65.113,52.947,70.01,61.028,62.141,1.375,2.12,0.242,70.708,56.551,25.721,22.159,29.643,32.308,115.264,72.755,114.178,43.345,59.477,43.152,-10.867,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.875,72.188,71.25,0.012,70.25,150.625,65.625,69.188,22.156,45.563,72.0,70.0,1000.0,500.0,0.206,496.0,112.875,80.5,0.123,70.0,150.625,65.563,67.938,26.797,41.719,72.0,70.0,1000.0,500.0,0.206,496.75,111.688,78.625,0.109,70.313,150.625,64.875,69.625,31.031,44.563,72.0,70.0,1000.0,500.0,0.211,504.5,110.813,82.563,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,532.5,530.0,531.0,303.25,530.0,530.5,525.5,0.588,-0.156,3.615,0.0,1.011,0.326,0.002,0.576,0.522,0.838
2052008,1455,1.0,1.0,1.0,1.0,83.36,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,325.527,23.057,12.991,0.0,80.0,65.0,1.4,1596.313,1671.018,1956.13,696.383,64.793,52.947,70.01,60.808,62.032,1.379,2.006,0.249,70.726,56.554,25.777,22.159,29.553,32.308,114.896,72.436,113.587,43.49,59.477,43.152,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.0,0.012,70.25,150.625,65.563,68.875,22.063,44.938,72.0,70.0,1000.0,500.0,0.208,500.0,112.875,80.5,0.123,70.0,150.625,65.563,67.938,26.781,40.125,72.0,70.0,1000.0,500.0,0.217,509.75,111.813,79.063,0.109,70.25,150.625,64.75,69.688,33.688,45.219,72.0,70.0,1000.0,500.0,0.207,499.25,110.813,83.563,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,530.0,531.0,303.25,530.0,530.5,525.5,0.711,-0.275,4.363,0.0,1.025,0.326,0.002,0.576,0.517,0.765
2052008,1456,1.0,1.0,1.0,1.0,83.223,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,23.057,12.977,0.0,80.0,65.0,1.4,1606.688,1689.5,1933.893,663.006,64.686,53.054,70.118,60.808,61.705,1.394,2.138,0.253,70.662,56.548,25.971,22.188,29.494,32.308,119.173,72.116,117.944,43.49,59.582,43.225,-10.852,110.0,110.0,71.938,150.625,65.625,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.25,0.012,70.25,150.625,65.5,68.875,26.703,44.844,72.0,70.0,1000.0,500.0,0.209,500.75,112.938,80.188,0.123,70.063,150.625,65.438,67.938,26.766,41.719,72.0,70.0,1000.0,500.0,0.206,497.0,111.813,79.313,0.109,70.25,150.625,64.75,69.688,33.594,45.5,72.0,70.0,1000.0,500.0,0.204,497.5,110.813,83.813,0.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.5,530.0,531.0,303.0,528.5,530.5,525.5,0.602,-0.214,4.091,0.0,1.009,0.322,0.001,0.583,0.513,0.778
2052008,1457,1.0,1.0,1.0,1.0,83.124,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,323.185,23.068,13.078,0.0,80.0,65.0,1.4,1597.438,1689.5,1957.984,690.574,64.58,52.947,69.901,60.589,61.705,1.406,2.056,0.246,70.672,56.533,26.055,22.188,29.443,32.308,119.985,71.797,118.756,43.563,59.477,43.152,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,101.875,72.188,71.25,0.012,70.125,150.625,65.5,68.75,26.672,45.375,72.0,70.0,1000.0,500.0,0.206,499.0,112.875,80.188,0.123,70.0,150.625,65.438,67.875,26.75,41.0,72.0,70.0,1000.0,500.0,0.212,502.5,111.688,79.313,0.109,70.25,150.625,64.625,69.625,33.5,45.063,72.0,70.0,1000.0,500.0,0.209,498.25,110.813,84.0,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.0,531.5,303.25,529.5,531.0,525.5,0.588,-0.338,4.092,0.0,1.014,0.323,0.002,0.582,0.511,0.889
2052008,1458,1.0,1.0,1.0,1.0,82.989,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.089,12.991,0.0,80.0,65.0,1.4,1606.313,1686.656,1952.423,703.647,64.473,52.947,69.901,60.589,61.597,1.41,2.088,0.257,70.71,56.534,26.11,22.159,29.391,32.308,118.067,72.01,116.836,43.563,59.582,43.298,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.75,72.188,71.25,0.012,70.125,150.625,65.5,68.75,31.328,44.938,72.0,70.0,1000.0,500.0,0.209,499.25,112.688,80.125,0.123,70.0,150.625,65.313,67.875,26.734,40.313,72.0,70.0,1000.0,500.0,0.215,508.75,111.813,79.313,0.109,70.25,150.625,64.438,69.625,37.219,44.563,72.0,70.0,1000.0,500.0,0.213,502.0,110.813,84.0,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,530.0,531.5,303.0,529.5,531.0,526.0,0.617,-0.215,4.105,0.0,1.02,0.323,0.002,0.579,0.513,0.889
2052008,1459,1.0,1.0,1.0,1.0,82.896,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,323.185,23.078,13.078,0.0,80.0,65.0,1.4,1596.625,1689.5,1948.717,676.06,64.473,53.054,70.118,60.808,61.597,1.417,2.134,0.249,70.677,56.553,26.166,22.131,29.378,32.308,117.846,72.542,116.688,43.708,59.477,43.444,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.063,72.188,71.25,0.012,70.125,150.625,65.375,68.625,26.609,44.969,72.0,70.0,1000.0,500.0,0.208,499.5,112.875,80.0,0.124,70.0,150.625,65.313,67.875,26.734,42.0,72.0,70.0,1000.0,500.0,0.205,495.25,111.688,79.438,0.109,70.125,150.625,64.438,69.688,33.375,44.406,72.0,70.0,1000.0,500.0,0.212,505.0,110.625,84.813,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,530.0,531.5,303.0,530.5,530.5,526.0,0.59,-0.219,3.86,0.0,1.008,0.323,0.002,0.59,0.509,0.796
2052008,1500,1.0,1.0,1.0,1.0,82.813,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,324.356,23.057,13.078,0.0,80.0,65.0,1.4,1602.563,1725.108,1948.717,696.383,64.473,52.947,69.901,60.699,61.705,1.387,2.177,0.246,70.757,56.577,26.027,22.159,29.326,32.308,116.813,72.968,115.654,43.708,59.477,43.444,-10.867,110.0,110.0,72.188,150.625,65.438,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.688,72.188,71.25,0.012,70.125,150.625,65.375,68.75,26.594,43.969,72.0,70.0,1000.0,500.0,0.215,507.0,112.688,80.0,0.127,69.938,150.625,65.188,67.75,29.609,41.5,72.0,70.0,1000.0,500.0,0.208,498.25,111.688,79.313,0.109,70.25,150.625,64.438,69.875,33.313,44.531,72.0,70.0,1000.0,500.0,0.212,504.25,110.813,85.0,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.0,531.5,303.0,531.5,531.0,526.0,0.609,-0.219,3.861,0.0,1.021,0.324,0.002,0.601,0.511,1.057
2052008,1501,1.0,1.0,1.0,1.0,82.73,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,326.698,23.036,13.064,0.0,80.0,65.0,1.4,1602.563,1690.923,1945.01,678.962,64.473,52.84,69.901,60.699,61.705,1.44,2.085,0.246,70.701,56.595,26.082,22.188,29.274,32.308,116.149,72.861,114.99,43.708,59.477,43.517,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,25.344,72.0,70.0,1000.0,500.0,0.022,94.125,72.188,71.25,0.012,70.0,150.625,65.375,68.625,31.281,45.063,72.0,70.0,1000.0,500.0,0.208,498.0,112.688,79.875,0.123,70.0,150.625,65.313,67.75,26.75,42.156,72.0,70.0,1000.0,500.0,0.205,495.0,111.938,79.438,0.109,70.125,150.625,64.438,70.125,37.031,44.688,72.0,70.0,1000.0,500.0,0.21,503.75,110.813,87.063,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,531.5,303.0,529.5,531.0,526.0,0.617,-0.158,3.858,0.0,1.016,0.327,0.002,0.584,0.513,0.932
2052008,1502,1.0,1.0,1.0,1.0,82.629,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,323.185,23.026,13.035,0.0,80.0,65.0,1.4,1598.125,1699.462,1937.598,677.51,64.473,52.947,70.01,60.808,61.705,1.41,2.099,0.246,70.66,56.525,25.999,22.102,29.222,32.201,115.412,72.436,114.104,43.781,59.477,43.517,-10.867,110.0,110.0,71.938,150.625,65.313,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.938,72.063,71.25,0.012,70.0,150.625,65.375,68.625,31.297,44.906,72.0,70.0,1000.0,500.0,0.209,499.25,112.625,79.875,0.123,69.938,150.625,65.188,67.75,26.75,41.281,72.0,70.0,1000.0,500.0,0.208,500.0,111.938,79.438,0.109,70.125,150.625,64.438,70.188,36.969,45.406,72.0,70.0,1000.0,500.0,0.206,498.25,110.875,87.5,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.5,531.5,303.0,531.0,531.0,526.0,0.701,-0.219,4.353,0.0,1.021,0.323,0.001,0.583,0.513,0.883
2052008,1503,1.0,1.0,1.0,1.0,82.581,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,326.698,23.078,12.991,0.0,80.0,65.0,1.4,1605.125,1699.462,1941.304,670.257,64.58,52.84,69.901,61.028,61.705,1.379,2.077,0.249,70.753,56.604,26.027,22.102,29.19,32.201,114.601,72.755,113.439,43.854,59.372,43.59,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,102.0,72.188,71.25,0.012,70.0,150.625,65.375,68.75,31.297,45.281,72.0,70.0,1000.0,500.0,0.207,498.0,112.875,79.875,0.176,69.938,150.625,65.188,67.75,26.766,42.063,72.0,70.0,1000.0,500.0,0.206,495.75,111.813,79.438,0.126,70.25,150.625,64.438,70.313,33.094,45.313,72.0,70.0,1000.0,500.0,0.207,498.75,110.813,87.625,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.0,531.5,303.25,530.0,531.0,526.0,0.641,-0.221,3.877,0.0,1.005,0.327,0.002,0.84,0.59,0.873
2052008,1504,1.0,1.0,1.0,1.0,82.508,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,325.527,23.078,13.035,0.0,80.0,65.0,1.4,1613.063,1708.006,1941.304,680.413,64.58,52.84,69.901,61.138,61.814,1.394,2.12,0.242,70.681,56.59,25.943,22.131,29.177,32.201,119.026,72.861,117.353,43.854,59.372,43.517,-10.867,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,100.625,72.375,71.25,0.012,70.0,150.625,65.375,69.188,31.313,45.156,72.0,70.0,1000.0,500.0,0.208,499.5,112.875,80.0,0.168,70.0,150.625,65.313,67.938,29.656,40.969,72.0,70.0,1000.0,500.0,0.211,502.25,111.938,79.438,0.126,70.25,150.625,64.625,70.313,33.031,45.719,72.0,70.0,1000.0,500.0,0.204,496.0,110.625,87.625,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,532.0,303.0,530.5,531.0,526.0,0.836,-0.283,5.575,0.0,1.006,0.326,0.002,0.799,0.593,0.819
2052008,1505,1.0,1.0,1.0,1.0,82.498,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,23.036,12.991,0.0,80.0,65.0,1.4,1588.813,1624.205,1946.863,670.257,64.686,52.84,69.901,61.248,61.923,1.391,2.088,0.246,70.588,56.513,25.86,22.102,29.177,32.201,119.247,72.542,117.722,43.781,59.477,43.59,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,25.297,72.0,70.0,1000.0,500.0,0.023,96.938,72.063,71.25,0.012,70.0,150.625,65.375,69.438,31.328,45.188,72.0,70.0,1000.0,500.0,0.208,499.25,113.25,80.813,0.179,70.0,150.625,65.188,68.063,26.797,41.906,72.0,70.0,1000.0,500.0,0.206,496.25,111.938,79.625,0.126,70.25,150.625,64.625,70.5,32.969,45.844,72.0,70.0,1000.0,500.0,0.203,494.75,110.625,87.688,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,531.5,303.25,531.0,531.0,526.0,0.752,-0.158,5.072,0.0,1.009,0.322,0.001,0.84,0.589,0.94
2052008,1506,1.0,1.0,1.0,1.0,82.442,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,323.185,23.089,13.02,0.0,80.0,65.0,1.4,1607.188,1662.496,1945.01,680.413,64.686,52.84,69.901,61.357,61.923,1.44,2.099,0.242,70.772,56.54,25.86,22.159,29.164,32.094,117.624,72.542,116.319,43.854,59.477,43.662,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.75,72.063,71.25,0.012,70.0,150.625,65.375,69.563,31.344,44.75,72.0,70.0,1000.0,500.0,0.209,504.25,112.938,81.5,0.172,70.0,150.625,65.313,68.063,26.797,40.594,72.0,70.0,1000.0,500.0,0.216,505.75,111.813,79.625,0.126,70.25,150.625,64.625,70.313,32.906,46.0,72.0,70.0,1000.0,500.0,0.203,493.5,110.5,87.625,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,531.5,303.0,531.5,531.0,526.0,0.668,-0.16,4.352,0.0,1.027,0.323,0.001,0.782,0.587,0.884
2052008,1507,1.0,1.0,1.0,1.0,82.391,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,323.185,23.099,13.02,0.0,80.0,65.0,1.4,1607.188,1662.496,1948.717,660.106,64.793,52.84,69.901,61.357,62.032,1.421,2.102,0.235,70.674,56.534,25.804,22.102,29.151,32.094,117.034,73.181,115.802,43.854,59.372,43.662,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,102.125,72.063,71.25,0.012,70.0,150.625,65.375,69.75,26.672,45.031,72.0,70.0,1000.0,500.0,0.208,500.0,112.875,81.875,0.165,70.063,150.625,65.313,68.063,24.047,42.031,72.0,70.0,1000.0,500.0,0.206,495.75,111.688,79.688,0.126,70.25,150.625,64.75,70.5,36.625,45.469,72.0,70.0,1000.0,500.0,0.207,496.0,110.5,87.688,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,531.5,303.0,529.5,531.0,526.0,0.649,-0.161,4.111,0.0,1.014,0.323,0.001,0.74,0.583,0.852
2052008,1508,1.0,1.0,1.0,1.0,82.4,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,324.356,23.057,13.035,0.0,80.0,65.0,1.4,1590.688,1666.756,1959.838,683.316,64.793,52.84,69.901,61.357,62.032,1.398,2.131,0.238,70.736,56.605,25.721,22.102,29.151,32.094,116.223,73.606,114.916,43.926,59.477,43.662,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.25,0.012,70.0,150.625,65.375,69.75,31.359,45.375,72.0,70.0,1000.0,500.0,0.207,498.25,112.938,82.0,0.179,69.938,150.625,65.313,68.063,26.781,41.594,72.0,70.0,1000.0,500.0,0.208,498.25,111.688,79.688,0.126,70.25,150.625,64.75,70.5,36.563,44.344,72.0,70.0,1000.0,500.0,0.213,506.0,110.5,87.688,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.25,531.0,531.0,526.0,0.707,-0.221,4.355,0.0,1.02,0.324,0.001,0.801,0.583,0.809
2052008,1509,1.0,1.0,1.0,1.0,82.419,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,323.185,23.089,13.122,0.0,80.0,65.0,1.4,1599.813,1699.462,1941.304,678.962,64.899,52.84,69.901,61.357,62.141,1.387,2.134,0.246,70.736,56.525,25.638,22.102,29.151,32.094,115.338,73.5,114.178,43.999,59.477,43.808,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.375,72.188,71.25,0.012,70.0,150.625,65.5,69.813,31.375,44.75,72.0,70.0,1000.0,500.0,0.211,501.5,113.25,82.313,0.193,70.0,150.625,65.438,68.125,26.781,40.125,72.0,70.0,1000.0,500.0,0.216,510.75,111.5,79.688,0.126,70.25,150.625,64.75,70.5,32.719,44.75,72.0,70.0,1000.0,500.0,0.211,503.25,110.5,87.688,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,531.5,303.0,531.0,531.0,526.0,0.64,-0.162,3.871,0.0,1.029,0.323,0.002,0.864,0.58,0.954
2052008,1510,1.0,1.0,1.0,1.0,82.404,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,325.527,23.099,13.035,0.0,80.0,65.0,1.4,1613.25,1683.811,1950.57,684.767,65.006,52.84,69.901,61.357,62.249,1.383,2.021,0.26,70.688,56.577,25.638,22.044,29.125,32.201,117.329,73.287,115.433,43.999,59.477,43.808,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,92.875,72.188,71.0,0.012,70.0,150.625,65.5,69.938,31.391,45.125,72.0,70.0,1000.0,500.0,0.208,498.75,113.188,82.625,0.182,70.0,150.625,65.438,68.125,26.781,42.156,72.0,70.0,1000.0,500.0,0.205,494.75,111.5,79.625,0.126,70.125,150.625,64.75,70.5,36.438,44.906,72.0,70.0,1000.0,500.0,0.21,502.0,110.5,87.688,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,532.0,303.25,531.0,531.5,526.0,0.994,-0.161,6.327,0.0,1.007,0.326,0.002,0.805,0.581,0.974
2052008,1511,1.0,1.0,1.0,1.0,82.386,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.036,13.006,0.0,80.0,65.0,1.4,1607.063,1675.281,1935.745,649.96,65.006,52.84,70.01,61.357,62.249,1.394,2.152,0.238,70.71,56.496,25.638,22.016,29.125,32.201,119.616,72.968,118.239,43.999,59.477,43.808,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,100.938,72.063,71.0,0.012,70.0,150.625,65.5,70.125,31.391,45.594,72.0,70.0,1000.0,500.0,0.207,496.5,113.25,83.188,0.184,70.063,150.625,65.438,68.313,26.781,41.906,72.0,70.0,1000.0,500.0,0.206,495.5,111.5,79.688,0.126,70.25,150.625,64.875,70.625,32.594,45.688,72.0,70.0,1000.0,500.0,0.205,496.0,110.625,87.625,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,531.5,303.25,530.0,531.5,526.0,0.68,-0.16,4.579,0.0,1.022,0.321,0.002,0.8,0.58,0.882
2052008,1512,1.0,1.0,1.0,1.0,82.37,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,323.185,23.089,13.006,0.0,80.0,65.0,1.4,1611.688,1692.346,1948.717,678.962,64.899,52.84,70.01,61.248,62.249,1.425,2.124,0.253,70.716,56.604,25.638,21.987,29.138,32.094,119.247,72.649,118.091,44.072,59.477,43.735,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.25,0.012,70.125,150.625,65.5,70.125,26.703,44.938,72.0,70.0,1000.0,500.0,0.207,500.0,113.25,83.5,0.179,70.063,150.625,65.438,68.125,24.031,40.5,72.0,70.0,1000.0,500.0,0.216,506.5,111.438,79.688,0.126,70.125,150.625,64.75,70.625,36.281,44.313,72.0,70.0,1000.0,500.0,0.212,505.75,110.813,87.688,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.0,531.0,526.0,0.573,-0.285,3.853,0.0,1.029,0.323,0.001,0.77,0.579,0.83
2052008,1513,1.0,1.0,1.0,1.0,82.352,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,324.356,23.036,13.035,0.0,80.0,65.0,1.4,1593.438,1690.923,1939.451,663.006,64.899,52.84,70.01,61.357,62.141,1.417,2.12,0.235,70.612,56.542,25.721,22.073,29.203,32.201,118.141,73.181,116.762,44.072,59.372,43.735,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.625,72.188,71.25,0.012,70.125,150.625,65.375,70.125,31.375,45.25,72.0,70.0,1000.0,500.0,0.208,497.75,113.313,83.625,0.191,70.0,150.625,65.438,68.125,26.766,42.0,72.0,70.0,1000.0,500.0,0.206,495.5,111.5,79.688,0.126,70.125,150.625,64.75,70.625,36.219,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,110.813,87.688,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,530.5,531.5,303.25,530.5,531.0,526.0,0.707,-0.287,4.588,0.0,1.023,0.324,0.002,0.82,0.58,0.954
2052008,1514,1.0,1.0,1.0,1.0,82.342,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,327.869,23.068,13.078,0.0,80.0,65.0,1.4,1611.375,1712.28,1935.745,674.609,64.899,52.84,70.01,61.467,62.141,1.402,2.045,0.238,70.677,56.538,25.61,21.929,29.19,32.094,117.403,73.926,116.171,44.144,59.477,43.808,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.0,0.012,70.125,150.625,65.5,70.125,26.656,43.688,72.0,70.0,1000.0,500.0,0.218,509.75,113.313,83.75,0.176,70.0,150.625,65.438,68.125,26.75,41.5,72.0,70.0,1000.0,500.0,0.208,498.75,111.5,79.688,0.126,70.25,150.625,64.875,70.688,32.375,45.625,72.0,70.0,1000.0,500.0,0.204,495.25,110.813,87.813,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.25,530.0,531.5,526.0,0.654,-0.287,4.105,0.0,1.023,0.328,0.002,0.753,0.58,0.859
2052008,1515,1.0,1.0,1.0,1.0,82.379,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,323.185,23.047,13.078,0.0,80.0,65.0,1.4,1586.25,1648.302,1937.598,677.51,65.006,52.947,70.118,61.577,62.249,1.375,2.106,0.227,70.807,56.527,25.582,21.958,29.216,32.201,116.666,73.926,115.433,44.072,59.372,43.881,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,92.813,72.063,71.25,0.012,70.125,150.625,65.5,70.375,26.625,45.281,72.0,70.0,1000.0,500.0,0.205,499.0,113.438,83.75,0.186,70.0,150.625,65.438,68.313,26.75,40.281,72.0,70.0,1000.0,500.0,0.216,508.75,111.5,79.688,0.126,70.25,150.625,64.875,70.688,32.313,45.688,72.0,70.0,1000.0,500.0,0.203,495.75,110.813,87.813,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,531.0,531.5,526.0,0.665,-0.163,4.106,0.0,1.021,0.323,0.001,0.799,0.58,0.822
2052008,1516,1.0,1.0,1.0,1.0,82.432,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.078,13.049,0.0,80.0,65.0,1.4,1586.25,1700.885,1935.745,661.556,65.006,52.733,70.01,61.467,62.249,1.41,2.138,0.242,70.71,56.573,25.471,21.929,29.19,32.094,115.707,73.926,114.547,43.999,59.372,43.881,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.188,72.188,71.25,0.012,70.125,150.625,65.563,70.375,26.594,45.875,72.0,70.0,1000.0,500.0,0.204,492.5,113.313,83.813,0.177,70.063,150.625,65.563,68.125,26.734,42.031,72.0,70.0,1000.0,500.0,0.205,494.75,111.688,79.688,0.126,70.25,150.625,64.875,70.688,32.25,45.719,72.0,70.0,1000.0,500.0,0.203,495.0,110.875,87.813,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,531.5,303.0,529.5,531.0,526.0,0.641,-0.1,3.869,0.0,1.013,0.322,0.002,0.755,0.583,0.895
2052008,1517,1.0,1.0,1.0,1.0,82.388,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,323.185,23.026,13.064,0.0,80.0,65.0,1.4,1587.25,1762.23,1937.598,670.257,65.006,52.733,70.01,61.467,62.249,1.452,2.109,0.249,70.717,56.569,25.443,21.901,29.216,32.094,114.969,73.5,113.808,44.144,59.477,43.881,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.938,72.063,71.25,0.012,70.125,150.625,65.563,70.125,26.547,45.313,72.0,70.0,1000.0,500.0,0.207,496.0,113.25,83.75,0.181,70.0,150.625,65.563,68.313,26.719,41.219,72.0,70.0,1000.0,500.0,0.209,500.5,111.5,79.688,0.126,70.25,150.625,64.875,70.688,32.188,45.469,72.0,70.0,1000.0,500.0,0.207,495.75,110.813,87.938,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.0,531.0,526.5,0.645,-0.224,3.865,0.0,1.013,0.323,0.001,0.772,0.58,0.904
2052008,1518,1.0,1.0,1.0,1.0,82.342,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,323.185,23.078,13.035,0.0,80.0,65.0,1.4,1590.563,1693.769,1935.745,693.478,64.899,52.733,70.01,61.357,62.141,1.394,2.134,0.253,70.701,56.557,25.582,21.929,29.203,31.987,116.371,72.968,114.325,43.999,59.582,43.808,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.25,72.188,71.25,0.011,70.125,150.625,65.5,70.0,26.516,44.375,72.0,70.0,1000.0,500.0,0.212,504.0,113.313,83.5,0.173,70.063,150.625,65.438,68.313,23.969,40.563,72.0,70.0,1000.0,500.0,0.213,506.75,111.5,79.688,0.126,70.125,150.625,64.875,70.688,35.906,44.625,72.0,70.0,1000.0,500.0,0.211,503.25,110.813,87.813,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,531.0,531.0,526.5,1.088,-0.16,6.823,0.0,1.032,0.323,0.002,0.746,0.58,0.836
2052008,1519,1.0,1.0,1.0,1.0,82.374,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,323.185,23.068,13.151,0.0,80.0,65.0,1.4,1591.625,1638.375,1943.157,678.962,65.006,52.733,70.01,61.357,62.032,1.387,2.049,0.231,70.623,56.509,25.638,21.901,29.222,31.987,119.395,72.649,117.944,44.144,59.477,43.808,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.024,96.0,72.063,71.25,0.012,70.125,150.625,65.5,70.0,21.797,44.969,72.0,70.0,1000.0,500.0,0.207,500.0,113.313,83.188,0.181,70.063,150.625,65.563,68.313,26.688,41.375,72.0,70.0,1000.0,500.0,0.208,498.5,111.5,79.688,0.114,70.25,150.625,64.875,70.688,35.844,44.875,72.0,70.0,1000.0,500.0,0.209,501.0,110.813,87.688,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.25,530.5,531.0,526.5,0.716,-0.288,4.832,0.0,1.022,0.323,0.001,0.789,0.525,0.92
2052008,1520,1.0,1.0,1.0,1.0,82.258,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,324.356,23.089,13.035,0.0,80.0,65.0,1.4,1591.625,1632.706,1933.893,674.609,64.793,52.733,70.01,61.138,62.032,1.398,2.074,0.235,70.659,56.549,25.638,21.958,29.222,31.987,120.648,72.436,119.273,44.072,59.477,43.881,-10.852,110.0,110.0,72.188,150.625,65.625,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,98.625,72.188,71.25,0.012,70.125,150.625,65.5,70.0,26.453,45.313,72.0,70.0,1000.0,500.0,0.204,498.0,113.438,83.188,0.181,70.0,150.625,65.438,68.125,23.922,42.031,72.0,70.0,1000.0,500.0,0.204,495.0,111.688,79.688,0.118,70.125,150.625,64.75,70.688,35.813,45.063,72.0,70.0,1000.0,500.0,0.208,501.0,110.5,87.813,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.658,-0.162,4.582,0.0,1.015,0.324,0.002,0.792,0.546,0.88
2052008,1521,1.0,1.0,1.0,1.0,82.222,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,23.026,13.006,0.0,80.0,65.0,1.4,1603.688,1590.252,1941.304,684.767,64.793,52.626,70.01,61.248,61.923,1.413,2.074,0.22,70.656,56.604,25.638,21.958,29.19,31.987,118.362,72.861,116.984,44.144,59.372,43.954,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.563,72.188,71.25,0.012,70.125,150.625,65.5,70.0,26.406,45.719,72.0,70.0,1000.0,500.0,0.204,494.25,113.313,83.188,0.185,70.0,150.625,65.438,68.125,26.656,41.469,72.0,70.0,1000.0,500.0,0.208,497.75,111.5,79.688,0.115,70.125,150.625,64.75,70.625,35.781,45.719,72.0,70.0,1000.0,500.0,0.203,495.75,110.625,87.688,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,532.0,303.25,531.0,531.0,526.5,0.697,-0.162,4.582,0.0,1.006,0.323,0.002,0.806,0.529,0.926
2052008,1522,1.0,1.0,1.0,1.0,82.19,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,324.356,23.078,13.064,0.0,80.0,65.0,1.4,1605.0,1607.219,1928.335,664.456,64.793,52.733,70.01,61.357,62.032,1.394,2.074,0.238,70.635,56.502,25.638,21.958,29.222,31.987,117.993,73.606,116.836,44.144,59.372,43.881,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.375,72.063,71.0,0.012,70.125,150.625,65.5,70.125,21.688,45.781,72.0,70.0,1000.0,500.0,0.204,491.75,113.563,83.125,0.173,70.0,150.625,65.438,68.125,26.641,42.25,72.0,70.0,1000.0,500.0,0.205,494.0,111.5,79.688,0.122,70.125,150.625,64.875,70.625,35.719,46.0,72.0,70.0,1000.0,500.0,0.202,493.5,110.5,87.688,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.0,531.0,526.5,0.602,-0.226,3.856,0.0,1.008,0.324,0.002,0.762,0.562,0.882
