DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1523,1.0,1.0,1.0,1.0,82.216,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,323.185,23.015,12.991,0.0,80.0,65.0,1.4,1616.063,1604.39,1933.893,665.906,64.899,52.626,70.01,61.357,62.141,1.391,2.088,0.242,70.64,56.507,25.582,21.929,29.222,31.987,116.961,74.032,115.654,44.29,59.372,43.881,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.0,0.012,70.125,150.625,65.5,70.0,26.344,44.969,72.0,70.0,1000.0,500.0,0.209,497.5,113.313,83.188,0.174,70.063,150.625,65.438,68.125,26.625,41.625,72.0,70.0,1000.0,500.0,0.207,497.75,111.688,79.688,0.126,70.125,150.625,64.875,70.625,35.688,44.25,72.0,70.0,1000.0,500.0,0.214,503.25,110.625,87.688,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.5,531.0,526.5,0.701,-0.352,4.346,0.0,1.004,0.323,0.002,0.758,0.583,0.89
2052008,1524,1.0,1.0,1.0,1.0,82.252,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,325.527,23.057,13.035,0.0,80.0,65.0,1.4,1598.313,1658.236,1954.277,694.931,65.006,52.733,70.01,61.467,62.249,1.41,2.106,0.238,70.659,56.54,25.61,21.958,29.235,32.094,116.223,73.819,114.99,44.072,59.372,43.881,-10.867,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.875,72.188,71.25,0.012,70.125,150.625,65.5,70.0,26.297,44.813,72.0,70.0,1000.0,500.0,0.21,499.0,113.25,83.125,0.166,70.0,150.625,65.563,68.125,26.625,40.688,72.0,70.0,1000.0,500.0,0.212,507.0,111.5,79.688,0.126,70.125,150.625,64.875,70.688,31.859,44.469,72.0,70.0,1000.0,500.0,0.212,505.25,110.5,87.688,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,530.0,531.0,526.5,0.67,-0.163,4.108,0.0,1.03,0.326,0.002,0.723,0.58,1.01
2052008,1525,1.0,1.0,1.0,1.0,82.188,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,23.068,13.035,0.0,80.0,65.0,1.4,1604.688,1655.398,1945.01,700.741,64.899,52.84,70.118,61.357,62.141,1.402,2.102,0.246,70.649,56.518,25.582,21.901,29.248,31.987,115.338,73.394,114.178,44.072,59.477,43.881,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.875,72.063,71.25,0.012,70.125,150.625,65.563,70.0,26.266,44.094,72.0,70.0,1000.0,500.0,0.214,504.0,113.25,83.0,0.176,70.0,150.625,65.438,68.125,26.609,41.781,72.0,70.0,1000.0,500.0,0.205,496.5,111.5,79.688,0.12,70.125,150.625,64.875,70.625,35.563,44.531,72.0,70.0,1000.0,500.0,0.212,505.25,110.5,87.688,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,532.0,303.0,530.5,531.0,526.5,0.638,-0.162,3.868,0.0,1.023,0.322,0.001,0.77,0.552,0.984
2052008,1526,1.0,1.0,1.0,1.0,82.175,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,324.356,23.036,13.035,0.0,80.0,65.0,1.4,1596.75,1666.756,1948.717,716.728,64.899,52.733,70.01,61.357,62.141,1.41,2.031,0.253,70.622,56.484,25.61,21.929,29.287,32.094,114.527,73.181,113.365,44.217,59.477,43.954,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.0,0.012,70.125,150.625,65.5,70.0,26.234,44.094,72.0,70.0,1000.0,500.0,0.213,506.0,113.313,83.0,0.182,70.0,150.625,65.438,68.125,23.875,40.656,72.0,70.0,1000.0,500.0,0.212,507.5,111.5,79.688,0.113,69.938,150.625,64.875,70.688,35.531,45.0,72.0,70.0,1000.0,500.0,0.209,501.5,110.5,87.688,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,532.0,303.0,530.5,531.0,526.5,0.647,-0.225,3.87,0.0,1.035,0.324,0.002,0.798,0.52,0.948
2052008,1527,1.0,1.0,1.0,1.0,82.159,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,320.843,23.036,13.064,0.0,80.0,65.0,1.4,1596.75,1655.398,1935.745,697.836,64.899,52.733,70.01,61.248,62.032,1.429,2.12,0.249,70.556,56.452,25.61,21.929,29.274,32.094,118.141,72.968,116.319,44.217,59.582,43.954,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,102.0,72.063,71.25,0.012,70.125,150.625,65.563,70.0,26.203,44.719,72.0,70.0,1000.0,500.0,0.208,501.75,113.313,83.0,0.173,70.0,150.625,65.438,68.125,26.609,41.781,72.0,70.0,1000.0,500.0,0.206,496.5,111.688,79.688,0.126,70.125,150.625,64.875,70.625,35.469,45.031,72.0,70.0,1000.0,500.0,0.209,501.0,110.5,87.688,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,531.0,531.5,526.5,0.929,-0.224,6.062,0.0,1.032,0.321,0.001,0.758,0.583,0.842
2052008,1528,1.0,1.0,1.0,1.0,82.092,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.12,13.107,0.0,80.0,65.0,1.4,1603.563,1629.872,1935.745,680.413,64.793,52.733,70.01,61.138,62.032,1.387,2.095,0.249,70.492,56.399,25.693,22.016,29.313,32.094,119.837,72.649,118.239,44.217,59.372,43.954,-10.867,110.0,110.0,71.938,150.625,65.5,66.188,0.0,25.734,72.0,70.0,1000.0,500.0,0.022,93.5,72.063,71.0,0.012,70.125,150.625,65.5,69.938,26.172,44.875,72.0,70.0,1000.0,500.0,0.208,500.75,113.75,83.0,0.172,70.0,150.625,65.438,68.125,29.469,42.031,72.0,70.0,1000.0,500.0,0.205,497.5,111.5,79.688,0.126,69.938,150.625,64.75,70.625,35.438,45.188,72.0,70.0,1000.0,500.0,0.208,499.75,110.5,87.813,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.25,530.0,531.5,526.5,0.783,-0.227,5.333,0.0,1.016,0.322,0.002,0.765,0.58,0.867
2052008,1529,1.0,1.0,1.0,1.0,82.061,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,322.014,23.078,13.064,0.0,80.0,65.0,1.4,1600.563,1615.71,1932.04,663.006,64.793,52.733,70.01,61.248,61.923,1.455,2.145,0.238,70.557,56.444,25.721,21.929,29.339,32.094,118.657,72.542,117.5,44.217,59.372,44.027,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.25,0.012,70.125,150.625,65.5,70.0,26.141,45.625,72.0,70.0,1000.0,500.0,0.204,493.0,113.563,83.0,0.174,69.938,150.625,65.438,68.125,26.609,41.594,72.0,70.0,1000.0,500.0,0.208,498.25,111.5,79.688,0.126,69.938,150.625,64.75,70.688,41.969,45.594,72.0,70.0,1000.0,500.0,0.206,494.5,110.625,89.063,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.25,530.5,531.5,526.5,0.579,-0.164,3.856,0.0,1.022,0.322,0.001,0.769,0.58,1.083
2052008,1530,1.0,1.0,1.0,1.0,82.072,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,324.356,23.057,12.977,0.0,80.0,65.0,1.4,1594.063,1676.703,1935.745,689.122,64.899,52.733,70.01,61.357,62.032,1.406,2.095,0.231,70.576,56.468,25.749,21.987,29.352,32.094,118.215,73.5,116.836,44.362,59.477,44.027,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.25,0.012,70.0,150.625,65.5,69.938,30.813,45.594,72.0,70.0,1000.0,500.0,0.205,493.0,113.563,83.0,0.181,69.938,150.625,65.438,68.125,26.609,40.594,72.0,70.0,1000.0,500.0,0.217,505.75,111.688,79.688,0.126,69.813,150.625,64.75,70.875,45.781,44.344,72.0,70.0,1000.0,500.0,0.213,505.25,110.625,90.125,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.711,-0.288,4.592,0.0,1.026,0.324,0.001,0.8,0.583,0.985
2052008,1531,1.0,1.0,1.0,1.0,82.056,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,324.356,23.078,13.078,0.0,80.0,65.0,1.4,1594.125,1695.192,1939.451,686.219,64.899,52.84,70.01,61.577,62.141,1.406,2.141,0.246,70.606,56.45,25.665,21.958,29.352,32.201,116.813,73.926,115.654,44.29,59.477,44.027,-10.867,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.688,72.188,71.25,0.012,70.0,150.625,65.5,70.0,34.594,45.375,72.0,70.0,1000.0,500.0,0.206,495.25,113.438,83.0,0.167,70.0,150.625,65.563,68.125,26.609,40.469,72.0,70.0,1000.0,500.0,0.212,507.75,111.5,79.688,0.126,69.813,150.625,64.875,71.313,42.063,44.469,72.0,70.0,1000.0,500.0,0.212,505.25,110.875,92.625,0.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.5,532.0,303.0,530.5,531.5,526.5,0.624,-0.226,3.864,0.0,1.026,0.324,0.002,0.735,0.58,1.191
2052008,1532,1.0,1.0,1.0,1.0,82.101,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.036,13.006,0.0,80.0,65.0,1.4,1611.938,1652.559,1937.598,663.006,65.006,52.733,70.01,61.577,62.249,1.41,2.099,0.235,70.583,56.477,25.582,21.901,29.365,32.201,116.149,73.926,114.916,44.217,59.372,43.954,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.0,0.012,70.0,150.625,65.5,70.0,30.844,45.531,72.0,70.0,1000.0,500.0,0.205,494.0,113.563,83.0,0.187,70.0,150.625,65.563,68.313,29.484,41.969,72.0,70.0,1000.0,500.0,0.205,495.25,111.5,79.688,0.126,69.813,150.625,64.875,71.813,45.875,45.156,72.0,70.0,1000.0,500.0,0.207,500.0,110.938,93.5,0.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.673,-0.226,4.105,0.0,1.013,0.322,0.002,0.827,0.58,1.108
2052008,1533,1.0,1.0,1.0,1.0,82.107,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,325.527,23.057,13.049,0.0,80.0,65.0,1.4,1602.938,1639.793,1945.01,694.931,65.006,52.84,70.01,61.577,62.576,1.391,2.006,0.238,70.686,56.554,25.582,21.872,29.339,32.201,115.117,73.819,113.882,44.217,59.372,44.027,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.0,0.012,70.0,150.625,65.563,70.0,30.844,44.125,72.0,70.0,1000.0,500.0,0.214,504.75,113.563,83.125,0.173,69.938,150.625,65.563,68.313,26.641,41.188,72.0,70.0,1000.0,500.0,0.21,500.5,111.688,79.813,0.126,69.938,150.625,64.875,71.875,45.938,45.0,72.0,70.0,1000.0,500.0,0.211,498.25,110.938,93.5,0.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.69,-0.164,4.116,0.0,1.005,0.326,0.002,0.762,0.581,1.105
2052008,1534,1.0,1.0,1.0,1.0,82.119,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,325.527,23.026,13.078,0.0,80.0,65.0,1.4,1592.125,1659.656,1952.423,692.026,65.006,52.84,70.118,61.577,62.358,1.33,2.156,0.246,70.763,56.591,25.638,21.929,29.326,32.201,116.444,73.5,114.399,44.362,59.372,44.1,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.0,72.188,71.25,0.012,69.875,150.625,65.563,70.0,30.859,44.188,72.0,70.0,1000.0,500.0,0.212,505.5,113.438,83.125,0.177,69.938,150.625,65.563,68.438,29.516,40.594,72.0,70.0,1000.0,500.0,0.213,507.25,111.688,79.813,0.161,69.813,150.625,64.938,72.0,45.969,44.625,72.0,70.0,1000.0,500.0,0.211,502.75,111.063,93.625,0.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,530.0,531.5,526.5,1.097,-0.228,6.804,0.0,1.02,0.326,0.002,0.776,0.743,1.042
2052008,1535,1.0,1.0,1.0,1.0,82.13,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,326.698,23.099,13.064,0.0,80.0,65.0,1.4,1584.875,1649.721,1933.893,678.962,65.006,52.947,70.118,61.577,62.249,1.379,2.134,0.246,70.776,56.564,25.61,21.901,29.3,32.308,119.395,73.287,117.87,44.29,59.372,44.027,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.438,72.063,71.0,0.012,69.875,150.625,65.563,70.125,34.656,44.375,72.0,70.0,1000.0,500.0,0.211,504.5,113.938,83.125,0.219,70.0,150.625,65.563,68.688,26.656,41.25,72.0,70.0,1000.0,500.0,0.207,502.0,111.938,79.938,0.152,69.938,150.625,64.875,72.063,42.219,44.906,72.0,70.0,1000.0,500.0,0.209,501.5,111.188,93.688,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.764,-0.228,5.085,0.0,1.026,0.327,0.002,0.976,0.704,1.049
2052008,1536,1.0,1.0,1.0,1.0,82.135,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,326.698,23.078,13.064,0.0,80.0,65.0,1.4,1586.938,1634.123,1956.13,692.026,65.006,52.947,70.118,61.577,62.249,1.375,2.163,0.246,70.813,56.654,25.61,21.901,29.261,32.415,119.911,72.649,118.608,44.29,59.372,44.027,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.438,72.063,71.25,0.012,70.0,150.625,65.563,70.563,30.906,44.563,72.0,70.0,1000.0,500.0,0.209,503.25,114.063,84.313,0.219,70.063,150.625,65.625,69.0,23.922,41.438,72.0,70.0,1000.0,500.0,0.208,497.75,112.0,80.313,0.155,69.938,150.625,64.875,72.063,42.25,45.313,72.0,70.0,1000.0,500.0,0.207,498.75,111.313,93.688,0.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.636,-0.228,4.341,0.0,1.025,0.327,0.001,0.942,0.711,1.176
2052008,1537,1.0,1.0,1.0,1.0,82.192,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,325.527,23.078,13.02,0.0,80.0,65.0,1.4,1586.938,1621.373,1943.157,693.478,65.113,53.054,70.226,61.687,62.249,1.322,2.163,0.242,70.933,56.664,25.582,21.843,29.248,32.415,117.846,73.181,116.467,44.29,59.372,44.027,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,25.406,72.0,70.0,1000.0,500.0,0.022,93.875,72.063,71.0,0.012,70.0,150.625,65.563,70.75,30.922,44.563,72.0,70.0,1000.0,500.0,0.21,502.5,114.063,85.438,0.226,70.188,150.625,65.625,69.063,23.891,42.0,72.0,70.0,1000.0,500.0,0.203,496.25,112.125,80.625,0.152,70.125,150.625,64.938,72.063,42.281,44.938,72.0,70.0,1000.0,500.0,0.209,501.25,111.313,93.813,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.713,-0.227,4.597,0.0,1.021,0.326,0.002,0.935,0.693,1.099
2052008,1538,1.0,1.0,1.0,1.0,82.258,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,325.527,23.078,13.02,0.0,80.0,65.0,1.4,1596.813,1619.957,1945.01,665.906,65.219,53.054,70.226,61.797,62.467,1.455,2.074,0.253,70.717,56.625,25.499,21.843,29.222,32.415,117.256,74.139,116.097,44.362,59.372,44.1,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,100.563,72.063,71.25,0.012,70.0,150.625,65.563,70.75,30.938,45.719,72.0,70.0,1000.0,500.0,0.203,493.75,114.188,86.0,0.223,70.063,150.625,65.625,69.0,19.938,41.531,72.0,70.0,1000.0,500.0,0.208,497.75,112.125,80.938,0.13,69.938,150.625,64.938,72.25,42.281,45.844,72.0,70.0,1000.0,500.0,0.203,494.5,111.563,93.813,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.25,531.0,531.5,526.5,0.62,-0.227,3.864,0.0,1.014,0.326,0.001,0.909,0.587,1.051
2052008,1539,1.0,1.0,1.0,1.0,82.292,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,326.698,23.036,12.991,0.0,80.0,65.0,1.4,1599.188,1601.561,1945.01,663.006,65.219,53.054,70.226,61.797,62.685,1.413,2.095,0.249,70.805,56.665,25.443,21.814,29.203,32.415,116.076,74.245,114.842,44.362,59.477,44.1,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,102.375,72.063,71.25,0.012,70.125,150.625,65.625,70.938,26.25,45.469,72.0,70.0,1000.0,500.0,0.205,494.25,114.063,86.188,0.229,70.063,150.625,65.625,68.75,19.891,41.938,72.0,70.0,1000.0,500.0,0.206,496.5,112.125,80.938,0.096,69.938,150.625,64.938,72.063,42.313,45.531,72.0,70.0,1000.0,500.0,0.207,495.25,111.5,93.0,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.0,531.5,527.0,0.68,-0.225,4.108,0.0,1.016,0.327,0.001,0.923,0.433,1.135
2052008,1540,1.0,1.0,1.0,1.0,82.331,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,323.185,23.057,13.02,0.0,80.0,65.0,1.4,1595.563,1607.219,1943.157,671.707,65.219,53.054,70.226,61.797,62.576,1.429,2.134,0.26,70.794,56.635,25.332,21.843,29.164,32.415,115.191,74.032,114.03,44.362,59.477,44.027,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.813,72.188,71.0,0.012,70.0,150.625,65.625,70.938,30.938,45.094,72.0,70.0,1000.0,500.0,0.207,497.0,114.188,86.25,0.224,70.063,150.625,65.688,68.313,23.766,40.781,72.0,70.0,1000.0,500.0,0.214,505.0,112.0,80.875,0.096,69.938,150.625,65.0,72.063,35.813,44.719,72.0,70.0,1000.0,500.0,0.213,501.25,111.563,93.0,0.353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.65,-0.289,3.87,0.0,1.008,0.323,0.002,0.905,0.432,0.948
2052008,1541,1.0,1.0,1.0,1.0,82.419,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,324.356,23.047,13.049,0.0,80.0,65.0,1.4,1589.5,1641.211,1930.188,676.06,65.326,52.947,70.226,61.797,62.467,1.429,2.085,0.246,70.808,56.627,25.359,21.843,29.151,32.415,114.674,73.5,113.218,44.362,59.477,44.1,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,97.563,72.063,71.25,0.012,70.0,150.625,65.625,70.938,30.938,44.594,72.0,70.0,1000.0,500.0,0.212,500.75,114.188,86.25,0.214,70.0,150.625,65.625,68.125,26.484,42.063,72.0,70.0,1000.0,500.0,0.204,497.25,111.938,80.313,0.096,70.125,150.625,65.0,72.063,35.813,44.25,72.0,70.0,1000.0,500.0,0.213,506.25,111.625,93.0,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,532.0,303.0,531.0,531.5,526.5,0.815,-0.226,4.851,0.0,1.016,0.324,0.001,0.864,0.439,1.019
2052008,1542,1.0,1.0,1.0,1.0,82.415,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,326.698,23.057,12.991,0.0,80.0,65.0,1.4,1588.625,1632.706,1952.423,689.122,65.219,52.947,70.226,61.687,62.467,1.391,2.149,0.242,70.775,56.623,25.332,21.843,29.151,32.308,119.026,73.287,117.5,44.362,59.372,44.027,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.024,98.75,72.063,71.25,0.012,70.0,150.625,65.625,71.063,26.25,44.75,72.0,70.0,1000.0,500.0,0.212,499.25,114.5,86.5,0.222,69.938,150.625,65.688,68.125,26.484,41.781,72.0,70.0,1000.0,500.0,0.207,496.25,112.0,80.0,0.117,69.938,150.625,65.0,72.063,42.313,44.5,72.0,70.0,1000.0,500.0,0.212,504.0,111.625,92.938,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.769,-0.29,5.08,0.0,1.023,0.327,0.001,0.899,0.542,1.076
2052008,1543,1.0,1.0,1.0,1.0,82.454,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,325.527,23.068,13.049,0.0,80.0,65.0,1.4,1584.688,1658.236,1952.423,710.913,65.219,52.947,70.226,61.577,62.358,1.413,2.141,0.246,70.791,56.635,25.304,21.786,29.125,32.308,119.837,72.861,118.534,44.362,59.372,44.1,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.375,72.063,71.0,0.012,70.0,150.625,65.625,71.063,26.219,43.875,72.0,70.0,1000.0,500.0,0.214,507.0,114.188,86.5,0.215,69.938,150.625,65.625,68.313,29.359,40.156,72.0,70.0,1000.0,500.0,0.218,508.5,112.313,79.938,0.125,69.938,150.625,65.0,72.063,42.313,44.813,72.0,70.0,1000.0,500.0,0.21,502.75,111.625,93.063,0.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,532.0,303.25,530.0,531.5,526.5,0.64,-0.228,4.339,0.0,1.049,0.326,0.002,0.861,0.585,1.093
2052008,1544,1.0,1.0,1.0,1.0,82.488,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,326.698,23.057,13.035,0.0,80.0,65.0,1.4,1594.625,1634.123,1939.451,690.574,65.219,52.947,70.118,61.577,62.358,1.394,2.117,0.242,70.726,56.601,25.443,21.814,29.138,32.308,117.698,72.968,116.319,44.435,59.372,44.1,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.875,72.063,71.25,0.012,70.125,150.625,65.625,70.938,26.188,44.156,72.0,70.0,1000.0,500.0,0.212,506.0,114.188,86.063,0.218,69.938,150.625,65.625,68.438,29.391,41.969,72.0,70.0,1000.0,500.0,0.205,495.5,112.313,79.938,0.144,69.938,150.625,64.938,72.063,35.813,45.375,72.0,70.0,1000.0,500.0,0.206,498.5,111.75,93.0,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.711,-0.292,4.593,0.0,1.028,0.327,0.001,0.887,0.674,0.977
2052008,1545,1.0,1.0,1.0,1.0,82.521,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,322.014,23.057,13.02,0.0,80.0,65.0,1.4,1597.375,1612.879,1939.451,663.006,65.219,52.947,70.335,61.687,62.358,1.398,2.131,0.238,70.648,56.52,25.359,21.814,29.151,32.308,117.256,73.926,116.024,44.362,59.372,44.1,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,97.375,72.063,71.0,0.011,70.125,150.625,65.625,70.938,26.156,45.0,72.0,70.0,1000.0,500.0,0.206,500.0,113.938,85.688,0.198,69.938,150.625,65.625,69.0,26.563,41.219,72.0,70.0,1000.0,500.0,0.21,500.25,112.563,80.0,0.179,70.125,150.625,65.25,72.063,42.313,45.344,72.0,70.0,1000.0,500.0,0.206,499.5,111.938,92.938,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.656,-0.227,4.104,0.0,1.012,0.322,0.002,0.809,0.843,1.072
2052008,1546,1.0,1.0,1.0,1.0,82.56,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,325.527,23.068,13.093,0.0,80.0,65.0,1.4,1597.375,1590.252,1952.423,678.962,65.219,52.947,70.226,61.797,62.794,1.41,2.12,0.227,70.75,56.615,25.304,21.757,29.125,32.308,116.076,74.139,114.768,44.435,59.477,44.1,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.0,72.0,70.0,1000.0,500.0,0.024,99.0,72.063,71.25,0.012,70.0,150.625,65.625,70.75,30.828,44.938,72.0,70.0,1000.0,500.0,0.207,499.25,114.063,85.625,0.19,70.0,150.625,65.625,69.375,26.563,42.0,72.0,70.0,1000.0,500.0,0.205,495.75,112.75,81.125,0.169,69.938,150.625,65.0,72.063,42.313,45.5,72.0,70.0,1000.0,500.0,0.207,495.0,111.938,92.938,0.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.719,-0.292,4.36,0.0,1.015,0.326,0.001,0.781,0.773,1.023
2052008,1547,1.0,1.0,1.0,1.0,82.646,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,327.869,23.057,13.035,0.0,80.0,65.0,1.4,1596.188,1642.629,1950.57,705.1,65.326,52.947,70.335,61.797,62.467,1.413,2.085,0.242,70.856,56.685,25.193,21.699,29.099,32.201,115.191,74.351,114.03,44.435,59.477,44.173,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.75,72.188,71.0,0.012,70.0,150.625,65.625,70.938,30.813,43.563,72.0,70.0,1000.0,500.0,0.217,510.0,114.063,85.625,0.201,70.063,150.625,65.688,69.375,23.797,40.938,72.0,70.0,1000.0,500.0,0.213,503.0,112.75,81.75,0.125,69.938,150.625,65.0,72.063,42.313,44.219,72.0,70.0,1000.0,500.0,0.213,506.5,111.938,93.063,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.5,532.0,303.25,530.0,531.5,526.5,0.655,-0.227,3.87,0.0,1.032,0.328,0.002,0.827,0.561,1.071
2052008,1548,1.0,1.0,1.0,1.0,82.7,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,323.185,23.078,13.049,0.0,80.0,65.0,1.4,1608.688,1610.049,1945.01,686.219,65.219,52.947,70.335,61.687,62.576,1.413,2.113,0.242,70.762,56.594,25.193,21.728,29.112,32.201,118.141,73.713,116.171,44.29,59.372,44.1,-10.867,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.75,72.063,71.0,0.012,70.0,150.625,65.625,70.938,30.813,44.719,72.0,70.0,1000.0,500.0,0.208,499.5,114.188,85.625,0.202,70.063,150.625,65.688,69.063,19.844,42.125,72.0,70.0,1000.0,500.0,0.205,494.75,112.625,82.0,0.096,69.938,150.625,65.25,72.063,35.844,44.375,72.0,70.0,1000.0,500.0,0.212,505.0,112.063,93.063,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,532.0,303.0,530.5,531.5,527.0,1.023,-0.164,6.566,0.0,1.015,0.323,0.002,0.834,0.425,1.091
2052008,1549,1.0,1.0,1.0,1.0,82.694,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,329.04,23.099,13.064,0.0,80.0,65.0,1.4,1606.938,1629.872,1943.157,676.06,65.219,52.84,70.226,61.577,62.358,1.448,2.138,0.249,70.652,56.575,25.193,21.699,29.099,32.094,117.182,73.287,116.319,44.435,59.477,44.1,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.938,72.188,71.0,0.012,70.125,150.625,65.625,70.938,30.813,44.594,72.0,70.0,1000.0,500.0,0.209,500.25,114.375,85.625,0.194,70.0,150.625,65.625,68.563,23.719,41.344,72.0,70.0,1000.0,500.0,0.208,499.25,112.563,81.75,0.096,69.938,150.625,65.0,72.063,42.344,44.219,72.0,70.0,1000.0,500.0,0.214,505.0,112.063,93.188,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.0,532.5,303.25,531.0,531.5,526.5,0.454,-0.291,2.88,0.0,1.026,0.329,0.002,0.806,0.428,1.071
2052008,1550,1.0,1.0,1.0,1.0,82.732,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,326.698,23.026,13.064,0.0,80.0,65.0,1.4,1594.188,1615.71,1943.157,692.026,65.219,52.947,70.226,61.577,62.358,1.394,2.109,0.246,70.535,56.472,25.193,21.671,29.086,32.094,116.592,72.968,115.137,44.435,59.372,44.173,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,93.063,72.188,71.0,0.012,70.0,150.625,65.625,70.938,30.813,44.656,72.0,70.0,1000.0,500.0,0.209,499.25,114.375,85.625,0.203,70.063,150.625,65.625,68.125,26.453,42.094,72.0,70.0,1000.0,500.0,0.205,495.0,112.438,81.0,0.1,69.938,150.625,65.0,72.063,42.375,44.469,72.0,70.0,1000.0,500.0,0.213,505.0,112.188,93.063,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,532.0,303.0,531.5,531.5,526.5,0.768,-0.229,4.841,0.0,1.011,0.327,0.002,0.844,0.455,1.096
2052008,1551,1.0,1.0,1.0,1.0,82.761,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,23.12,13.035,0.0,80.0,65.0,1.4,1606.063,1624.205,1946.863,668.806,65.219,52.84,70.226,61.577,62.249,1.429,2.099,0.249,70.537,56.443,25.22,21.699,29.086,31.987,115.264,73.5,114.03,44.435,59.477,44.173,-10.852,110.0,110.0,71.938,150.625,65.875,66.5,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.063,72.188,71.0,0.012,70.0,150.625,65.625,71.063,30.828,44.75,72.0,70.0,1000.0,500.0,0.208,499.0,114.375,85.688,0.196,69.938,150.625,65.625,68.063,29.344,41.563,72.0,70.0,1000.0,500.0,0.208,497.75,112.438,80.563,0.126,69.938,150.625,64.938,72.063,42.406,44.563,72.0,70.0,1000.0,500.0,0.212,504.0,112.188,93.188,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.5,303.0,529.5,531.5,527.0,0.683,-0.227,4.124,0.0,1.015,0.322,0.002,0.813,0.581,1.003
2052008,1552,1.0,1.0,1.0,1.0,82.793,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.047,13.064,0.0,80.0,65.0,1.4,1590.375,1629.872,1926.483,687.67,65.219,52.84,70.226,61.687,62.358,1.391,2.021,0.242,70.651,56.467,25.22,21.642,29.086,31.987,120.427,73.5,118.756,44.58,59.267,44.246,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.25,72.188,71.0,0.012,70.0,150.625,65.625,70.938,30.797,45.344,72.0,70.0,1000.0,500.0,0.206,495.75,114.188,85.688,0.2,69.688,150.625,65.688,68.438,37.844,40.906,72.0,70.0,1000.0,500.0,0.214,502.5,112.625,80.25,0.211,69.813,150.625,65.0,72.063,46.219,44.813,72.0,70.0,1000.0,500.0,0.21,502.0,112.25,93.188,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,532.0,303.25,530.5,531.5,526.5,0.821,-0.297,5.558,0.0,1.013,0.322,0.002,0.824,0.988,1.056
2052008,1553,1.0,1.0,1.0,1.0,82.77,0.0,50.0,50.0,50.0,1.0,1.0,999.997,326.698,23.068,13.107,0.0,80.0,65.0,1.4,1598.563,1595.906,1922.778,673.158,65.113,52.84,70.226,61.577,62.249,1.356,2.109,0.242,70.621,56.452,25.22,21.728,29.112,31.987,116.739,73.181,115.581,44.508,59.477,44.173,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.875,72.063,71.0,0.012,70.0,150.625,65.625,70.938,30.813,45.281,72.0,70.0,1000.0,500.0,0.208,497.75,114.063,85.688,0.204,70.0,150.625,65.625,69.375,26.547,42.031,72.0,70.0,1000.0,500.0,0.206,495.5,113.188,81.25,0.205,69.813,150.625,64.938,72.063,42.5,45.5,72.0,70.0,1000.0,500.0,0.205,496.75,112.25,93.063,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,529.5,531.5,526.5,0.613,-0.293,3.86,0.0,1.0,0.327,0.002,0.837,0.947,1.144
2052008,1554,1.0,1.0,1.0,1.0,82.801,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,23.057,12.948,0.0,80.0,65.0,1.4,1613.063,1605.804,1920.926,680.413,65.113,52.733,70.226,61.577,62.249,1.406,2.134,0.235,70.542,56.446,25.193,21.642,29.125,31.987,117.477,73.394,116.245,44.362,59.267,44.173,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.75,72.188,71.0,0.012,70.125,150.625,65.625,70.938,30.813,45.094,72.0,70.0,1000.0,500.0,0.208,499.75,114.063,85.688,0.209,70.0,150.625,65.625,69.875,23.813,41.125,72.0,70.0,1000.0,500.0,0.212,501.75,113.25,83.313,0.183,69.813,150.625,65.0,72.063,46.313,45.688,72.0,70.0,1000.0,500.0,0.203,496.25,112.25,93.063,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.644,-0.164,4.103,0.0,1.011,0.322,0.002,0.858,0.792,1.11
2052008,1555,1.0,1.0,1.0,1.0,82.823,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,23.036,13.064,0.0,80.0,65.0,1.4,1594.5,1594.492,1924.631,671.707,65.113,52.733,70.226,61.577,62.358,1.429,2.07,0.249,70.515,56.484,25.193,21.555,29.086,31.879,115.633,73.926,114.325,44.362,59.372,44.173,-10.867,110.0,110.0,71.938,150.625,65.875,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,94.875,72.188,71.0,0.012,70.0,150.625,65.625,70.938,30.797,45.094,72.0,70.0,1000.0,500.0,0.209,500.25,114.063,85.625,0.206,70.188,150.625,65.625,69.875,23.781,41.875,72.0,70.0,1000.0,500.0,0.207,497.0,113.25,83.813,0.148,69.813,150.625,64.938,72.063,46.375,46.125,72.0,70.0,1000.0,500.0,0.203,491.0,112.25,93.188,0.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,532.0,303.0,531.5,531.5,526.5,0.722,-0.164,4.355,0.0,1.007,0.322,0.002,0.847,0.63,1.158
2052008,1556,1.0,1.0,1.0,1.0,82.892,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,326.698,23.057,13.035,0.0,80.0,65.0,1.4,1605.438,1634.123,1950.57,703.647,65.113,52.626,70.226,61.577,62.358,1.41,2.131,0.249,70.568,56.454,25.109,21.584,29.06,31.879,115.486,73.819,114.104,44.362,59.477,44.173,-10.867,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.938,72.188,71.0,0.012,70.0,150.625,65.625,70.75,30.797,43.844,72.0,70.0,1000.0,500.0,0.218,508.5,114.188,85.375,0.198,70.188,150.625,65.625,69.25,23.734,41.0,72.0,70.0,1000.0,500.0,0.212,502.75,113.063,83.625,0.096,69.813,150.625,65.0,72.25,46.438,44.531,72.0,70.0,1000.0,500.0,0.212,504.5,112.313,94.0,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,532.5,303.0,531.0,531.5,526.5,0.765,-0.163,4.606,0.0,1.019,0.327,0.002,0.825,0.409,1.269
2052008,1557,1.0,1.0,1.0,1.0,82.871,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,23.078,13.064,0.0,80.0,65.0,1.4,1605.438,1622.789,1902.41,676.06,65.113,52.733,70.226,61.467,62.358,1.436,2.085,0.249,70.476,56.407,25.137,21.613,29.047,31.879,119.468,73.5,117.944,44.508,59.372,44.246,-10.852,110.0,110.0,71.875,150.625,65.813,66.5,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.0,0.012,70.0,150.625,65.625,70.75,30.813,45.156,72.0,70.0,1000.0,500.0,0.208,498.5,113.938,85.0,0.202,70.063,150.625,65.625,68.688,23.688,41.906,72.0,70.0,1000.0,500.0,0.207,495.75,112.75,82.938,0.096,69.813,150.625,65.0,72.438,46.5,44.719,72.0,70.0,1000.0,500.0,0.21,503.25,112.563,94.75,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,530.5,532.5,303.25,531.0,531.5,527.0,0.765,-0.23,5.077,0.0,1.018,0.322,0.002,0.845,0.414,1.134
2052008,1558,1.0,1.0,1.0,1.0,82.891,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,324.356,23.068,13.166,0.0,80.0,65.0,1.4,1598.563,1641.211,1950.57,676.06,65.113,52.733,70.335,61.467,62.249,1.394,2.131,0.253,70.534,56.431,25.22,21.498,29.073,31.879,118.731,72.861,117.5,44.435,59.372,44.246,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,71.0,0.012,69.875,150.625,65.625,70.625,34.594,44.813,72.0,70.0,1000.0,500.0,0.209,502.25,114.063,84.938,0.196,70.0,150.625,65.625,68.438,26.422,40.563,72.0,70.0,1000.0,500.0,0.214,508.25,112.625,81.75,0.096,69.813,150.625,64.938,72.438,46.563,45.344,72.0,70.0,1000.0,500.0,0.207,498.75,112.563,94.875,0.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.619,-0.167,4.1,0.0,1.034,0.324,0.002,0.825,0.429,1.146
2052008,1559,1.0,1.0,1.0,1.0,82.903,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,23.099,12.991,0.0,80.0,65.0,1.4,1606.0,1629.872,1939.451,668.806,65.113,52.733,70.226,61.467,62.249,1.429,2.109,0.249,70.55,56.455,25.193,21.613,29.06,31.879,117.551,73.181,116.171,44.508,59.477,44.246,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,71.0,0.012,69.875,150.625,65.625,70.625,30.859,45.781,72.0,70.0,1000.0,500.0,0.205,493.5,114.063,84.938,0.192,70.0,150.625,65.625,68.125,26.422,40.531,72.0,70.0,1000.0,500.0,0.214,508.25,112.563,81.125,0.126,69.813,150.625,64.938,72.438,46.625,45.625,72.0,70.0,1000.0,500.0,0.206,494.25,112.625,94.75,0.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,532.5,303.25,530.0,531.5,526.5,0.718,-0.227,4.605,0.0,1.019,0.323,0.002,0.809,0.573,1.231
2052008,1600,1.0,1.0,1.0,1.0,82.92,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.057,12.991,0.0,80.0,65.0,1.4,1604.438,1629.872,1939.451,684.767,65.113,52.626,70.118,61.467,62.249,1.429,2.141,0.238,70.559,56.476,25.248,21.642,29.073,31.879,116.518,73.819,115.285,44.508,59.372,44.246,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.625,72.063,71.0,0.012,69.875,150.625,65.625,70.625,34.688,45.0,72.0,70.0,1000.0,500.0,0.208,498.0,114.063,85.063,0.218,69.688,150.625,65.563,68.313,29.313,42.031,72.0,70.0,1000.0,500.0,0.205,495.5,112.75,80.563,0.173,69.75,150.625,64.875,72.563,46.719,44.625,72.0,70.0,1000.0,500.0,0.212,501.25,112.625,94.875,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,529.5,531.5,526.5,0.666,-0.229,4.108,0.0,1.019,0.321,0.002,0.914,0.806,1.148
2052008,1601,1.0,1.0,1.0,1.0,82.93,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,323.185,23.005,13.064,0.0,80.0,65.0,1.4,1587.813,1627.038,1945.01,678.962,65.113,52.733,70.226,61.577,62.249,1.433,2.088,0.235,70.599,56.488,25.193,21.555,29.099,31.879,115.707,73.819,114.399,44.435,59.372,44.246,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,96.625,72.188,71.0,0.012,69.875,150.625,65.625,70.625,34.719,43.938,72.0,70.0,1000.0,500.0,0.214,506.75,113.938,85.0,0.216,69.938,150.625,65.563,68.75,26.469,41.688,72.0,70.0,1000.0,500.0,0.208,497.25,113.188,80.563,0.195,69.813,150.625,64.938,72.563,46.781,44.781,72.0,70.0,1000.0,500.0,0.21,502.75,112.75,94.875,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.718,-0.165,4.349,0.0,1.034,0.323,0.002,0.904,0.92,1.138
2052008,1602,1.0,1.0,1.0,1.0,82.95,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,325.527,23.068,13.006,0.0,80.0,65.0,1.4,1596.125,1648.302,1952.423,674.609,65.113,52.733,70.226,61.577,62.249,1.391,2.131,0.224,70.611,56.478,25.248,21.584,29.099,31.879,115.043,73.713,113.513,44.435,59.372,44.246,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.063,72.188,71.0,0.012,70.0,150.625,65.563,70.75,30.969,44.438,72.0,70.0,1000.0,500.0,0.21,504.25,113.875,85.375,0.208,70.0,150.625,65.625,69.563,26.484,41.0,72.0,70.0,1000.0,500.0,0.213,502.75,113.313,82.0,0.196,69.75,150.625,64.938,72.563,46.844,45.719,72.0,70.0,1000.0,500.0,0.203,495.25,112.625,94.875,0.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.25,530.0,531.5,526.5,0.854,-0.165,5.102,0.0,1.019,0.326,0.002,0.857,0.888,1.225
2052008,1603,1.0,1.0,1.0,1.0,82.97,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,325.527,23.109,13.122,0.0,80.0,65.0,1.4,1607.625,1629.872,1941.304,684.767,65.113,52.733,70.226,61.467,62.249,1.417,2.109,0.264,70.723,56.558,25.304,21.555,29.138,31.987,118.288,73.287,117.279,44.435,59.267,44.319,-10.867,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.75,72.063,71.0,0.012,70.0,150.625,65.625,70.625,31.0,45.625,72.0,70.0,1000.0,500.0,0.203,494.25,113.938,85.438,0.207,70.063,150.625,65.625,69.813,26.469,40.719,72.0,70.0,1000.0,500.0,0.214,504.0,113.313,83.0,0.161,69.813,150.625,64.938,72.563,46.906,44.219,72.0,70.0,1000.0,500.0,0.214,506.25,112.75,95.0,0.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.518,-0.103,3.367,0.0,1.021,0.326,0.002,0.853,0.706,1.166
2052008,1604,1.0,1.0,1.0,1.0,82.934,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,324.356,23.068,12.991,0.0,80.0,65.0,1.4,1603.688,1632.706,1935.745,674.609,65.006,52.733,70.226,61.357,62.141,1.436,2.102,0.242,70.624,56.484,25.332,21.527,29.151,31.987,117.551,72.861,115.211,44.435,59.372,44.246,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,71.0,0.012,70.0,150.625,65.563,70.625,31.031,45.688,72.0,70.0,1000.0,500.0,0.204,492.5,114.188,85.625,0.208,70.063,150.625,65.563,69.563,19.813,41.656,72.0,70.0,1000.0,500.0,0.207,496.75,113.25,82.938,0.148,69.813,150.625,64.938,72.563,46.969,44.188,72.0,70.0,1000.0,500.0,0.214,505.75,112.875,95.125,0.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.0,532.0,303.0,530.0,531.5,527.0,1.208,-0.164,7.797,0.0,1.026,0.324,0.002,0.859,0.649,1.179
2052008,1605,1.0,1.0,1.0,1.0,82.935,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,323.185,23.047,13.049,0.0,80.0,65.0,1.4,1592.438,1658.236,1939.451,693.478,65.006,52.733,70.335,61.467,62.141,1.406,2.099,0.253,70.613,56.485,25.359,21.527,29.203,31.987,116.592,72.968,115.876,44.435,59.267,44.246,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,92.813,72.188,71.0,0.012,69.875,150.625,65.563,70.75,34.844,45.906,72.0,70.0,1000.0,500.0,0.203,492.5,114.063,85.438,0.196,70.063,150.625,65.563,69.188,23.672,40.531,72.0,70.0,1000.0,500.0,0.214,507.75,113.063,82.563,0.126,69.813,150.625,64.938,72.563,47.031,44.656,72.0,70.0,1000.0,500.0,0.212,503.25,112.875,95.125,0.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.378,-0.166,2.384,0.0,1.021,0.323,0.002,0.811,0.556,1.125
2052008,1606,1.0,1.0,1.0,1.0,82.936,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,325.527,23.089,13.122,0.0,80.0,65.0,1.4,1588.688,1675.281,1946.863,677.51,65.006,52.733,70.226,61.467,62.249,1.41,2.138,0.235,70.619,56.5,25.387,21.555,29.222,31.879,117.477,73.181,115.433,44.508,59.162,44.246,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.25,0.012,70.0,150.625,65.563,70.75,34.875,45.75,72.0,70.0,1000.0,500.0,0.204,492.5,114.063,85.625,0.214,70.0,150.625,65.625,69.0,23.656,41.406,72.0,70.0,1000.0,500.0,0.206,501.75,113.063,82.0,0.126,69.75,150.625,64.875,72.625,49.031,44.969,72.0,70.0,1000.0,500.0,0.208,501.25,112.875,95.25,0.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,532.0,303.0,530.5,531.5,526.5,1.065,-0.235,6.817,0.0,1.021,0.326,0.001,0.88,0.566,1.224
2052008,1607,1.0,1.0,1.0,1.0,82.937,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,325.527,23.068,13.064,0.0,80.0,65.0,1.4,1588.688,1692.346,1933.893,670.257,65.006,52.733,70.226,61.467,62.249,1.425,2.081,0.264,70.592,56.465,25.304,21.555,29.222,31.987,116.002,73.5,115.211,44.508,59.162,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.5,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,71.25,0.012,69.875,150.625,65.563,70.938,34.938,45.406,72.0,70.0,1000.0,500.0,0.206,495.0,114.188,86.063,0.226,70.063,150.625,65.563,68.688,26.391,41.625,72.0,70.0,1000.0,500.0,0.207,497.25,112.938,81.438,0.126,69.813,150.625,64.875,72.625,47.156,45.063,72.0,70.0,1000.0,500.0,0.207,501.0,112.875,95.438,0.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,530.5,532.0,303.0,531.0,531.5,526.5,0.429,-0.168,2.637,0.0,1.027,0.326,0.001,0.919,0.574,1.238
2052008,1608,1.0,1.0,1.0,1.0,82.938,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,325.527,23.089,13.02,0.0,80.0,65.0,1.4,1596.125,1676.703,1920.926,658.656,65.006,52.626,70.226,61.467,62.249,1.391,2.12,0.249,70.653,56.488,25.359,21.555,29.222,31.879,120.058,73.287,118.165,44.58,59.372,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.25,0.012,70.0,150.625,65.563,70.938,31.188,45.313,72.0,70.0,1000.0,500.0,0.207,495.5,114.063,86.625,0.221,70.0,150.625,65.563,68.688,26.375,41.438,72.0,70.0,1000.0,500.0,0.206,501.5,112.938,81.0,0.126,69.813,150.625,64.938,72.625,47.219,45.938,72.0,70.0,1000.0,500.0,0.202,494.0,112.938,95.438,0.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.0,530.0,531.5,526.5,0.934,-0.23,6.309,0.0,1.016,0.326,0.001,0.877,0.582,1.205
2052008,1609,1.0,1.0,1.0,1.0,82.939,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,322.014,23.057,13.035,0.0,80.0,65.0,1.4,1607.438,1686.656,1922.778,663.006,65.006,52.733,70.226,61.467,62.249,1.417,2.109,0.246,70.626,56.501,25.304,21.555,29.203,31.879,115.338,73.5,114.251,44.508,59.267,44.319,-10.867,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.625,72.188,71.0,0.012,69.875,150.625,65.563,70.938,26.531,44.688,72.0,70.0,1000.0,500.0,0.211,500.25,114.5,86.625,0.225,69.938,150.625,65.563,68.563,29.266,42.063,72.0,70.0,1000.0,500.0,0.205,495.0,112.75,80.875,0.126,69.813,150.625,64.875,72.625,47.281,45.813,72.0,70.0,1000.0,500.0,0.205,492.75,112.938,95.438,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.599,-0.167,3.623,0.0,1.005,0.322,0.002,0.907,0.581,1.202
2052008,1610,1.0,1.0,1.0,1.0,82.94,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,323.185,23.057,13.078,0.0,80.0,65.0,1.4,1612.75,1692.346,1932.04,683.316,65.006,52.733,70.226,61.467,62.141,1.452,2.159,0.242,70.592,56.505,25.387,21.613,29.248,31.987,116.592,73.287,115.285,44.508,59.372,44.319,-10.867,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,99.0,72.063,71.0,0.012,69.875,150.625,65.563,70.938,35.031,44.406,72.0,70.0,1000.0,500.0,0.213,502.25,114.5,86.688,0.215,69.938,150.625,65.563,68.563,29.281,41.406,72.0,70.0,1000.0,500.0,0.209,499.5,112.938,80.625,0.126,69.813,150.625,64.875,72.625,47.313,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,112.875,95.438,0.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,530.5,532.0,303.25,531.0,532.0,526.5,0.696,-0.166,4.354,0.0,1.013,0.323,0.002,0.865,0.589,1.196
2052008,1611,1.0,1.0,1.0,1.0,82.941,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,324.356,23.109,13.078,0.0,80.0,65.0,1.4,1592.75,1706.581,1933.893,677.51,65.006,52.733,70.226,61.467,62.141,1.41,2.038,0.224,70.521,56.412,25.359,21.527,29.248,31.987,117.182,73.394,115.064,44.508,59.372,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.141,72.0,70.0,1000.0,500.0,0.023,97.625,72.063,71.25,0.012,70.0,150.625,65.563,70.938,31.266,44.031,72.0,70.0,1000.0,500.0,0.213,506.0,114.375,86.813,0.222,69.938,150.625,65.563,68.688,29.313,41.594,72.0,70.0,1000.0,500.0,0.204,501.25,112.938,80.625,0.166,69.813,150.625,64.938,72.625,43.594,44.563,72.0,70.0,1000.0,500.0,0.212,503.5,112.938,95.438,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,532.0,303.0,530.0,531.5,526.5,1.118,-0.166,7.071,0.0,1.023,0.324,0.001,0.885,0.776,1.21
2052008,1612,1.0,1.0,1.0,1.0,82.942,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,325.527,23.047,13.049,0.0,80.0,65.0,1.4,1594.063,1715.129,1930.188,678.962,65.006,52.733,70.226,61.467,62.141,1.413,2.12,0.257,70.522,56.447,25.443,21.613,29.274,31.987,119.911,73.287,118.608,44.508,59.267,44.246,-10.867,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.25,0.012,69.875,150.625,65.563,71.063,35.063,44.063,72.0,70.0,1000.0,500.0,0.212,505.75,114.375,86.813,0.228,69.938,150.625,65.563,69.063,26.469,41.625,72.0,70.0,1000.0,500.0,0.207,497.25,113.063,80.875,0.168,69.938,150.625,64.875,72.625,47.406,45.625,72.0,70.0,1000.0,500.0,0.203,495.25,112.938,95.438,0.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.644,-0.232,4.335,0.0,1.029,0.326,0.001,0.909,0.782,1.157
