DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1613,1.0,1.0,1.0,1.0,82.944,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,323.185,23.047,13.064,0.0,80.0,65.0,1.4,1594.063,1672.439,1933.893,684.767,65.006,52.84,70.226,61.467,62.141,1.383,2.095,0.238,70.551,56.438,25.499,21.613,29.287,32.094,119.911,72.968,118.608,44.58,59.162,44.319,-10.867,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.813,72.188,71.0,0.012,70.0,150.625,65.563,71.063,31.328,44.219,72.0,70.0,1000.0,500.0,0.211,504.75,114.375,86.813,0.233,70.0,150.625,65.563,69.188,26.469,40.344,72.0,70.0,1000.0,500.0,0.216,507.0,113.063,81.563,0.167,69.938,150.625,64.938,72.625,43.656,46.219,72.0,70.0,1000.0,500.0,0.201,490.75,113.125,95.375,0.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.64,-0.234,4.335,0.0,1.021,0.323,0.002,0.929,0.761,1.209
2052008,1614,1.0,1.0,1.0,1.0,82.945,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,327.869,23.068,13.093,0.0,80.0,65.0,1.4,1608.313,1669.598,1943.157,676.06,65.006,52.84,70.226,61.577,62.249,1.406,2.038,0.235,70.595,56.472,25.415,21.555,29.3,32.094,118.141,73.606,116.762,44.653,59.267,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.0,0.012,70.0,150.625,65.563,71.063,31.344,44.406,72.0,70.0,1000.0,500.0,0.211,504.0,114.063,86.813,0.23,70.0,150.625,65.563,69.375,26.453,40.813,72.0,70.0,1000.0,500.0,0.211,505.75,113.188,81.813,0.153,69.813,150.625,64.875,72.875,47.469,45.844,72.0,70.0,1000.0,500.0,0.202,494.25,112.938,95.438,0.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.714,-0.299,4.594,0.0,1.035,0.328,0.002,0.906,0.694,1.187
2052008,1615,1.0,1.0,1.0,1.0,82.998,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.026,13.02,0.0,80.0,65.0,1.4,1608.875,1638.375,1926.483,670.257,65.113,52.733,70.226,61.687,62.358,1.425,2.138,0.238,70.565,56.449,25.387,21.613,29.3,32.094,117.329,74.351,116.171,44.508,59.162,44.319,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.023,95.25,72.063,71.25,0.012,69.875,150.625,65.563,71.063,35.156,44.406,72.0,70.0,1000.0,500.0,0.209,503.75,114.188,86.688,0.227,70.0,150.625,65.563,69.25,26.453,41.813,72.0,70.0,1000.0,500.0,0.206,495.75,113.188,82.0,0.154,69.813,150.625,64.938,72.875,47.531,46.125,72.0,70.0,1000.0,500.0,0.203,491.75,112.938,95.375,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,530.5,532.0,303.0,530.0,531.5,526.5,0.62,-0.168,3.852,0.0,1.019,0.324,0.001,0.903,0.695,1.207
2052008,1616,1.0,1.0,1.0,1.0,83.015,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,325.527,23.099,13.049,0.0,80.0,65.0,1.4,1591.438,1683.811,1948.717,696.383,65.113,52.84,70.335,61.687,62.358,1.406,2.124,0.246,70.567,56.456,25.332,21.527,29.339,32.094,116.297,74.245,115.064,44.508,59.372,44.319,-10.867,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.024,99.0,72.063,71.0,0.012,69.875,150.625,65.563,71.063,31.406,44.656,72.0,70.0,1000.0,500.0,0.209,501.75,114.063,86.688,0.224,70.063,150.625,65.563,69.25,26.422,40.406,72.0,70.0,1000.0,500.0,0.215,508.25,113.188,81.813,0.13,69.813,150.625,64.938,72.875,47.594,44.438,72.0,70.0,1000.0,500.0,0.212,503.75,112.938,95.438,0.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,530.5,532.0,303.0,531.5,531.5,526.5,0.677,-0.166,4.116,0.0,1.039,0.326,0.002,0.887,0.59,1.167
2052008,1617,1.0,1.0,1.0,1.0,83.039,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,325.527,23.068,13.049,0.0,80.0,65.0,1.4,1605.75,1685.233,1937.598,703.647,65.219,52.84,70.335,61.687,62.467,1.391,2.074,0.249,70.582,56.448,25.332,21.555,29.339,32.094,115.338,74.032,114.178,44.58,59.267,44.392,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,71.0,0.012,69.875,150.625,65.625,71.188,31.438,44.5,72.0,70.0,1000.0,500.0,0.209,503.5,114.188,86.688,0.219,70.0,150.625,65.625,69.063,26.406,42.031,72.0,70.0,1000.0,500.0,0.205,495.75,113.063,81.75,0.13,69.813,150.625,64.938,72.875,47.656,44.813,72.0,70.0,1000.0,500.0,0.21,502.75,112.938,95.563,0.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.0,529.5,531.5,526.5,0.648,-0.167,3.868,0.0,1.023,0.326,0.002,0.871,0.589,1.126
2052008,1618,1.0,1.0,1.0,1.0,83.12,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,314.988,23.068,13.107,0.0,80.0,65.0,1.4,1620.938,1658.236,1941.304,668.806,65.219,52.733,70.335,61.577,62.358,1.402,2.021,0.249,70.567,56.499,25.304,21.613,29.352,31.987,114.601,73.5,113.365,44.653,59.267,44.392,-10.867,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.625,72.188,71.0,0.012,69.875,150.625,65.625,71.063,35.25,45.75,72.0,70.0,1000.0,500.0,0.203,493.25,114.188,86.813,0.224,70.0,150.625,65.563,68.75,26.406,41.344,72.0,70.0,1000.0,500.0,0.208,500.25,113.063,81.438,0.13,69.813,150.625,64.938,72.875,47.719,45.625,72.0,70.0,1000.0,500.0,0.204,496.25,112.938,95.438,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,532.0,303.0,529.5,531.5,526.5,0.694,-0.234,4.122,0.0,1.015,0.315,0.002,0.887,0.595,1.286
2052008,1619,1.0,1.0,1.0,1.0,83.095,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,23.015,13.02,0.0,80.0,65.0,1.4,1608.938,1679.545,1932.04,690.574,65.113,52.733,70.226,61.467,62.358,1.421,2.099,0.249,70.58,56.468,25.387,21.555,29.339,31.987,117.698,73.181,115.802,44.726,59.372,44.392,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.875,72.188,71.0,0.012,69.875,150.625,65.625,71.063,35.313,45.781,72.0,70.0,1000.0,500.0,0.203,494.0,114.375,86.813,0.229,69.938,150.625,65.625,68.688,29.281,40.844,72.0,70.0,1000.0,500.0,0.214,503.25,113.063,81.0,0.13,69.813,150.625,64.938,72.875,44.0,45.469,72.0,70.0,1000.0,500.0,0.205,497.0,112.875,95.563,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,532.0,303.25,531.0,531.5,526.5,0.98,-0.297,6.303,0.0,1.019,0.323,0.002,0.913,0.603,1.262
2052008,1620,1.0,1.0,1.0,1.0,83.063,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,324.356,23.078,13.078,0.0,80.0,65.0,1.4,1599.75,1648.302,1924.631,660.106,65.006,52.733,70.226,61.357,62.249,1.463,2.017,0.242,70.525,56.474,25.387,21.584,29.313,31.987,119.026,72.755,117.5,44.58,59.267,44.319,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,95.938,72.188,71.0,0.012,69.875,150.625,65.563,71.063,35.344,45.688,72.0,70.0,1000.0,500.0,0.204,493.75,114.188,87.125,0.221,69.938,150.625,65.563,68.563,29.297,41.563,72.0,70.0,1000.0,500.0,0.208,498.5,113.063,80.875,0.179,69.813,150.625,64.938,72.875,47.844,45.75,72.0,70.0,1000.0,500.0,0.203,496.25,112.938,95.438,0.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,532.0,303.0,530.5,531.5,526.5,0.761,-0.232,5.085,0.0,1.007,0.324,0.002,0.865,0.833,1.187
2052008,1621,1.0,1.0,1.0,1.0,83.064,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,324.356,23.057,13.035,0.0,80.0,65.0,1.4,1614.688,1665.336,1930.188,673.158,65.006,52.626,70.226,61.357,62.141,1.391,2.113,0.249,70.492,56.425,25.443,21.527,29.248,31.879,119.026,72.436,117.87,44.58,59.477,44.392,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,100.0,72.188,71.0,0.012,69.875,150.625,65.563,71.188,35.375,45.344,72.0,70.0,1000.0,500.0,0.207,495.5,114.375,87.313,0.228,69.938,150.625,65.563,69.063,29.344,40.906,72.0,70.0,1000.0,500.0,0.213,503.25,113.313,80.938,0.21,69.813,150.625,64.75,72.875,44.125,45.406,72.0,70.0,1000.0,500.0,0.207,494.25,112.875,96.063,0.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.572,-0.165,3.848,0.0,1.005,0.324,0.002,0.892,0.983,1.238
2052008,1622,1.0,1.0,1.0,1.0,83.056,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,323.185,23.057,13.078,0.0,80.0,65.0,1.4,1614.688,1688.078,1937.598,708.006,65.006,52.626,70.335,61.467,62.141,1.36,2.109,0.257,70.532,56.407,25.443,21.527,29.222,31.879,117.698,73.074,116.319,44.653,59.267,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.563,72.188,71.0,0.012,69.875,150.625,65.563,71.063,35.438,44.438,72.0,70.0,1000.0,500.0,0.212,502.0,114.5,87.438,0.234,69.938,150.625,65.438,69.688,26.484,41.75,72.0,70.0,1000.0,500.0,0.205,498.75,113.313,82.313,0.196,69.813,150.625,64.875,72.938,47.969,44.844,72.0,70.0,1000.0,500.0,0.211,498.25,112.938,96.125,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,532.0,303.25,530.5,531.5,526.5,0.713,-0.234,4.593,0.0,1.007,0.323,0.002,0.916,0.879,1.235
2052008,1623,1.0,1.0,1.0,1.0,83.051,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,23.047,13.049,0.0,80.0,65.0,1.4,1615.188,1689.5,1941.304,693.478,65.006,52.733,70.335,61.467,62.141,1.349,2.134,0.231,70.517,56.406,25.443,21.498,29.235,31.879,116.592,74.139,115.433,44.653,59.267,44.392,-10.867,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,71.25,0.012,69.875,150.625,65.563,71.188,35.469,44.094,72.0,70.0,1000.0,500.0,0.213,506.0,114.75,87.438,0.239,70.0,150.625,65.563,69.813,26.484,42.219,72.0,70.0,1000.0,500.0,0.204,493.0,113.563,83.375,0.166,69.813,150.625,64.875,72.938,48.031,44.563,72.0,70.0,1000.0,500.0,0.211,503.25,113.125,96.125,0.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.629,-0.233,3.86,0.0,1.006,0.322,0.001,0.944,0.725,1.269
2052008,1624,1.0,1.0,1.0,1.0,83.052,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,323.185,23.036,13.064,0.0,80.0,65.0,1.4,1610.125,1682.389,1939.451,690.574,65.006,52.626,70.335,61.467,62.249,1.421,2.099,0.231,70.547,56.441,25.471,21.498,29.248,31.879,115.928,73.926,114.621,44.653,59.267,44.465,-10.867,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.0,0.012,69.875,150.625,65.563,71.188,31.75,44.281,72.0,70.0,1000.0,500.0,0.211,505.25,115.063,87.688,0.216,70.063,150.625,65.563,69.688,26.469,41.75,72.0,70.0,1000.0,500.0,0.206,496.75,113.25,83.313,0.151,69.813,150.625,64.938,72.938,48.063,45.125,72.0,70.0,1000.0,500.0,0.208,500.5,113.25,96.375,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.717,-0.168,4.351,0.0,1.029,0.323,0.002,0.855,0.654,1.262
2052008,1625,1.0,1.0,1.0,1.0,83.053,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,323.185,23.015,13.107,0.0,80.0,65.0,1.4,1599.688,1663.916,1924.631,687.67,65.006,52.626,70.335,61.467,62.249,1.44,2.031,0.257,70.589,56.538,25.415,21.527,29.235,31.879,114.969,73.713,113.734,44.653,59.162,44.465,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.0,0.012,69.875,150.625,65.563,71.25,35.563,44.156,72.0,70.0,1000.0,500.0,0.212,506.0,115.063,87.813,0.232,70.063,150.625,65.563,69.375,26.438,40.875,72.0,70.0,1000.0,500.0,0.212,502.75,113.25,82.688,0.148,69.938,150.625,64.938,72.938,44.375,45.719,72.0,70.0,1000.0,500.0,0.206,493.5,113.25,96.375,0.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.689,-0.17,4.109,0.0,1.022,0.323,0.002,0.914,0.654,1.233
2052008,1626,1.0,1.0,1.0,1.0,83.053,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,323.185,23.015,13.064,0.0,80.0,65.0,1.4,1600.75,1793.714,1943.157,712.367,65.006,52.733,70.335,61.467,62.249,1.394,2.12,0.238,70.58,56.485,25.415,21.498,29.222,31.879,118.878,73.287,117.353,44.653,59.372,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.313,0.0,25.703,72.0,70.0,1000.0,500.0,0.022,92.875,72.063,71.0,0.012,69.875,150.625,65.5,71.188,35.594,44.313,72.0,70.0,1000.0,500.0,0.211,504.5,115.063,87.875,0.236,70.063,150.625,65.563,69.25,23.688,40.969,72.0,70.0,1000.0,500.0,0.209,504.5,113.188,82.125,0.147,69.938,150.625,64.938,73.0,44.406,44.344,72.0,70.0,1000.0,500.0,0.213,505.0,113.375,96.375,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.5,531.5,526.5,0.77,-0.167,5.068,0.0,1.036,0.323,0.002,0.928,0.66,1.229
2052008,1627,1.0,1.0,1.0,1.0,83.054,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.078,13.064,0.0,80.0,65.0,1.4,1590.563,1802.312,1939.451,692.026,65.006,52.733,70.335,61.357,62.141,1.341,2.038,0.257,70.638,56.447,25.415,21.469,29.203,31.772,119.247,73.074,117.574,44.653,59.267,44.392,-10.867,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,100.563,72.063,71.0,0.012,70.0,150.625,65.563,71.188,31.859,44.625,72.0,70.0,1000.0,500.0,0.209,502.0,114.563,87.875,0.242,70.0,150.625,65.563,69.188,26.406,42.219,72.0,70.0,1000.0,500.0,0.203,494.25,113.188,81.625,0.147,69.813,150.625,64.75,73.0,48.25,44.813,72.0,70.0,1000.0,500.0,0.209,501.5,113.25,96.375,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.836,-0.233,5.574,0.0,1.013,0.322,0.002,0.934,0.671,1.255
2052008,1628,1.0,1.0,1.0,1.0,82.996,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,23.068,13.064,0.0,80.0,65.0,1.4,1615.0,1822.393,1932.04,687.67,64.899,52.626,70.335,61.357,62.141,1.406,2.095,0.253,70.631,56.499,25.499,21.469,29.19,31.772,117.993,72.755,116.836,44.799,59.267,44.537,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.0,0.012,70.0,150.625,65.5,71.188,35.656,44.719,72.0,70.0,1000.0,500.0,0.209,499.75,114.375,87.813,0.261,69.938,150.625,65.625,69.188,29.281,41.625,72.0,70.0,1000.0,500.0,0.207,497.25,113.188,81.563,0.148,69.813,150.625,64.875,73.0,44.531,45.125,72.0,70.0,1000.0,500.0,0.206,500.5,113.25,96.375,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.0,531.0,531.5,526.5,0.59,-0.237,3.855,0.0,1.019,0.323,0.002,1.002,0.677,1.218
2052008,1629,1.0,1.0,1.0,1.0,82.978,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,23.047,13.064,0.0,80.0,65.0,1.4,1595.688,1790.849,1924.631,671.707,64.899,52.626,70.226,61.467,62.141,1.383,2.134,0.246,70.581,56.452,25.443,21.527,29.177,31.772,117.551,73.394,116.245,44.726,59.267,44.392,-10.867,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.0,0.012,70.0,150.625,65.5,71.188,31.922,44.813,72.0,70.0,1000.0,500.0,0.208,499.0,114.188,87.813,0.234,69.938,150.625,65.438,69.188,29.281,42.094,72.0,70.0,1000.0,500.0,0.205,495.0,113.188,81.438,0.148,69.813,150.625,64.875,73.0,48.375,45.5,72.0,70.0,1000.0,500.0,0.205,497.25,113.25,96.375,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.5,532.0,527.0,0.682,-0.3,4.348,0.0,1.013,0.321,0.002,0.892,0.68,1.267
2052008,1630,1.0,1.0,1.0,1.0,83.019,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.099,12.962,0.0,80.0,65.0,1.4,1604.5,1779.395,1941.304,677.51,65.006,52.626,70.335,61.577,62.032,1.436,2.117,0.238,70.591,56.513,25.387,21.555,29.099,31.665,116.223,74.032,114.916,44.799,59.267,44.465,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,71.0,0.012,69.875,150.625,65.5,71.25,35.75,44.938,72.0,70.0,1000.0,500.0,0.208,499.25,114.375,87.688,0.244,70.0,150.625,65.563,69.063,29.281,41.625,72.0,70.0,1000.0,500.0,0.208,497.75,113.188,81.438,0.144,69.813,150.625,64.875,73.0,48.438,45.219,72.0,70.0,1000.0,500.0,0.209,496.75,113.25,96.125,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.716,-0.299,4.363,0.0,1.019,0.32,0.002,0.942,0.661,1.238
2052008,1631,1.0,1.0,1.0,1.0,83.018,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,322.014,23.099,13.049,0.0,80.0,65.0,1.4,1604.5,1783.689,1933.893,671.707,65.006,52.626,70.226,61.577,62.249,1.452,2.024,0.253,70.506,56.404,25.359,21.469,29.099,31.772,115.338,73.819,114.104,44.726,59.057,44.465,-10.867,110.0,110.0,71.75,150.625,65.813,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.022,93.188,72.063,71.0,0.012,70.0,150.625,65.563,71.25,32.0,45.188,72.0,70.0,1000.0,500.0,0.207,498.0,114.688,87.813,0.239,70.0,150.625,65.563,69.063,26.438,42.031,72.0,70.0,1000.0,500.0,0.205,496.75,113.25,81.438,0.144,69.813,150.625,64.938,73.0,48.5,44.531,72.0,70.0,1000.0,500.0,0.212,502.5,113.125,96.375,0.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,530.5,532.0,303.0,531.0,531.5,526.5,0.687,-0.238,4.12,0.0,1.005,0.322,0.002,0.929,0.663,1.325
2052008,1632,1.0,1.0,1.0,1.0,83.021,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,325.527,23.068,13.122,0.0,80.0,65.0,1.4,1587.563,1792.281,1937.598,697.836,65.006,52.626,70.335,61.467,62.141,1.44,2.131,0.246,70.535,56.446,25.387,21.469,29.086,31.558,116.813,73.606,114.768,44.653,59.372,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.063,72.188,71.0,0.011,70.0,150.625,65.563,71.25,32.031,44.063,72.0,70.0,1000.0,500.0,0.216,506.25,114.563,87.875,0.253,69.938,150.625,65.563,69.063,29.313,40.844,72.0,70.0,1000.0,500.0,0.213,504.5,113.313,81.438,0.144,69.813,150.625,64.875,73.0,50.531,44.438,72.0,70.0,1000.0,500.0,0.212,505.5,113.25,96.375,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,532.0,303.0,530.5,532.0,526.5,1.092,-0.233,6.816,0.0,1.028,0.326,0.002,0.976,0.664,1.252
2052008,1633,1.0,1.0,1.0,1.0,83.013,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,322.014,23.057,13.02,0.0,80.0,65.0,1.4,1613.625,1805.179,1926.483,683.316,65.006,52.626,70.335,61.357,62.141,1.413,2.085,0.253,70.632,56.403,25.387,21.498,29.06,31.665,118.805,73.074,117.427,44.726,59.162,44.465,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.563,72.188,71.0,0.012,70.0,150.625,65.5,71.25,32.031,45.0,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,87.875,0.238,69.938,150.625,65.563,69.0,26.469,40.219,72.0,70.0,1000.0,500.0,0.215,509.5,113.563,81.438,0.144,69.813,150.625,64.875,73.0,48.625,45.844,72.0,70.0,1000.0,500.0,0.201,494.0,113.25,96.438,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,303.0,531.0,532.0,526.5,0.695,-0.235,4.588,0.0,1.032,0.322,0.002,0.925,0.669,1.23
2052008,1634,1.0,1.0,1.0,1.0,82.965,0.0,50.0,50.0,50.0,1.0,1.0,999.997,320.843,23.005,13.035,0.0,80.0,65.0,1.4,1601.25,1760.801,1928.335,684.767,64.899,52.626,70.335,61.248,62.141,1.379,2.088,0.242,70.562,56.456,25.443,21.469,29.047,31.665,118.657,72.649,117.5,44.871,59.267,44.537,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.313,72.188,71.0,0.012,70.0,150.625,65.563,71.25,32.031,45.313,72.0,70.0,1000.0,500.0,0.207,497.75,114.563,87.875,0.228,69.938,150.625,65.438,69.0,29.359,42.125,72.0,70.0,1000.0,500.0,0.205,495.75,113.625,81.438,0.144,69.813,150.625,64.875,73.0,48.688,45.5,72.0,70.0,1000.0,500.0,0.207,494.5,113.25,96.125,0.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,532.0,303.25,530.5,531.5,526.5,0.579,-0.302,3.843,0.0,1.0,0.321,0.002,0.88,0.67,1.216
2052008,1635,1.0,1.0,1.0,1.0,82.945,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,324.356,23.089,13.093,0.0,80.0,65.0,1.4,1596.063,1760.801,1935.745,684.767,64.899,52.626,70.335,61.248,62.141,1.444,2.127,0.238,70.61,56.542,25.471,21.44,29.047,31.665,117.329,73.074,115.95,44.653,59.267,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.0,0.012,70.0,150.625,65.5,71.25,32.031,45.531,72.0,70.0,1000.0,500.0,0.207,496.25,114.5,87.875,0.246,69.938,150.625,65.438,69.063,29.375,41.219,72.0,70.0,1000.0,500.0,0.213,501.25,113.813,81.438,0.144,69.813,150.625,64.75,72.938,48.75,45.531,72.0,70.0,1000.0,500.0,0.207,494.75,113.25,96.375,0.503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.719,-0.168,4.599,0.0,1.015,0.324,0.002,0.947,0.674,1.228
2052008,1636,1.0,1.0,1.0,1.0,82.975,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,326.698,23.068,13.122,0.0,80.0,65.0,1.4,1602.75,1799.445,1937.598,689.122,65.006,52.626,70.335,61.467,62.141,1.425,2.102,0.246,70.621,56.501,25.471,21.44,29.021,31.665,116.371,73.819,115.211,44.726,59.372,44.465,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.0,0.012,70.0,150.625,65.5,71.25,32.031,44.563,72.0,70.0,1000.0,500.0,0.211,502.5,114.5,87.875,0.254,70.0,150.625,65.563,69.063,29.375,40.469,72.0,70.0,1000.0,500.0,0.214,508.25,113.625,81.438,0.144,69.813,150.625,64.75,72.938,48.813,44.906,72.0,70.0,1000.0,500.0,0.211,499.25,113.25,96.375,0.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.25,531.0,532.0,526.5,0.629,-0.234,3.867,0.0,1.034,0.327,0.002,0.978,0.67,1.291
2052008,1637,1.0,1.0,1.0,1.0,82.97,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,320.843,23.057,13.064,0.0,80.0,65.0,1.4,1597.563,1617.125,1919.074,671.707,65.006,52.519,70.335,61.467,62.141,1.433,2.031,0.257,70.538,56.498,25.415,21.44,29.021,31.558,115.559,73.713,114.325,44.726,59.162,44.537,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,93.688,72.063,71.0,0.012,69.875,150.625,65.5,71.25,32.063,44.719,72.0,70.0,1000.0,500.0,0.209,500.75,114.688,87.813,0.233,70.0,150.625,65.563,69.188,26.531,41.625,72.0,70.0,1000.0,500.0,0.208,497.5,113.625,81.563,0.144,69.813,150.625,64.75,73.0,48.875,46.094,72.0,70.0,1000.0,500.0,0.203,491.0,113.375,96.375,0.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.0,532.0,303.25,530.5,532.0,526.5,0.68,-0.171,4.112,0.0,1.008,0.321,0.002,0.905,0.668,1.318
2052008,1638,1.0,1.0,1.0,1.0,82.924,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,322.014,23.099,13.078,0.0,80.0,65.0,1.4,1599.063,1679.545,1928.335,671.707,64.899,52.519,70.335,61.357,62.032,1.413,2.156,0.235,70.546,56.463,25.387,21.498,28.995,31.451,115.486,73.5,113.661,44.726,59.162,44.537,-10.867,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,71.0,0.012,70.0,150.625,65.5,71.25,32.063,45.125,72.0,70.0,1000.0,500.0,0.207,498.0,114.688,87.813,0.225,69.938,150.625,65.438,69.063,29.406,41.781,72.0,70.0,1000.0,500.0,0.205,500.0,113.313,81.563,0.144,69.813,150.625,64.875,73.0,48.938,44.219,72.0,70.0,1000.0,500.0,0.214,505.75,113.438,96.438,0.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.0,532.0,303.0,531.0,531.5,526.5,1.004,-0.171,6.093,0.0,1.02,0.322,0.002,0.874,0.661,1.222
2052008,1639,1.0,1.0,1.0,1.0,82.961,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.057,13.049,0.0,80.0,65.0,1.4,1603.875,1662.496,1932.04,667.356,65.006,52.519,70.226,61.248,62.141,1.417,2.102,0.249,70.55,56.441,25.471,21.498,28.982,31.558,119.321,73.287,117.796,44.799,59.267,44.537,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.688,72.188,71.0,0.012,70.0,150.625,65.5,71.25,32.063,45.188,72.0,70.0,1000.0,500.0,0.208,498.5,114.75,87.875,0.236,69.938,150.625,65.438,69.188,29.438,41.75,72.0,70.0,1000.0,500.0,0.207,496.75,113.25,81.438,0.166,69.813,150.625,64.75,72.938,49.0,44.25,72.0,70.0,1000.0,500.0,0.213,506.25,113.75,96.5,0.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,530.5,532.0,303.0,530.5,532.0,526.5,0.764,-0.236,5.076,0.0,1.016,0.322,0.002,0.917,0.764,1.242
2052008,1640,1.0,1.0,1.0,1.0,82.897,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,324.356,23.026,13.02,0.0,80.0,65.0,1.4,1603.875,1686.656,1943.157,693.478,64.899,52.412,70.226,61.138,62.032,1.413,2.117,0.238,70.531,56.421,25.443,21.498,28.956,31.558,117.403,72.861,116.171,44.871,59.162,44.537,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.625,72.188,71.0,0.012,70.0,150.625,65.5,71.25,35.844,45.5,72.0,70.0,1000.0,500.0,0.206,496.75,114.688,87.875,0.216,70.0,150.625,65.438,69.25,29.453,40.656,72.0,70.0,1000.0,500.0,0.213,507.75,113.625,81.563,0.189,69.813,150.625,64.75,73.0,49.063,44.594,72.0,70.0,1000.0,500.0,0.211,504.0,113.75,96.625,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.5,532.0,526.5,0.637,-0.304,4.098,0.0,1.026,0.324,0.002,0.837,0.876,1.275
2052008,1641,1.0,1.0,1.0,1.0,82.878,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,324.356,23.026,13.064,0.0,80.0,65.0,1.4,1613.563,1656.817,1928.335,699.288,64.899,52.519,70.335,61.357,62.032,1.394,2.131,0.246,70.509,56.399,25.443,21.498,28.944,31.558,117.034,73.074,115.728,44.726,59.057,44.537,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.25,0.011,70.0,150.625,65.5,71.188,32.094,44.75,72.0,70.0,1000.0,500.0,0.208,505.0,114.5,87.813,0.248,70.0,150.625,65.438,69.563,26.594,41.969,72.0,70.0,1000.0,500.0,0.206,495.25,113.813,82.313,0.171,69.75,150.625,64.75,73.0,49.125,44.813,72.0,70.0,1000.0,500.0,0.21,502.5,113.75,96.625,0.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.0,532.0,303.0,531.0,531.5,526.5,0.684,-0.172,4.345,0.0,1.022,0.324,0.001,0.957,0.779,1.226
2052008,1642,1.0,1.0,1.0,1.0,82.86,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.015,13.078,0.0,80.0,65.0,1.4,1605.688,1786.553,1928.335,663.006,64.899,52.519,70.226,61.357,62.032,1.398,2.145,0.246,70.516,56.439,25.471,21.469,28.918,31.451,115.486,73.713,114.399,44.871,59.267,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,95.75,72.063,71.0,0.012,70.0,150.625,65.5,71.188,35.875,44.906,72.0,70.0,1000.0,500.0,0.209,499.75,114.5,87.688,0.225,70.0,150.625,65.438,69.563,26.594,41.156,72.0,70.0,1000.0,500.0,0.209,501.0,113.813,82.688,0.178,69.75,150.625,64.75,73.0,49.188,45.844,72.0,70.0,1000.0,500.0,0.202,494.25,113.5,96.625,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,532.0,303.0,530.0,532.0,526.5,0.599,-0.237,3.616,0.0,1.007,0.321,0.002,0.872,0.801,1.257
2052008,1643,1.0,1.0,1.0,1.0,82.844,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.036,13.049,0.0,80.0,65.0,1.4,1594.25,1753.655,1928.335,667.356,64.899,52.519,70.335,61.357,62.032,1.433,2.053,0.249,70.472,56.401,25.471,21.44,28.892,31.451,114.969,73.181,113.808,44.799,59.267,44.537,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.024,99.375,72.188,71.0,0.012,69.875,150.625,65.5,71.188,35.906,45.313,72.0,70.0,1000.0,500.0,0.206,497.75,114.563,87.688,0.226,69.938,150.625,65.438,69.563,26.594,41.969,72.0,70.0,1000.0,500.0,0.204,497.25,113.813,82.688,0.166,69.813,150.625,64.75,73.0,49.281,45.313,72.0,70.0,1000.0,500.0,0.207,496.25,113.438,96.5,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.0,532.0,303.25,531.0,532.0,526.0,0.64,-0.236,3.866,0.0,1.013,0.322,0.002,0.878,0.747,1.257
2052008,1644,1.0,1.0,1.0,1.0,82.777,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.047,13.107,0.0,80.0,65.0,1.4,1606.938,1749.37,1917.222,690.574,64.793,52.519,70.335,61.357,61.923,1.436,2.127,0.235,70.438,56.36,25.387,21.412,28.892,31.343,119.247,73.287,117.5,44.799,59.162,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,102.125,72.063,71.0,0.012,69.875,150.625,65.5,71.188,35.938,45.094,72.0,70.0,1000.0,500.0,0.208,500.0,114.563,87.688,0.225,70.0,150.625,65.438,69.375,26.594,41.656,72.0,70.0,1000.0,500.0,0.207,498.5,113.625,82.563,0.166,69.813,150.625,64.75,72.938,49.344,44.625,72.0,70.0,1000.0,500.0,0.213,501.5,113.438,96.438,0.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.0,532.0,303.25,530.0,532.0,526.0,0.876,-0.172,5.813,0.0,1.015,0.321,0.002,0.874,0.746,1.298
2052008,1645,1.0,1.0,1.0,1.0,82.805,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,320.843,23.068,13.093,0.0,80.0,65.0,1.4,1592.875,1780.826,1932.04,678.962,64.899,52.519,70.335,61.248,62.032,1.406,2.006,0.249,70.5,56.407,25.443,21.44,28.892,31.451,119.837,72.968,118.387,44.871,59.057,44.537,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.063,72.188,71.0,0.012,69.875,150.625,65.5,71.188,32.188,45.313,72.0,70.0,1000.0,500.0,0.206,500.75,114.688,87.688,0.236,70.0,150.625,65.438,69.563,26.594,40.156,72.0,70.0,1000.0,500.0,0.217,509.0,113.625,82.375,0.166,69.813,150.625,64.75,72.938,49.406,44.5,72.0,70.0,1000.0,500.0,0.211,504.25,113.438,96.438,0.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,532.0,303.25,529.5,532.0,526.0,0.714,-0.308,4.828,0.0,1.03,0.321,0.002,0.921,0.75,1.281
2052008,1646,1.0,1.0,1.0,1.0,82.725,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.047,13.049,0.0,80.0,65.0,1.4,1597.688,1750.798,1928.335,677.51,64.793,52.412,70.335,61.138,61.923,1.413,2.099,0.246,70.443,56.366,25.471,21.44,28.866,31.343,118.952,72.755,117.722,44.871,59.162,44.537,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,71.0,0.012,70.0,150.625,65.375,71.188,32.219,45.0,72.0,70.0,1000.0,500.0,0.208,498.5,114.563,87.813,0.234,70.0,150.625,65.438,69.375,26.594,41.906,72.0,70.0,1000.0,500.0,0.205,496.5,113.625,82.313,0.161,69.75,150.625,64.75,73.0,51.438,45.25,72.0,70.0,1000.0,500.0,0.207,499.0,113.5,96.5,0.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.0,531.0,532.0,526.0,0.614,-0.305,4.093,0.0,1.02,0.323,0.002,0.905,0.729,1.212
2052008,1647,1.0,1.0,1.0,1.0,82.687,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,23.089,12.991,0.0,80.0,65.0,1.4,1597.688,1727.96,1946.863,663.006,64.793,52.412,70.335,61.248,61.923,1.425,2.095,0.246,70.485,56.371,25.499,21.44,28.84,31.343,118.215,73.606,116.836,44.871,59.162,44.537,-10.852,110.0,110.0,71.75,150.625,65.438,66.125,0.0,25.422,72.0,70.0,1000.0,500.0,0.022,93.75,72.188,71.0,0.012,69.875,150.625,65.5,71.188,36.031,45.344,72.0,70.0,1000.0,500.0,0.206,497.5,114.375,87.813,0.235,70.0,150.625,65.438,69.25,26.594,41.281,72.0,70.0,1000.0,500.0,0.21,499.5,113.625,82.25,0.166,69.75,150.625,64.75,72.938,49.563,45.938,72.0,70.0,1000.0,500.0,0.202,493.25,113.5,96.438,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,531.5,303.25,531.5,532.0,526.5,0.714,-0.304,4.598,0.0,1.009,0.322,0.002,0.903,0.753,1.249
2052008,1648,1.0,1.0,1.0,1.0,82.704,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,324.356,23.036,13.078,0.0,80.0,65.0,1.4,1586.313,1759.371,1941.304,676.06,64.899,52.412,70.226,61.357,62.141,1.433,2.095,0.238,70.472,56.419,25.443,21.469,28.814,31.451,117.034,74.139,115.654,44.799,59.162,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,100.563,72.063,71.0,0.012,69.875,150.625,65.5,71.188,36.063,44.438,72.0,70.0,1000.0,500.0,0.211,507.0,114.5,87.688,0.249,70.0,150.625,65.438,69.375,26.594,40.563,72.0,70.0,1000.0,500.0,0.215,505.5,113.625,82.25,0.17,69.813,150.625,64.75,73.0,51.594,45.438,72.0,70.0,1000.0,500.0,0.206,495.25,113.5,96.688,0.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,531.5,531.5,303.0,531.0,531.5,526.5,0.741,-0.172,4.593,0.0,1.015,0.324,0.002,0.965,0.771,1.449
2052008,1649,1.0,1.0,1.0,1.0,82.683,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,323.185,23.099,13.049,0.0,80.0,65.0,1.4,1602.75,1769.38,1952.423,694.931,64.899,52.519,70.335,61.467,62.249,1.398,2.031,0.249,70.422,56.349,25.387,21.383,28.84,31.451,116.076,73.926,114.99,44.944,59.057,44.683,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.063,72.188,71.0,0.012,69.875,150.625,65.5,71.188,36.094,45.125,72.0,70.0,1000.0,500.0,0.207,498.5,114.375,87.688,0.234,70.0,150.625,65.438,69.375,26.594,40.813,72.0,70.0,1000.0,500.0,0.211,505.5,113.813,82.25,0.166,69.75,150.625,64.875,73.25,49.719,44.313,72.0,70.0,1000.0,500.0,0.213,505.0,113.5,97.75,0.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,531.5,303.25,530.5,532.0,526.0,0.595,-0.241,3.625,0.0,1.008,0.323,0.002,0.903,0.758,1.337
2052008,1650,1.0,1.0,1.0,1.0,82.676,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,326.698,23.068,13.064,0.0,80.0,65.0,1.4,1605.5,1777.964,1950.57,677.51,64.899,52.519,70.335,61.467,62.249,1.402,2.081,0.242,70.404,56.326,25.415,21.44,28.814,31.451,115.043,73.713,113.808,44.871,59.162,44.537,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.0,0.012,69.875,150.625,65.5,71.188,36.125,45.344,72.0,70.0,1000.0,500.0,0.207,497.5,114.563,87.688,0.233,69.938,150.625,65.313,69.375,26.609,41.563,72.0,70.0,1000.0,500.0,0.206,496.5,113.625,82.25,0.167,69.75,150.625,64.75,73.563,51.75,44.219,72.0,70.0,1000.0,500.0,0.213,505.75,113.5,97.75,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.0,531.0,532.0,526.5,0.689,-0.305,4.118,0.0,1.016,0.327,0.002,0.905,0.758,1.335
2052008,1651,1.0,1.0,1.0,1.0,82.715,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,324.356,23.068,13.078,0.0,80.0,65.0,1.4,1585.375,1798.012,1948.717,709.459,65.006,52.519,70.335,61.467,62.032,1.383,1.985,0.238,70.58,56.363,25.499,21.412,28.801,31.451,114.306,73.394,113.144,44.871,59.162,44.61,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.75,72.063,71.0,0.012,69.875,150.625,65.5,71.188,36.188,43.969,72.0,70.0,1000.0,500.0,0.217,507.25,114.5,87.813,0.243,70.0,150.625,65.438,69.375,29.469,40.5,72.0,70.0,1000.0,500.0,0.216,505.5,113.563,82.313,0.165,69.75,150.625,64.75,73.625,51.813,45.219,72.0,70.0,1000.0,500.0,0.208,500.25,113.5,98.125,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.25,530.0,532.0,526.5,0.655,-0.239,3.876,0.0,1.029,0.324,0.002,0.938,0.746,1.41
2052008,1652,1.0,1.0,1.0,1.0,82.65,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.068,13.107,0.0,80.0,65.0,1.4,1602.188,1828.135,1939.451,686.219,64.899,52.519,70.226,61.357,62.141,1.413,2.074,0.257,70.498,56.391,25.526,21.412,28.801,31.665,118.805,73.074,117.205,44.799,59.057,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.375,72.063,71.0,0.012,69.875,150.625,65.5,71.25,36.25,45.406,72.0,70.0,1000.0,500.0,0.207,496.0,114.5,88.0,0.259,70.0,150.625,65.438,69.375,26.625,40.688,72.0,70.0,1000.0,500.0,0.211,506.5,113.625,82.25,0.165,69.813,150.625,64.75,73.625,49.938,44.969,72.0,70.0,1000.0,500.0,0.21,499.0,113.75,97.875,0.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,531.5,303.25,531.0,531.5,526.5,0.807,-0.174,5.329,0.0,1.019,0.324,0.002,0.992,0.749,1.371
2052008,1653,1.0,1.0,1.0,1.0,82.63,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,324.356,23.078,13.122,0.0,80.0,65.0,1.4,1597.0,1680.967,1950.57,674.609,64.899,52.626,70.443,61.138,62.032,1.375,2.138,0.246,70.476,56.379,25.638,21.44,28.814,31.665,119.542,72.542,117.944,44.799,59.057,44.61,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.313,72.188,71.0,0.012,69.875,150.625,65.5,71.188,36.281,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,114.375,88.125,0.258,69.938,150.625,65.438,69.375,26.641,42.125,72.0,70.0,1000.0,500.0,0.204,494.5,113.625,82.313,0.166,69.75,150.625,64.75,73.625,50.0,44.469,72.0,70.0,1000.0,500.0,0.212,505.0,113.875,98.125,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,531.5,532.0,303.25,531.0,531.5,526.0,0.785,-0.174,5.324,0.0,1.007,0.324,0.002,0.979,0.752,1.394
2052008,1654,1.0,1.0,1.0,1.0,82.563,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,23.078,13.035,0.0,80.0,65.0,1.4,1609.063,1669.598,1930.188,665.906,64.793,52.626,70.335,61.357,62.032,1.413,2.102,0.246,70.429,56.332,25.582,21.44,28.827,31.665,117.624,72.649,116.393,44.871,59.057,44.61,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,25.734,72.0,70.0,1000.0,500.0,0.021,92.813,72.063,71.0,0.012,69.875,150.625,65.5,71.25,36.344,45.188,72.0,70.0,1000.0,500.0,0.207,497.5,114.688,88.0,0.246,69.938,150.625,65.313,69.375,26.656,41.688,72.0,70.0,1000.0,500.0,0.206,496.0,113.813,82.25,0.166,69.813,150.625,64.75,73.625,52.031,45.156,72.0,70.0,1000.0,500.0,0.207,499.75,113.875,98.188,0.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,531.5,303.0,530.5,532.0,526.0,0.632,-0.24,4.104,0.0,1.006,0.323,0.002,0.949,0.758,1.375
2052008,1655,1.0,1.0,1.0,1.0,82.535,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.109,13.035,0.0,80.0,65.0,1.4,1611.75,1644.047,1937.598,661.556,64.793,52.626,70.443,61.467,62.032,1.421,2.081,0.242,70.455,56.371,25.638,21.44,28.84,31.558,117.108,73.713,115.95,44.871,59.057,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,100.438,72.063,71.0,0.012,69.875,150.625,65.375,71.25,40.188,44.875,72.0,70.0,1000.0,500.0,0.21,499.5,115.063,88.313,0.252,69.938,150.625,65.438,69.375,29.516,41.5,72.0,70.0,1000.0,500.0,0.208,497.0,113.625,82.25,0.164,69.813,150.625,64.75,73.75,50.125,45.75,72.0,70.0,1000.0,500.0,0.205,492.0,113.75,98.188,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.0,531.5,531.5,303.25,530.0,532.0,526.0,0.617,-0.173,3.866,0.0,1.011,0.32,0.002,0.974,0.744,1.377
2052008,1656,1.0,1.0,1.0,1.0,82.558,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.078,13.064,0.0,80.0,65.0,1.4,1590.625,1690.923,1950.57,694.931,64.899,52.626,70.443,61.467,62.141,1.368,2.138,0.235,70.438,56.34,25.499,21.412,28.788,31.665,115.781,73.713,114.473,44.871,59.057,44.61,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.813,72.188,71.0,0.012,69.875,150.625,65.5,71.25,36.438,43.594,72.0,70.0,1000.0,500.0,0.215,509.0,115.188,88.438,0.259,69.938,150.625,65.438,69.375,29.547,40.219,72.0,70.0,1000.0,500.0,0.214,509.25,113.625,82.25,0.168,69.75,150.625,64.75,73.75,50.219,44.688,72.0,70.0,1000.0,500.0,0.21,503.25,113.875,98.125,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,531.0,532.0,526.0,0.718,-0.24,4.363,0.0,1.019,0.324,0.002,1.001,0.762,1.392
2052008,1657,1.0,1.0,1.0,1.0,82.602,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.036,13.049,0.0,80.0,65.0,1.4,1588.875,1646.884,1935.745,684.767,65.006,52.626,70.335,61.467,62.249,1.429,2.141,0.235,70.424,56.333,25.443,21.44,28.788,31.665,115.043,73.606,113.882,44.944,58.848,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.0,0.012,69.875,150.625,65.5,71.25,36.5,44.844,72.0,70.0,1000.0,500.0,0.208,499.0,115.313,88.5,0.25,69.938,150.625,65.438,69.375,26.703,41.875,72.0,70.0,1000.0,500.0,0.205,495.75,113.625,82.313,0.166,69.813,150.625,64.75,73.75,50.281,45.469,72.0,70.0,1000.0,500.0,0.204,497.5,113.875,98.313,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.0,531.5,531.5,303.0,531.0,532.0,526.0,0.645,-0.245,3.866,0.0,1.016,0.322,0.002,0.969,0.752,1.384
2052008,1658,1.0,1.0,1.0,1.0,82.598,0.0,50.0,50.0,50.0,1.0,1.0,990.629,323.185,23.026,13.049,0.0,80.0,65.0,1.4,1588.875,1663.916,1937.598,671.707,65.006,52.626,70.335,61.357,62.032,1.311,2.134,0.249,70.449,56.356,25.443,21.469,28.788,31.451,117.846,73.5,116.097,44.944,59.057,44.61,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.5,72.188,71.0,0.012,69.875,150.625,65.5,71.25,36.531,45.156,72.0,70.0,1000.0,500.0,0.207,498.5,115.063,88.625,0.23,69.938,150.625,65.438,69.375,26.719,41.25,72.0,70.0,1000.0,500.0,0.209,500.0,113.625,82.313,0.166,69.813,150.625,64.875,73.75,50.344,45.188,72.0,70.0,1000.0,500.0,0.208,496.75,113.938,98.188,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,530.5,532.0,526.0,0.908,-0.309,5.817,0.0,0.991,0.323,0.002,0.879,0.752,1.364
2052008,1659,1.0,1.0,1.0,1.0,82.537,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,326.698,23.057,13.049,0.0,80.0,65.0,1.4,1595.688,1720.831,1963.546,686.219,64.899,52.626,70.335,61.357,62.141,1.372,2.085,0.249,70.558,56.421,25.526,21.44,28.736,31.558,119.247,72.861,117.796,44.944,59.162,44.683,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.375,72.063,71.0,0.012,70.0,150.625,65.5,71.313,32.781,44.25,72.0,70.0,1000.0,500.0,0.214,504.25,114.563,88.5,0.25,69.938,150.625,65.563,69.375,26.734,41.563,72.0,70.0,1000.0,500.0,0.206,500.0,113.625,82.25,0.167,69.75,150.625,64.875,73.75,52.375,44.531,72.0,70.0,1000.0,500.0,0.212,503.25,113.875,98.188,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,531.5,531.5,526.5,0.721,-0.24,4.83,0.0,1.025,0.327,0.002,0.942,0.758,1.372
2052008,1700,1.0,1.0,1.0,1.0,82.472,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,326.698,23.068,13.064,0.0,80.0,65.0,1.4,1611.063,1669.598,1946.863,670.257,64.793,52.626,70.443,61.248,62.032,1.398,2.138,0.238,70.539,56.483,25.582,21.44,28.736,31.665,118.952,72.755,117.87,44.871,59.162,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,98.625,72.063,71.0,0.012,70.0,150.625,65.375,71.25,32.781,45.25,72.0,70.0,1000.0,500.0,0.206,497.75,114.375,88.438,0.25,69.938,150.625,65.438,69.563,29.625,41.844,72.0,70.0,1000.0,500.0,0.206,496.25,113.563,82.313,0.165,69.75,150.625,64.75,73.75,50.469,45.25,72.0,70.0,1000.0,500.0,0.206,498.75,113.75,98.313,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.0,531.0,532.0,526.5,0.54,-0.239,3.604,0.0,1.009,0.327,0.002,0.938,0.746,1.366
2052008,1701,1.0,1.0,1.0,1.0,82.492,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,325.527,23.036,13.006,0.0,80.0,65.0,1.4,1593.0,1682.389,1959.838,660.106,64.899,52.626,70.335,61.467,62.141,1.406,2.081,0.246,70.516,56.448,25.554,21.44,28.658,31.558,117.698,73.287,116.319,44.944,59.162,44.683,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,97.688,72.188,71.0,0.012,70.0,150.625,65.5,71.25,36.563,43.938,72.0,70.0,1000.0,500.0,0.214,508.75,114.5,88.313,0.244,69.938,150.625,65.438,69.375,29.641,41.156,72.0,70.0,1000.0,500.0,0.212,500.5,113.563,82.25,0.166,69.813,150.625,64.75,73.75,50.531,46.094,72.0,70.0,1000.0,500.0,0.201,491.75,113.75,98.188,0.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,531.5,303.25,531.5,532.0,526.0,0.715,-0.239,4.588,0.0,1.014,0.326,0.002,0.924,0.752,1.353
2052008,1702,1.0,1.0,1.0,1.0,82.478,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,325.527,23.057,13.078,0.0,80.0,65.0,1.4,1600.438,1679.545,1950.57,687.67,64.899,52.519,70.335,61.467,62.249,1.391,1.999,0.253,70.558,56.472,25.415,21.44,28.658,31.558,116.518,74.032,115.285,44.944,59.162,44.756,-10.867,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.188,72.188,71.0,0.011,69.875,150.625,65.5,71.25,36.625,45.469,72.0,70.0,1000.0,500.0,0.205,496.0,114.563,88.313,0.247,69.938,150.625,65.438,69.375,29.656,40.438,72.0,70.0,1000.0,500.0,0.216,506.25,113.813,82.313,0.167,69.75,150.625,64.875,73.75,52.563,45.125,72.0,70.0,1000.0,500.0,0.209,497.75,113.875,98.125,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.25,531.5,531.5,526.0,0.669,-0.173,4.108,0.0,1.008,0.326,0.002,0.937,0.761,1.41
