DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1703,1.0,1.0,1.0,1.0,82.523,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,324.356,23.078,13.049,0.0,80.0,65.0,1.4,1591.25,1745.085,1954.277,703.647,65.006,52.626,70.443,61.577,62.249,1.398,2.12,0.238,70.597,56.49,25.387,21.412,28.645,31.451,115.707,73.819,114.547,45.017,59.057,44.683,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.0,72.063,71.0,0.012,69.875,150.625,65.5,71.313,36.656,43.75,72.0,70.0,1000.0,500.0,0.216,510.0,114.75,88.438,0.249,69.938,150.625,65.563,69.563,29.672,41.063,72.0,70.0,1000.0,500.0,0.209,503.75,113.875,82.313,0.166,69.75,150.625,64.875,73.875,52.656,44.75,72.0,70.0,1000.0,500.0,0.211,502.25,113.875,98.188,0.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,303.0,530.0,531.5,526.5,0.639,-0.31,3.869,0.0,1.036,0.324,0.002,0.947,0.758,1.357
2052008,1704,1.0,1.0,1.0,1.0,82.522,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,327.869,23.078,13.035,0.0,80.0,65.0,1.4,1610.938,1712.28,1956.13,676.06,65.006,52.412,70.335,61.357,62.249,1.383,2.124,0.249,70.722,56.59,25.387,21.44,28.613,31.451,114.601,73.5,113.365,45.017,59.057,44.683,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.938,72.188,71.0,0.012,69.875,150.625,65.5,71.313,36.719,45.219,72.0,70.0,1000.0,500.0,0.207,497.75,115.063,88.688,0.263,69.938,150.625,65.438,69.375,29.688,41.625,72.0,70.0,1000.0,500.0,0.204,500.25,113.938,82.313,0.166,69.75,150.625,64.875,73.75,52.719,45.281,72.0,70.0,1000.0,500.0,0.205,498.75,113.75,98.188,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,531.0,531.5,526.5,0.694,-0.31,4.124,0.0,1.029,0.328,0.002,1.003,0.759,1.377
2052008,1705,1.0,1.0,1.0,1.0,82.522,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,326.698,23.078,13.02,0.0,80.0,65.0,1.4,1610.5,1747.941,1946.863,676.06,65.006,52.519,70.335,61.357,62.249,1.383,2.053,0.238,70.589,56.459,25.443,21.383,28.6,31.558,118.583,73.287,116.836,45.089,59.267,44.683,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.438,72.188,71.0,0.012,69.875,150.625,65.5,71.563,36.75,45.344,72.0,70.0,1000.0,500.0,0.207,497.25,114.75,88.938,0.255,69.938,150.625,65.563,69.563,29.703,42.031,72.0,70.0,1000.0,500.0,0.204,494.25,114.188,82.313,0.166,69.813,150.625,64.75,73.875,50.813,45.25,72.0,70.0,1000.0,500.0,0.207,499.5,113.75,98.188,0.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,531.5,532.0,526.0,0.89,-0.373,5.822,0.0,1.004,0.327,0.002,0.952,0.765,1.366
2052008,1706,1.0,1.0,1.0,1.0,82.425,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,327.869,23.036,13.064,0.0,80.0,65.0,1.4,1600.313,1688.078,1959.838,664.456,64.793,52.626,70.335,61.357,62.032,1.413,2.131,0.249,70.649,56.483,25.443,21.44,28.613,31.343,119.616,72.861,118.017,44.871,59.057,44.683,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,96.0,72.063,71.0,0.012,69.875,150.625,65.5,71.313,36.813,44.188,72.0,70.0,1000.0,500.0,0.215,506.0,114.5,88.938,0.264,69.938,150.625,65.438,69.563,29.734,41.5,72.0,70.0,1000.0,500.0,0.208,497.5,114.188,82.375,0.166,69.813,150.625,64.75,73.875,50.875,45.25,72.0,70.0,1000.0,500.0,0.207,499.5,113.875,98.188,0.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,532.0,532.0,526.0,0.788,-0.173,5.317,0.0,1.019,0.328,0.002,0.976,0.764,1.384
2052008,1707,1.0,1.0,1.0,1.0,82.454,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,325.527,23.057,13.093,0.0,80.0,65.0,1.4,1589.938,1646.884,1950.57,670.257,64.899,52.626,70.443,61.357,62.032,1.448,2.053,0.246,70.596,56.463,25.526,21.383,28.613,31.451,118.583,72.649,117.5,44.944,59.057,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,98.875,72.063,71.0,0.012,69.875,150.625,65.5,71.313,36.844,45.344,72.0,70.0,1000.0,500.0,0.207,497.5,114.563,88.938,0.268,70.0,150.625,65.438,69.563,29.766,42.031,72.0,70.0,1000.0,500.0,0.206,495.75,113.938,82.375,0.179,69.813,150.625,64.75,73.75,50.938,45.656,72.0,70.0,1000.0,500.0,0.205,496.25,114.0,98.188,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.25,530.0,532.0,526.5,0.544,-0.242,3.606,0.0,1.023,0.326,0.002,0.993,0.817,1.399
2052008,1708,1.0,1.0,1.0,1.0,82.438,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,327.869,23.057,13.006,0.0,80.0,65.0,1.4,1610.813,1717.979,1948.717,674.609,64.899,52.626,70.335,61.467,62.141,1.398,2.081,0.253,70.58,56.462,25.499,21.44,28.587,31.558,117.92,73.394,116.614,45.017,59.162,44.756,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,100.875,72.375,71.0,0.012,69.875,150.625,65.375,71.313,36.875,44.125,72.0,70.0,1000.0,500.0,0.213,508.25,114.938,88.938,0.259,69.938,150.625,65.438,69.688,38.25,41.781,72.0,70.0,1000.0,500.0,0.207,496.5,113.875,82.688,0.179,69.75,150.625,64.75,73.75,52.969,44.406,72.0,70.0,1000.0,500.0,0.212,504.5,114.125,98.313,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,531.0,532.0,526.0,0.676,-0.24,4.349,0.0,1.026,0.328,0.002,0.973,0.807,1.399
2052008,1709,1.0,1.0,1.0,1.0,82.424,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,323.185,23.068,13.049,0.0,80.0,65.0,1.4,1608.063,1669.598,1937.598,673.158,64.899,52.519,70.443,61.467,62.141,1.436,2.092,0.246,70.7,56.542,25.443,21.383,28.574,31.451,116.666,74.032,115.433,45.017,58.953,44.829,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.25,72.063,71.0,0.012,69.875,150.625,65.5,71.313,36.938,45.125,72.0,70.0,1000.0,500.0,0.208,497.75,115.188,88.938,0.26,69.938,150.625,65.563,69.688,29.797,41.469,72.0,70.0,1000.0,500.0,0.208,498.5,113.813,82.813,0.179,69.75,150.625,64.875,73.875,53.063,44.594,72.0,70.0,1000.0,500.0,0.21,503.5,114.5,98.813,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,529.5,532.0,526.0,0.667,-0.176,4.11,0.0,1.028,0.323,0.002,0.987,0.802,1.458
2052008,1710,1.0,1.0,1.0,1.0,82.418,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,327.869,23.068,13.02,0.0,80.0,65.0,1.4,1608.063,1708.006,1959.838,694.931,65.006,52.626,70.443,61.467,62.249,1.394,2.134,0.257,70.599,56.473,25.332,21.383,28.548,31.451,115.781,74.032,114.547,44.944,59.057,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.0,0.011,69.875,150.625,65.5,71.563,36.969,45.344,72.0,70.0,1000.0,500.0,0.205,500.75,115.375,89.25,0.267,69.938,150.625,65.438,69.688,26.938,40.875,72.0,70.0,1000.0,500.0,0.211,507.0,113.875,83.0,0.179,69.75,150.625,64.875,74.125,53.156,45.156,72.0,70.0,1000.0,500.0,0.208,499.75,114.5,99.5,0.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.0,530.0,532.0,526.5,0.682,-0.241,4.114,0.0,1.022,0.328,0.002,1.008,0.799,1.41
2052008,1711,1.0,1.0,1.0,1.0,82.464,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,324.356,23.026,13.035,0.0,80.0,65.0,1.4,1612.438,1688.078,1933.893,651.409,65.006,52.626,70.443,61.357,62.249,1.436,2.138,0.246,70.577,56.452,25.387,21.354,28.561,31.451,114.601,73.713,113.365,44.944,59.057,44.756,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.25,72.063,71.0,0.012,70.0,150.625,65.5,71.625,33.219,45.125,72.0,70.0,1000.0,500.0,0.208,497.25,115.063,89.688,0.261,69.938,150.625,65.438,69.688,26.953,41.656,72.0,70.0,1000.0,500.0,0.204,499.0,113.875,83.0,0.179,69.75,150.625,64.75,74.25,53.219,45.563,72.0,70.0,1000.0,500.0,0.207,494.25,114.125,99.313,0.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.696,-0.174,4.115,0.0,1.009,0.324,0.002,0.957,0.799,1.426
2052008,1712,1.0,1.0,1.0,1.0,82.46,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,323.185,23.089,13.035,0.0,80.0,65.0,1.4,1604.813,1737.948,1948.717,678.962,65.006,52.519,70.335,61.357,62.249,1.436,2.124,0.253,70.481,56.437,25.415,21.383,28.574,31.451,117.846,73.394,116.024,45.017,59.162,44.756,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.0,0.012,69.875,150.625,65.5,71.75,37.031,44.906,72.0,70.0,1000.0,500.0,0.208,500.5,114.938,89.813,0.259,69.938,150.625,65.563,69.813,26.969,41.75,72.0,70.0,1000.0,500.0,0.206,497.25,113.938,83.0,0.175,69.75,150.625,64.75,74.25,53.313,44.656,72.0,70.0,1000.0,500.0,0.213,501.75,113.938,99.0,0.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,303.25,530.5,532.0,526.0,0.946,-0.241,6.076,0.0,1.016,0.323,0.002,0.941,0.783,1.445
2052008,1713,1.0,1.0,1.0,1.0,82.45,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.026,13.078,0.0,80.0,65.0,1.4,1597.375,1719.405,1943.157,664.456,65.006,52.519,70.335,61.357,62.141,1.429,2.006,0.246,70.507,56.414,25.387,21.354,28.587,31.343,119.321,72.861,117.796,44.944,59.057,44.756,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.438,72.0,70.0,1000.0,500.0,0.022,95.188,72.063,71.0,0.012,70.0,150.625,65.5,71.625,37.063,45.625,72.0,70.0,1000.0,500.0,0.206,497.0,114.688,89.813,0.261,70.0,150.625,65.438,69.688,29.844,41.719,72.0,70.0,1000.0,500.0,0.208,495.75,113.938,83.0,0.176,69.813,150.625,64.75,74.25,53.375,44.625,72.0,70.0,1000.0,500.0,0.212,502.75,113.875,99.0,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.0,303.0,530.5,531.5,526.0,0.756,-0.174,5.07,0.0,1.019,0.324,0.002,0.939,0.787,1.405
2052008,1714,1.0,1.0,1.0,1.0,82.382,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,324.356,23.078,13.064,0.0,80.0,65.0,1.4,1607.938,1655.398,1939.451,690.574,64.899,52.626,70.335,61.248,62.032,1.429,2.024,0.242,70.533,56.452,25.471,21.383,28.587,31.451,118.51,72.649,117.5,44.944,59.057,44.756,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,100.875,72.375,71.0,0.012,70.0,150.625,65.5,71.563,33.313,44.844,72.0,70.0,1000.0,500.0,0.21,501.25,114.75,89.625,0.271,69.938,150.625,65.313,69.688,29.859,41.188,72.0,70.0,1000.0,500.0,0.21,500.25,113.938,82.938,0.179,69.75,150.625,64.75,74.25,53.438,45.313,72.0,70.0,1000.0,500.0,0.207,495.0,114.0,99.0,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.0,303.0,531.5,532.0,526.5,0.508,-0.174,3.366,0.0,1.011,0.324,0.002,0.984,0.802,1.44
2052008,1715,1.0,1.0,1.0,1.0,82.357,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.109,13.107,0.0,80.0,65.0,1.4,1607.938,1655.398,1939.451,660.106,64.899,52.626,70.443,61.357,62.032,1.387,2.127,0.26,70.582,56.446,25.471,21.354,28.548,31.451,117.846,73.181,116.467,45.017,59.057,44.829,-10.867,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.438,72.188,71.0,0.012,70.0,150.625,65.5,71.563,33.313,45.375,72.0,70.0,1000.0,500.0,0.207,498.0,115.313,89.625,0.269,69.938,150.625,65.438,69.688,27.016,42.094,72.0,70.0,1000.0,500.0,0.205,495.0,113.938,82.813,0.174,69.75,150.625,64.75,74.25,53.531,45.0,72.0,70.0,1000.0,500.0,0.21,498.25,114.125,99.063,0.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.0,303.0,531.0,532.0,526.5,0.713,-0.176,4.603,0.0,1.019,0.324,0.002,0.999,0.783,1.455
2052008,1716,1.0,1.0,1.0,1.0,82.338,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,325.527,23.026,13.064,0.0,80.0,65.0,1.4,1589.563,1688.078,1926.483,678.962,64.899,52.519,70.443,61.357,61.923,1.455,2.141,0.26,70.519,56.549,25.304,21.325,28.522,31.236,116.223,73.926,115.064,45.089,58.953,44.829,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.0,0.012,70.0,150.625,65.375,71.563,33.344,44.125,72.0,70.0,1000.0,500.0,0.216,506.25,115.375,89.688,0.273,69.938,150.625,65.438,69.688,29.906,41.375,72.0,70.0,1000.0,500.0,0.209,499.0,113.938,82.813,0.176,69.75,150.625,64.75,74.25,53.594,44.25,72.0,70.0,1000.0,500.0,0.213,505.25,114.125,99.313,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.5,532.0,303.25,531.0,532.0,526.5,0.631,-0.245,3.856,0.0,1.026,0.326,0.002,1.014,0.792,1.422
2052008,1717,1.0,1.0,1.0,1.0,82.315,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,320.843,23.057,13.02,0.0,80.0,65.0,1.4,1602.563,1671.018,1950.57,694.931,64.899,52.412,70.443,61.357,62.141,1.387,2.077,0.242,70.56,56.444,25.276,21.354,28.509,31.236,115.559,73.713,114.325,45.089,58.953,44.829,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.0,0.012,69.875,150.625,65.5,71.625,37.125,45.063,72.0,70.0,1000.0,500.0,0.208,497.75,115.375,89.813,0.258,69.938,150.625,65.438,69.688,29.922,41.938,72.0,70.0,1000.0,500.0,0.205,495.75,114.25,82.938,0.178,69.75,150.625,64.75,74.25,53.688,44.594,72.0,70.0,1000.0,500.0,0.211,503.75,114.0,99.313,0.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.0,303.0,531.0,532.0,526.0,0.68,-0.244,4.112,0.0,1.02,0.321,0.002,0.953,0.806,1.4
2052008,1718,1.0,1.0,1.0,1.0,82.25,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,320.843,23.015,13.107,0.0,80.0,65.0,1.4,1600.688,1685.233,1926.483,681.864,64.793,52.305,70.335,61.138,61.923,1.41,2.013,0.26,70.438,56.387,25.304,21.268,28.47,31.022,115.191,73.394,113.439,45.017,58.953,44.829,-10.867,110.0,110.0,71.75,150.625,65.5,66.125,0.0,25.547,72.0,70.0,1000.0,500.0,0.022,93.313,72.063,71.0,0.012,69.875,150.625,65.5,71.625,37.156,44.75,72.0,70.0,1000.0,500.0,0.209,501.0,114.938,89.813,0.274,70.0,150.625,65.438,69.813,29.953,42.063,72.0,70.0,1000.0,500.0,0.205,496.75,114.375,82.938,0.171,69.813,150.625,64.75,74.25,53.75,44.688,72.0,70.0,1000.0,500.0,0.21,503.5,114.0,99.313,0.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.0,303.25,530.5,532.0,526.0,0.965,-0.177,5.829,0.0,1.008,0.321,0.002,0.995,0.777,1.376
2052008,1719,1.0,1.0,1.0,1.0,82.216,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.057,13.093,0.0,80.0,65.0,1.4,1609.25,1693.769,1926.483,671.707,64.793,52.305,70.443,61.028,62.032,1.413,2.067,0.249,70.48,56.375,25.359,21.268,28.457,31.129,119.026,73.074,117.574,45.017,59.057,44.829,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.938,72.188,71.0,0.012,69.875,150.625,65.375,71.625,37.219,45.063,72.0,70.0,1000.0,500.0,0.208,499.75,114.563,89.875,0.269,69.938,150.625,65.313,69.688,29.969,41.688,72.0,70.0,1000.0,500.0,0.208,497.75,114.25,82.938,0.174,69.75,150.625,64.75,74.25,53.844,45.438,72.0,70.0,1000.0,500.0,0.205,496.75,114.125,99.063,0.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.5,532.0,303.25,531.0,532.0,526.5,0.729,-0.175,4.834,0.0,1.016,0.322,0.002,0.96,0.788,1.424
2052008,1720,1.0,1.0,1.0,1.0,82.172,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,319.672,23.036,13.02,0.0,80.0,65.0,1.4,1600.438,1649.721,1952.423,678.962,64.793,52.198,70.335,61.028,61.923,1.391,2.124,0.253,70.504,56.424,25.332,21.268,28.457,31.129,120.648,72.436,118.903,45.017,59.162,44.829,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.375,72.063,71.0,0.012,70.0,150.625,65.375,71.563,33.438,45.406,72.0,70.0,1000.0,500.0,0.207,497.0,114.5,89.688,0.271,69.938,150.625,65.313,69.563,30.0,40.75,72.0,70.0,1000.0,500.0,0.215,505.0,113.938,82.938,0.176,69.75,150.625,64.75,74.25,53.906,45.969,72.0,70.0,1000.0,500.0,0.201,493.25,114.313,99.063,0.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,531.0,532.0,526.0,0.834,-0.173,5.801,0.0,1.001,0.32,0.002,0.972,0.789,1.497
2052008,1721,1.0,1.0,1.0,1.0,82.127,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.057,13.107,0.0,80.0,65.0,1.4,1611.75,1655.398,1926.483,677.51,64.793,52.198,70.335,61.028,61.814,1.41,2.017,0.253,70.517,56.41,25.387,21.268,28.406,31.022,117.92,72.861,116.614,45.089,59.057,44.829,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.0,0.012,70.0,150.625,65.375,71.563,33.469,44.75,72.0,70.0,1000.0,500.0,0.211,500.5,114.938,89.625,0.262,69.938,150.625,65.313,69.688,30.031,42.063,72.0,70.0,1000.0,500.0,0.206,495.5,114.188,82.938,0.213,69.75,150.625,64.625,74.125,54.0,46.125,72.0,70.0,1000.0,500.0,0.203,490.0,114.563,99.375,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,531.5,532.0,303.25,531.0,532.0,526.0,0.668,-0.244,4.349,0.0,1.015,0.321,0.002,0.959,0.962,1.451
2052008,1722,1.0,1.0,1.0,1.0,82.022,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,23.089,13.093,0.0,80.0,65.0,1.4,1603.188,1663.916,1935.745,671.707,64.686,52.198,70.335,61.138,61.814,1.444,2.109,0.249,70.457,56.397,25.359,21.21,28.432,31.022,117.846,73.5,116.54,45.017,59.057,44.902,-10.867,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,98.125,72.188,71.0,0.012,69.875,150.625,65.25,71.563,37.313,44.938,72.0,70.0,1000.0,500.0,0.209,500.0,115.313,89.625,0.271,69.688,150.625,65.188,69.875,30.063,41.406,72.0,70.0,1000.0,500.0,0.209,499.75,114.5,83.5,0.229,69.75,150.625,64.625,74.25,54.063,45.719,72.0,70.0,1000.0,500.0,0.205,494.0,114.563,99.375,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.0,303.25,531.5,532.5,526.5,0.68,-0.107,4.355,0.0,1.006,0.323,0.002,1.006,1.026,1.482
2052008,1723,1.0,1.0,1.0,1.0,81.971,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,322.014,23.068,13.093,0.0,80.0,65.0,1.4,1603.188,1700.885,1932.04,671.707,64.686,52.198,70.335,61.138,61.814,1.417,2.045,0.253,70.456,56.355,25.332,21.182,28.419,30.808,116.149,73.926,114.916,45.017,59.162,44.902,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,98.813,72.188,71.0,0.012,69.875,150.625,65.375,71.563,37.344,44.844,72.0,70.0,1000.0,500.0,0.208,500.0,115.625,89.688,0.26,70.0,150.625,65.313,70.25,30.094,41.906,72.0,70.0,1000.0,500.0,0.206,497.25,114.813,85.0,0.222,69.625,150.625,64.625,74.25,54.156,45.438,72.0,70.0,1000.0,500.0,0.207,496.0,114.5,99.375,0.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,532.0,303.0,530.0,532.5,526.5,0.674,-0.106,4.11,0.0,1.004,0.322,0.002,0.975,0.957,1.426
2052008,1724,1.0,1.0,1.0,1.0,81.977,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,23.057,13.064,0.0,80.0,65.0,1.4,1595.5,1700.885,1943.157,692.026,64.793,52.305,70.443,61.138,61.923,1.383,1.999,0.246,70.437,56.349,25.276,21.182,28.393,30.915,115.412,73.713,114.178,45.089,58.953,44.829,-10.867,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.813,72.188,71.0,0.012,69.875,150.625,65.25,71.563,37.406,45.625,72.0,70.0,1000.0,500.0,0.205,495.0,115.188,89.813,0.274,70.0,150.625,65.313,70.313,30.109,41.188,72.0,70.0,1000.0,500.0,0.212,501.75,114.875,85.75,0.224,69.625,150.625,64.625,74.25,58.938,44.656,72.0,70.0,1000.0,500.0,0.212,503.0,114.125,99.313,0.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,526.0,0.682,-0.245,4.113,0.0,1.018,0.322,0.002,1.005,0.943,1.431
2052008,1725,1.0,1.0,1.0,1.0,81.934,0.0,50.0,50.0,50.0,1.0,1.0,999.997,327.869,23.047,13.122,0.0,80.0,65.0,1.4,1599.0,1659.656,1933.893,645.613,64.793,52.09,70.443,61.138,62.032,1.425,2.013,0.246,70.435,56.454,25.359,21.182,28.406,30.915,116.297,73.181,114.251,45.089,59.057,44.902,-10.867,110.0,110.0,71.75,150.625,65.438,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.0,0.012,70.0,150.625,65.375,71.563,37.438,44.906,72.0,70.0,1000.0,500.0,0.21,499.5,114.938,89.875,0.27,70.0,150.625,65.313,70.375,27.234,40.656,72.0,70.0,1000.0,500.0,0.215,504.75,114.813,85.813,0.182,69.75,150.625,64.625,74.25,54.344,46.156,72.0,70.0,1000.0,500.0,0.202,491.0,114.125,99.563,0.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.5,532.5,303.25,531.5,532.0,526.0,1.094,-0.176,6.814,0.0,1.0,0.328,0.002,0.978,0.763,1.453
2052008,1726,1.0,1.0,1.0,1.0,81.891,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.099,13.078,0.0,80.0,65.0,1.4,1601.188,1692.346,1937.598,676.06,64.793,52.305,70.552,61.138,62.032,1.402,2.038,0.253,70.399,56.364,25.332,21.153,28.406,31.022,118.952,73.074,117.574,45.089,59.267,44.829,-10.867,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.0,0.012,69.875,150.625,65.375,71.563,37.5,45.125,72.0,70.0,1000.0,500.0,0.208,498.0,114.75,89.688,0.259,70.0,150.625,65.313,70.25,27.234,41.875,72.0,70.0,1000.0,500.0,0.206,496.0,114.375,85.625,0.173,69.75,150.625,64.625,74.375,54.438,46.094,72.0,70.0,1000.0,500.0,0.202,492.0,114.5,99.688,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.0,303.25,530.5,532.0,526.5,0.694,-0.24,4.596,0.0,1.012,0.321,0.002,0.938,0.719,1.488
2052008,1727,1.0,1.0,1.0,1.0,81.81,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,325.527,23.078,13.049,0.0,80.0,65.0,1.4,1596.938,1726.534,1948.717,684.767,64.686,52.198,70.443,61.248,61.814,1.372,2.131,0.253,70.531,56.434,25.276,21.153,28.367,30.808,119.911,72.755,118.239,45.089,59.162,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,71.0,0.012,69.75,150.625,65.375,71.563,37.531,45.406,72.0,70.0,1000.0,500.0,0.205,497.5,115.063,89.688,0.279,70.0,150.625,65.313,69.875,30.109,40.469,72.0,70.0,1000.0,500.0,0.216,506.75,114.25,84.188,0.174,69.75,150.625,64.625,74.375,54.5,44.375,72.0,70.0,1000.0,500.0,0.212,504.5,114.625,99.813,0.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,526.5,0.818,-0.173,5.57,0.0,1.025,0.326,0.002,1.023,0.756,1.505
2052008,1728,1.0,1.0,1.0,1.0,81.811,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,325.527,23.047,13.078,0.0,80.0,65.0,1.4,1606.438,1692.346,1946.863,668.806,64.686,52.198,70.335,61.357,61.923,1.364,2.063,0.253,70.55,56.415,25.359,21.182,28.38,30.808,117.403,73.181,116.097,45.089,59.162,44.902,-10.867,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,100.938,72.063,71.0,0.012,69.75,150.625,65.375,71.625,41.406,44.906,72.0,70.0,1000.0,500.0,0.208,499.5,115.625,90.25,0.277,69.938,150.625,65.188,69.688,27.25,42.125,72.0,70.0,1000.0,500.0,0.204,494.75,113.938,83.375,0.168,69.75,150.625,64.625,74.438,54.594,44.594,72.0,70.0,1000.0,500.0,0.211,503.5,114.75,100.0,0.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.0,303.25,530.5,532.0,526.0,0.681,-0.174,4.348,0.0,1.013,0.326,0.002,1.016,0.742,1.503
2052008,1729,1.0,1.0,1.0,1.0,81.821,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,23.047,13.137,0.0,80.0,65.0,1.4,1597.938,1666.756,1926.483,673.158,64.793,52.198,70.335,61.577,61.923,1.368,2.099,0.253,70.494,56.411,25.304,21.124,28.367,30.808,117.108,73.819,115.802,45.089,59.162,44.829,-10.867,110.0,110.0,71.75,150.625,65.438,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,96.188,72.063,71.0,0.012,69.875,150.625,65.375,71.813,37.688,45.406,72.0,70.0,1000.0,500.0,0.206,496.5,115.75,90.813,0.302,69.938,150.625,65.313,69.688,27.266,41.5,72.0,70.0,1000.0,500.0,0.208,498.75,114.25,83.0,0.175,69.75,150.625,64.75,74.438,54.656,44.906,72.0,70.0,1000.0,500.0,0.209,501.25,114.625,100.0,0.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,531.5,532.5,303.25,531.0,532.5,526.0,0.695,-0.243,4.348,0.0,1.001,0.321,0.002,1.088,0.791,1.457
2052008,1730,1.0,1.0,1.0,1.0,81.797,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,23.047,13.078,0.0,80.0,65.0,1.4,1616.438,1676.703,1943.157,660.106,64.899,52.198,70.443,61.577,62.141,1.41,2.088,0.253,70.493,56.403,25.193,21.153,28.367,30.808,115.633,74.139,114.325,45.089,59.162,44.902,-10.867,110.0,110.0,71.75,150.625,65.438,66.125,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.938,72.063,71.0,0.012,69.875,150.625,65.5,71.938,37.75,44.719,72.0,70.0,1000.0,500.0,0.21,500.5,115.938,91.625,0.31,70.0,150.625,65.438,69.688,30.156,41.25,72.0,70.0,1000.0,500.0,0.209,500.25,114.25,82.938,0.176,69.75,150.625,64.75,74.438,54.75,44.188,72.0,70.0,1000.0,500.0,0.213,505.25,114.313,99.813,0.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.0,303.25,530.5,532.0,526.5,0.727,-0.174,4.357,0.0,1.014,0.32,0.002,1.089,0.797,1.465
2052008,1731,1.0,1.0,1.0,1.0,81.835,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,324.356,23.015,13.093,0.0,80.0,65.0,1.4,1597.063,1676.703,1939.451,678.962,65.006,52.305,70.443,61.687,62.249,1.413,2.081,0.242,70.482,56.389,25.137,21.182,28.367,30.915,114.822,73.819,113.587,45.089,59.162,44.902,-10.852,110.0,110.0,71.875,150.625,65.625,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.313,72.188,71.0,0.012,69.875,150.625,65.5,71.938,37.781,45.25,72.0,70.0,1000.0,500.0,0.206,496.75,115.375,92.0,0.313,69.938,150.625,65.438,69.688,30.172,42.156,72.0,70.0,1000.0,500.0,0.205,494.5,114.5,83.0,0.175,69.75,150.625,64.75,74.438,54.844,44.688,72.0,70.0,1000.0,500.0,0.21,503.25,114.125,99.688,0.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.25,531.0,532.0,526.0,0.693,-0.174,4.109,0.0,1.008,0.324,0.002,1.058,0.797,1.532
2052008,1732,1.0,1.0,1.0,1.0,81.782,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,325.527,23.109,13.064,0.0,80.0,65.0,1.4,1597.063,1663.916,1952.423,668.806,65.006,52.305,70.552,61.577,62.249,1.349,2.12,0.249,70.489,56.389,25.165,21.153,28.38,30.808,118.583,73.5,116.836,45.162,59.057,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.0,0.012,70.0,150.625,65.5,72.125,34.031,45.531,72.0,70.0,1000.0,500.0,0.206,496.25,114.938,92.0,0.311,69.938,150.625,65.438,69.813,30.203,41.906,72.0,70.0,1000.0,500.0,0.205,495.25,114.25,83.188,0.196,69.625,150.625,64.875,74.625,54.906,44.969,72.0,70.0,1000.0,500.0,0.208,501.25,114.313,99.813,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.5,530.5,532.0,526.0,0.895,-0.244,5.83,0.0,1.007,0.326,0.002,1.031,0.88,1.501
2052008,1733,1.0,1.0,1.0,1.0,81.777,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,323.185,23.015,13.035,0.0,80.0,65.0,1.4,1594.063,1679.545,1933.893,674.609,65.006,52.305,70.443,61.467,62.032,1.413,2.127,0.231,70.475,56.37,25.276,21.182,28.393,30.808,120.058,72.968,118.313,45.235,59.162,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,71.0,0.012,70.0,150.625,65.375,71.938,34.063,44.781,72.0,70.0,1000.0,500.0,0.209,500.5,115.063,91.688,0.315,69.938,150.625,65.438,69.813,30.234,41.313,72.0,70.0,1000.0,500.0,0.209,500.25,114.25,83.375,0.196,69.75,150.625,64.875,74.625,55.0,45.25,72.0,70.0,1000.0,500.0,0.207,500.25,114.625,100.063,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,531.5,532.5,303.25,531.0,532.0,526.0,0.853,-0.312,5.797,0.0,1.007,0.323,0.002,1.064,0.875,1.524
2052008,1734,1.0,1.0,1.0,1.0,81.719,0.0,50.0,50.0,50.0,1.0,1.0,997.655,319.672,23.109,13.049,0.0,80.0,65.0,1.4,1597.313,1653.978,1928.335,668.806,64.793,52.198,70.335,61.467,62.032,1.383,2.12,0.257,70.477,56.343,25.22,21.124,28.38,30.808,117.624,73.181,116.245,45.235,59.267,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,71.0,0.012,69.875,150.625,65.375,71.938,34.094,44.938,72.0,70.0,1000.0,500.0,0.208,499.5,115.375,91.688,0.32,69.938,150.625,65.438,70.25,30.266,41.938,72.0,70.0,1000.0,500.0,0.206,497.0,114.375,83.625,0.196,69.813,150.625,64.75,74.625,55.063,46.0,72.0,70.0,1000.0,500.0,0.202,493.25,114.625,100.188,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.0,303.25,531.5,532.0,526.0,0.717,-0.31,4.603,0.0,0.998,0.32,0.002,1.096,0.871,1.517
2052008,1735,1.0,1.0,1.0,1.0,81.754,0.0,50.0,50.0,50.0,1.0,1.0,999.997,318.501,23.036,13.064,0.0,80.0,65.0,1.4,1596.75,1661.076,1917.222,645.613,64.899,52.305,70.552,61.687,62.249,1.391,2.099,0.257,70.382,56.34,25.193,21.124,28.406,30.915,117.256,73.819,115.95,45.235,59.267,44.902,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.021,94.688,72.063,71.0,0.012,69.875,150.625,65.5,71.938,37.906,45.531,72.0,70.0,1000.0,500.0,0.205,496.5,115.75,91.688,0.305,70.0,150.625,65.438,69.938,27.406,40.875,72.0,70.0,1000.0,500.0,0.213,503.75,114.563,84.125,0.196,69.813,150.625,64.875,74.625,55.156,45.313,72.0,70.0,1000.0,500.0,0.208,496.25,114.625,100.188,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,532.0,303.5,531.0,532.0,526.0,0.693,-0.31,4.346,0.0,1.0,0.319,0.002,1.061,0.863,1.501
2052008,1736,1.0,1.0,1.0,1.0,81.796,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,23.078,13.107,0.0,80.0,65.0,1.4,1594.438,1703.733,1946.863,700.741,65.006,52.198,70.443,61.577,62.249,1.391,2.109,0.257,70.423,56.338,25.165,21.124,28.393,30.808,115.707,74.245,114.473,45.235,59.162,44.902,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.813,72.063,70.875,0.012,70.0,150.625,65.5,71.938,37.938,44.844,72.0,70.0,1000.0,500.0,0.209,499.5,115.75,92.0,0.302,69.938,150.625,65.563,70.25,30.297,40.656,72.0,70.0,1000.0,500.0,0.215,504.75,114.813,84.125,0.196,69.813,150.625,64.875,74.625,53.25,44.344,72.0,70.0,1000.0,500.0,0.213,505.25,114.5,100.063,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.0,303.25,530.5,532.0,526.5,0.687,-0.313,4.116,0.0,1.014,0.321,0.002,1.037,0.87,1.515
2052008,1737,1.0,1.0,1.0,1.0,81.848,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.057,13.035,0.0,80.0,65.0,1.4,1595.5,1729.386,1937.598,676.06,65.113,52.305,70.552,61.687,62.249,1.402,2.106,0.257,70.463,56.332,25.165,21.124,28.406,30.915,114.969,73.926,113.661,45.235,59.057,44.902,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.0,0.012,70.0,150.625,65.5,72.125,37.938,45.688,72.0,70.0,1000.0,500.0,0.205,497.25,115.375,91.938,0.307,69.938,150.625,65.563,70.25,30.313,41.0,72.0,70.0,1000.0,500.0,0.21,504.75,114.875,84.188,0.196,69.813,150.625,64.875,74.75,53.313,45.094,72.0,70.0,1000.0,500.0,0.208,500.25,114.5,100.063,0.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.25,530.0,532.0,526.0,0.735,-0.314,4.36,0.0,1.02,0.323,0.002,1.04,0.87,1.509
2052008,1738,1.0,1.0,1.0,1.0,81.858,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,23.068,13.035,0.0,80.0,65.0,1.4,1613.625,1708.006,1930.188,665.906,65.113,52.412,70.552,61.577,62.358,1.436,2.102,0.257,70.406,56.386,25.332,21.095,28.341,31.022,118.731,73.606,116.91,45.162,59.057,44.975,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.0,0.012,70.0,150.625,65.5,71.938,38.0,44.813,72.0,70.0,1000.0,500.0,0.209,499.25,115.063,91.688,0.317,69.938,150.625,65.438,70.25,27.453,41.625,72.0,70.0,1000.0,500.0,0.207,497.75,114.813,84.5,0.183,69.813,150.625,64.938,74.75,53.406,46.0,72.0,70.0,1000.0,500.0,0.203,491.5,114.563,100.0,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.5,532.5,303.5,531.5,532.5,526.0,0.931,-0.175,6.066,0.0,1.002,0.317,0.002,1.071,0.802,1.531
2052008,1739,1.0,1.0,1.0,1.0,81.812,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.099,13.093,0.0,80.0,65.0,1.4,1605.563,1679.545,1933.893,670.257,65.006,52.412,70.66,61.577,62.249,1.36,2.138,0.257,70.584,56.347,25.22,21.124,28.393,30.915,118.952,73.287,117.353,45.162,59.057,44.975,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,71.0,0.012,70.0,150.625,65.5,71.938,34.219,45.281,72.0,70.0,1000.0,500.0,0.205,498.75,114.938,91.625,0.303,70.0,150.625,65.563,70.25,27.453,41.688,72.0,70.0,1000.0,500.0,0.207,497.5,114.375,84.188,0.181,69.813,150.625,64.875,74.75,53.438,44.469,72.0,70.0,1000.0,500.0,0.212,504.5,114.75,100.063,0.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,532.5,303.5,530.5,532.0,526.0,0.809,-0.176,5.333,0.0,1.012,0.321,0.002,1.021,0.79,1.512
2052008,1740,1.0,1.0,1.0,1.0,81.811,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,319.672,23.089,13.078,0.0,80.0,65.0,1.4,1600.625,1698.039,1930.188,676.06,65.006,52.412,70.552,61.577,62.249,1.448,2.07,0.246,70.336,56.315,25.165,21.095,28.367,31.022,117.329,72.968,115.95,45.235,59.057,44.975,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,71.0,0.012,70.0,150.625,65.5,71.938,34.219,44.781,72.0,70.0,1000.0,500.0,0.208,499.25,115.188,91.375,0.294,70.0,150.625,65.563,69.938,27.453,42.125,72.0,70.0,1000.0,500.0,0.204,496.25,114.25,84.0,0.183,69.75,150.625,64.75,74.875,55.469,44.75,72.0,70.0,1000.0,500.0,0.21,502.75,115.125,100.25,0.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,532.0,532.0,303.25,531.0,532.0,526.0,0.718,-0.246,4.599,0.0,1.025,0.32,0.002,1.012,0.8,1.574
2052008,1741,1.0,1.0,1.0,1.0,81.808,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.089,13.078,0.0,80.0,65.0,1.4,1590.0,1705.157,1935.745,678.962,65.006,52.198,70.443,61.467,62.249,1.436,2.117,0.26,70.442,56.364,25.248,21.124,28.341,30.915,116.666,73.819,115.359,45.235,59.057,44.975,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,25.297,72.0,70.0,1000.0,500.0,0.023,94.188,72.188,71.0,0.012,70.0,150.625,65.5,71.813,34.219,45.094,72.0,70.0,1000.0,500.0,0.207,497.5,115.688,91.313,0.289,70.0,150.625,65.563,69.875,30.344,41.688,72.0,70.0,1000.0,500.0,0.207,497.25,114.375,83.813,0.183,69.75,150.625,64.875,74.875,55.563,44.938,72.0,70.0,1000.0,500.0,0.209,501.5,115.0,100.438,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,532.0,303.25,531.0,532.5,526.0,0.704,-0.246,4.36,0.0,1.013,0.322,0.002,1.018,0.809,1.53
2052008,1742,1.0,1.0,1.0,1.0,81.809,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,22.995,13.064,0.0,80.0,65.0,1.4,1600.313,1690.923,1935.745,664.456,65.006,52.305,70.552,61.687,62.141,1.44,2.113,0.257,70.419,56.345,25.165,21.124,28.334,30.7,115.338,73.926,114.03,45.235,59.057,44.975,-10.867,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,100.125,72.063,71.0,0.012,69.875,150.625,65.5,71.938,34.25,45.063,72.0,70.0,1000.0,500.0,0.208,498.75,115.688,91.313,0.287,69.938,150.625,65.563,69.875,30.359,41.0,72.0,70.0,1000.0,500.0,0.211,501.5,114.5,83.625,0.181,69.75,150.625,64.875,74.875,55.625,46.063,72.0,70.0,1000.0,500.0,0.202,493.0,114.625,100.438,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.0,303.5,531.5,532.5,526.0,0.726,-0.246,4.348,0.0,1.006,0.322,0.002,1.011,0.808,1.487
2052008,1743,1.0,1.0,1.0,1.0,81.819,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,23.057,13.049,0.0,80.0,65.0,1.4,1600.313,1653.978,1928.335,668.806,65.006,52.305,70.552,61.687,62.249,1.421,2.134,0.253,70.353,56.342,25.165,21.095,28.341,30.7,116.371,73.713,114.325,45.235,59.057,44.975,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,71.0,0.012,69.875,150.625,65.5,71.938,38.063,45.125,72.0,70.0,1000.0,500.0,0.208,499.5,115.375,91.313,0.287,69.938,150.625,65.563,69.875,30.375,41.719,72.0,70.0,1000.0,500.0,0.207,497.25,114.813,83.5,0.183,69.813,150.625,64.875,74.875,55.719,46.0,72.0,70.0,1000.0,500.0,0.202,493.75,114.5,100.188,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.25,531.5,532.0,526.0,1.106,-0.245,6.817,0.0,1.018,0.321,0.002,0.998,0.828,1.475
2052008,1744,1.0,1.0,1.0,1.0,81.827,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,23.026,13.02,0.0,80.0,65.0,1.4,1591.438,1665.336,1926.483,676.06,65.006,52.09,70.443,61.577,62.141,1.379,2.099,0.242,70.43,56.39,25.248,21.182,28.334,30.7,118.952,73.394,117.5,45.235,59.162,45.048,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,71.0,0.012,70.0,150.625,65.5,71.938,34.313,45.219,72.0,70.0,1000.0,500.0,0.208,500.0,114.938,91.313,0.277,69.938,150.625,65.563,69.938,30.406,41.281,72.0,70.0,1000.0,500.0,0.209,500.0,114.563,83.813,0.183,69.75,150.625,64.875,74.75,55.781,45.563,72.0,70.0,1000.0,500.0,0.207,495.25,114.5,100.0,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.5,303.25,531.0,532.5,526.0,0.734,-0.175,4.827,0.0,1.007,0.322,0.002,0.946,0.814,1.518
2052008,1745,1.0,1.0,1.0,1.0,81.814,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,322.014,23.068,13.064,0.0,80.0,65.0,1.4,1591.313,1638.375,1928.335,663.006,65.006,52.198,70.443,61.467,62.032,1.356,2.134,0.246,70.458,56.368,25.193,21.095,28.321,30.808,119.1,73.074,117.87,45.307,59.162,44.975,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.0,0.012,70.0,150.625,65.5,71.938,34.313,45.469,72.0,70.0,1000.0,500.0,0.208,497.5,114.75,91.063,0.299,69.938,150.625,65.563,69.875,30.422,41.969,72.0,70.0,1000.0,500.0,0.206,495.5,114.375,83.625,0.182,69.75,150.625,64.875,74.75,55.875,44.594,72.0,70.0,1000.0,500.0,0.214,501.75,114.625,100.063,0.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.5,531.0,532.5,526.0,0.616,-0.313,4.097,0.0,1.001,0.322,0.002,1.024,0.809,1.486
2052008,1746,1.0,1.0,1.0,1.0,81.812,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,320.843,23.12,13.078,0.0,80.0,65.0,1.4,1588.438,1678.124,1941.304,671.707,65.006,52.305,70.552,61.577,62.141,1.406,2.092,0.26,70.434,56.343,25.248,21.153,28.341,30.808,117.329,73.606,115.876,45.307,59.162,44.975,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,92.875,72.063,71.0,0.012,70.0,150.625,65.375,71.813,34.344,43.969,72.0,70.0,1000.0,500.0,0.217,508.0,115.063,90.938,0.279,69.938,150.625,65.563,70.25,30.453,41.094,72.0,70.0,1000.0,500.0,0.212,502.0,114.25,83.813,0.2,69.813,150.625,64.875,74.75,55.938,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,114.938,100.188,0.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,531.5,532.5,303.25,531.0,532.5,526.0,0.768,-0.313,4.853,0.0,1.02,0.321,0.002,0.973,0.88,1.518
2052008,1747,1.0,1.0,1.0,1.0,81.803,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,323.185,23.026,13.122,0.0,80.0,65.0,1.4,1596.063,1678.124,1937.598,683.316,65.006,52.198,70.443,61.577,62.249,1.406,2.149,0.242,70.432,56.323,25.193,21.124,28.354,30.808,116.666,74.139,115.433,45.307,59.162,45.048,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,100.813,72.063,71.0,0.012,70.0,150.625,65.563,71.813,34.344,45.344,72.0,70.0,1000.0,500.0,0.205,499.0,115.313,90.938,0.279,70.0,150.625,65.563,70.25,27.609,40.656,72.0,70.0,1000.0,500.0,0.213,507.5,114.5,84.125,0.2,69.75,150.625,64.875,74.875,54.063,45.063,72.0,70.0,1000.0,500.0,0.208,500.75,114.938,100.438,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,531.5,532.0,303.25,531.0,532.5,526.0,0.668,-0.245,4.102,0.0,1.023,0.323,0.002,0.983,0.878,1.503
2052008,1748,1.0,1.0,1.0,1.0,81.863,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.047,13.064,0.0,80.0,65.0,1.4,1616.75,1642.629,1924.631,674.609,65.113,52.09,70.443,61.577,62.249,1.379,2.095,0.231,70.459,56.405,25.248,21.124,28.354,30.808,115.338,74.245,114.03,45.235,59.267,45.048,-10.867,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,71.0,0.012,70.0,150.625,65.5,71.813,34.344,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,115.375,91.0,0.303,69.938,150.625,65.625,70.25,30.484,41.813,72.0,70.0,1000.0,500.0,0.206,496.0,114.563,84.438,0.195,69.75,150.625,64.875,74.875,56.063,45.719,72.0,70.0,1000.0,500.0,0.204,496.0,114.625,100.438,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,531.5,532.5,303.25,531.5,532.5,526.0,0.734,-0.174,4.357,0.0,1.012,0.321,0.002,1.068,0.849,1.499
2052008,1749,1.0,1.0,1.0,1.0,81.831,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,320.843,23.089,13.064,0.0,80.0,65.0,1.4,1603.938,1661.076,1932.04,686.219,65.006,52.198,70.552,61.577,62.141,1.444,2.12,0.26,70.421,56.349,25.193,21.153,28.354,30.593,115.117,73.819,113.365,45.235,59.162,44.975,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.375,72.063,71.0,0.012,69.875,150.625,65.563,71.938,38.156,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,115.188,91.063,0.293,69.938,150.625,65.563,70.25,30.5,41.063,72.0,70.0,1000.0,500.0,0.211,501.5,114.813,84.5,0.196,69.75,150.625,64.875,74.75,54.188,44.438,72.0,70.0,1000.0,500.0,0.212,504.75,114.5,100.188,0.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,531.5,532.5,303.25,531.0,532.5,526.0,0.98,-0.244,5.848,0.0,1.027,0.321,0.002,1.022,0.859,1.486
2052008,1750,1.0,1.0,1.0,1.0,81.781,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,322.014,23.026,13.078,0.0,80.0,65.0,1.4,1595.625,1675.281,1935.745,681.864,65.006,52.09,70.443,61.357,62.141,1.402,2.134,0.268,70.578,56.364,25.22,21.153,28.341,30.593,118.878,73.181,117.427,45.38,59.162,45.048,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.625,72.063,71.0,0.012,69.875,150.625,65.5,71.938,38.219,44.469,72.0,70.0,1000.0,500.0,0.208,503.5,114.75,91.0,0.289,70.0,150.625,65.563,70.313,27.641,40.375,72.0,70.0,1000.0,500.0,0.214,507.25,114.813,84.5,0.196,69.75,150.625,64.875,74.75,56.219,44.969,72.0,70.0,1000.0,500.0,0.209,501.0,114.5,100.0,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,303.5,531.5,532.5,526.0,0.731,-0.315,4.824,0.0,1.034,0.322,0.002,0.992,0.859,1.528
2052008,1751,1.0,1.0,1.0,1.0,81.82,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.015,13.049,0.0,80.0,65.0,1.4,1591.438,1631.289,1928.335,664.456,64.899,52.09,70.443,61.248,62.141,1.452,2.102,0.26,70.5,56.394,25.359,21.124,28.341,30.7,116.149,72.861,114.842,45.307,59.267,45.048,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.969,72.0,70.0,1000.0,500.0,0.024,96.0,72.188,71.0,0.012,69.875,150.625,65.5,71.813,38.25,44.594,72.0,70.0,1000.0,500.0,0.21,500.25,114.75,91.0,0.302,70.0,150.625,65.438,70.25,30.516,41.875,72.0,70.0,1000.0,500.0,0.206,494.75,114.5,84.5,0.179,69.813,150.625,64.75,74.75,56.281,45.438,72.0,70.0,1000.0,500.0,0.206,498.0,114.563,100.188,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,532.5,303.25,531.5,532.0,526.0,0.695,-0.242,4.347,0.0,1.019,0.32,0.002,1.037,0.776,1.482
2052008,1752,1.0,1.0,1.0,1.0,81.805,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,23.005,13.093,0.0,80.0,65.0,1.4,1591.438,1659.656,1926.483,664.456,65.006,52.198,70.66,61.467,62.032,1.452,2.095,0.246,70.444,56.355,25.304,21.124,28.354,30.593,116.076,73.181,114.842,45.38,59.162,45.121,-10.867,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,100.125,72.188,71.0,0.012,69.875,150.625,65.5,71.938,38.281,44.906,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,91.0,0.306,70.0,150.625,65.438,69.875,27.656,40.781,72.0,70.0,1000.0,500.0,0.213,503.5,114.25,84.125,0.179,69.75,150.625,64.875,74.75,56.375,45.594,72.0,70.0,1000.0,500.0,0.207,494.5,114.938,100.063,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.25,531.0,532.0,526.0,0.662,-0.246,4.102,0.0,1.009,0.322,0.002,1.078,0.78,1.559
