DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1753,1.0,1.0,1.0,1.0,81.789,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,23.068,13.02,0.0,80.0,65.0,1.4,1592.813,1653.978,1922.778,674.609,65.006,52.198,70.66,61.467,62.141,1.429,2.106,0.253,70.422,56.337,25.332,21.124,28.38,30.7,116.371,73.713,114.251,45.307,59.057,45.048,-10.867,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,71.0,0.012,69.75,150.625,65.625,71.938,38.344,45.375,72.0,70.0,1000.0,500.0,0.206,496.75,115.625,91.063,0.286,69.938,150.625,65.563,69.875,30.531,41.875,72.0,70.0,1000.0,500.0,0.205,496.25,114.188,83.625,0.179,69.813,150.625,64.875,74.75,54.469,45.188,72.0,70.0,1000.0,500.0,0.209,497.75,114.938,100.25,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,531.5,532.5,303.5,531.0,532.5,526.0,1.146,-0.245,7.067,0.0,1.002,0.322,0.002,1.015,0.791,1.537
2052008,1754,1.0,1.0,1.0,1.0,81.779,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,327.869,23.036,13.107,0.0,80.0,65.0,1.4,1587.938,1662.496,1957.984,684.767,64.899,52.198,70.66,61.467,62.141,1.44,2.099,0.249,70.462,56.371,25.359,21.153,28.38,30.7,119.468,73.5,118.091,45.38,59.057,45.048,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.625,72.063,71.0,0.012,69.875,150.625,65.5,71.938,38.375,44.313,72.0,70.0,1000.0,500.0,0.213,504.0,115.625,91.375,0.298,70.0,150.625,65.563,69.813,27.672,41.469,72.0,70.0,1000.0,500.0,0.208,498.5,114.25,83.375,0.179,69.75,150.625,64.75,74.75,56.5,44.313,72.0,70.0,1000.0,500.0,0.214,506.25,114.625,100.25,0.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.25,531.0,532.0,526.0,0.69,-0.318,4.579,0.0,1.018,0.328,0.002,1.044,0.799,1.469
2052008,1755,1.0,1.0,1.0,1.0,81.717,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.057,13.035,0.0,80.0,65.0,1.4,1598.75,1651.14,1926.483,693.478,64.899,52.09,70.552,61.357,62.141,1.402,2.035,0.257,70.523,56.284,25.415,21.182,28.393,30.7,118.878,73.181,117.648,45.38,59.162,45.121,-10.867,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.938,72.063,71.0,0.012,69.875,150.625,65.5,71.938,38.438,45.563,72.0,70.0,1000.0,500.0,0.205,493.75,115.313,91.375,0.293,69.938,150.625,65.438,69.813,30.563,40.438,72.0,70.0,1000.0,500.0,0.215,507.75,114.25,83.313,0.179,69.75,150.625,64.875,74.75,56.594,44.656,72.0,70.0,1000.0,500.0,0.212,503.75,114.563,100.063,0.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.5,532.5,303.5,530.5,532.5,526.0,0.621,-0.245,4.095,0.0,1.026,0.322,0.002,1.014,0.801,1.482
2052008,1756,1.0,1.0,1.0,1.0,81.737,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,23.036,13.049,0.0,80.0,65.0,1.4,1608.375,1648.302,1911.667,642.716,65.006,52.198,70.552,61.577,62.141,1.394,2.113,0.26,70.379,56.332,25.387,21.153,28.38,30.7,117.256,73.606,115.876,45.307,59.162,45.121,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.625,72.188,71.0,0.012,69.875,150.625,65.5,71.813,38.469,44.688,72.0,70.0,1000.0,500.0,0.209,500.0,114.75,91.313,0.279,69.938,150.625,65.438,69.813,30.578,41.813,72.0,70.0,1000.0,500.0,0.206,496.75,114.375,83.375,0.196,69.75,150.625,64.875,74.75,56.656,45.719,72.0,70.0,1000.0,500.0,0.202,495.5,114.313,100.063,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,532.5,303.25,531.5,532.0,526.0,0.728,-0.175,4.592,0.0,1.011,0.322,0.002,0.945,0.879,1.459
2052008,1757,1.0,1.0,1.0,1.0,81.674,0.0,50.0,50.0,50.0,1.0,1.0,995.313,323.185,23.068,13.093,0.0,80.0,65.0,1.4,1595.25,1661.076,1933.893,658.656,65.006,52.198,70.552,61.687,62.141,1.41,2.106,0.26,70.406,56.387,25.332,21.182,28.38,30.593,116.371,74.139,115.137,45.38,59.057,45.121,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.024,96.188,72.063,71.0,0.012,69.875,150.625,65.5,71.813,38.531,45.031,72.0,70.0,1000.0,500.0,0.207,498.5,114.75,91.063,0.302,69.688,150.625,65.438,69.938,30.625,41.094,72.0,70.0,1000.0,500.0,0.211,501.25,114.25,83.625,0.229,69.75,150.625,64.875,74.75,56.75,45.656,72.0,70.0,1000.0,500.0,0.206,494.0,114.5,100.0,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.0,303.25,531.0,532.0,526.0,0.674,-0.248,4.113,0.0,0.995,0.323,0.002,1.034,1.014,1.52
2052008,1758,1.0,1.0,1.0,1.0,81.719,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.047,13.107,0.0,80.0,65.0,1.4,1581.0,1727.96,1928.335,702.194,65.006,52.198,70.552,61.906,62.249,1.406,2.102,0.242,70.457,56.344,25.276,21.182,28.38,30.486,115.264,74.245,113.956,45.38,59.162,45.121,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.024,98.938,72.188,71.0,0.012,69.75,150.625,65.5,71.813,38.563,44.344,72.0,70.0,1000.0,500.0,0.214,503.5,114.938,91.0,0.293,69.938,150.625,65.563,70.25,39.125,40.656,72.0,70.0,1000.0,500.0,0.21,506.75,114.375,84.5,0.258,69.75,150.625,64.875,74.875,56.813,44.438,72.0,70.0,1000.0,500.0,0.211,504.75,114.625,100.438,0.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.0,532.0,303.25,531.5,532.0,526.0,0.735,-0.246,4.357,0.0,1.026,0.322,0.002,1.014,1.114,1.528
2052008,1759,1.0,1.0,1.0,1.0,81.736,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.078,13.006,0.0,80.0,65.0,1.4,1595.313,1673.86,1922.778,670.257,65.219,52.09,70.443,61.906,62.358,1.368,2.099,0.238,70.491,56.398,25.248,21.239,28.367,30.593,115.338,74.458,113.365,45.38,59.057,45.121,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.063,72.188,71.0,0.012,69.875,150.625,65.563,71.938,38.625,45.156,72.0,70.0,1000.0,500.0,0.207,498.0,114.938,91.0,0.289,69.938,150.625,65.563,70.625,30.703,42.094,72.0,70.0,1000.0,500.0,0.204,496.0,114.813,85.813,0.229,69.75,150.625,64.938,74.875,56.906,44.813,72.0,70.0,1000.0,500.0,0.21,502.25,114.625,100.563,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,303.5,530.5,532.0,526.0,1.114,-0.246,6.582,0.0,1.011,0.32,0.002,1.0,0.96,1.537
2052008,1800,0.0,1.0,0.0,1.0,81.852,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.068,13.049,0.0,80.0,65.0,1.4,1609.125,1679.545,1919.074,677.51,65.219,52.198,70.552,61.906,62.467,1.41,2.077,0.249,70.495,56.336,25.22,21.153,28.367,30.593,118.952,73.713,117.353,45.38,59.162,45.121,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.375,72.063,71.0,0.012,69.875,150.625,65.563,71.813,0.0,45.125,72.0,70.0,1000.0,500.0,0.213,495.5,114.75,91.063,0.286,69.938,150.625,65.625,70.813,0.0,42.406,72.0,70.0,1000.0,500.0,0.206,489.5,115.0,86.5,0.213,69.75,150.625,64.938,75.063,0.0,45.5,72.0,70.0,1000.0,500.0,0.207,495.5,114.563,101.063,0.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.5,303.25,531.0,532.5,526.0,0.815,-0.245,5.326,0.0,1.022,0.321,0.002,0.979,0.878,1.526
2052008,1801,0.0,1.0,0.0,1.0,81.781,0.0,50.0,50.0,50.0,0.0,0.0,124.121,76.112,0.01,13.006,0.0,80.0,65.0,1.4,1409.438,256.197,347.127,54.03,65.006,52.305,70.66,61.687,62.467,0.183,0.141,-0.029,78.779,61.474,25.304,21.239,28.38,30.7,118.952,73.713,117.353,45.307,59.162,45.121,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,15.539,72.0,70.0,1000.0,500.0,0.004,35.75,72.063,71.0,0.012,69.875,150.625,65.563,72.25,0.0,13.586,72.0,70.0,1000.0,500.0,0.039,189.25,114.188,91.0,0.022,69.688,150.625,65.625,70.813,0.0,10.133,72.0,70.0,1000.0,500.0,0.042,201.5,114.813,86.375,0.026,69.813,150.625,64.875,75.438,0.0,13.336,72.0,70.0,1000.0,500.0,0.037,193.375,114.125,100.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.175,0.0,0.0,0.124,0.076,0.002,0.074,0.107,0.053
2052008,1802,0.0,1.0,0.0,1.0,81.774,0.0,50.0,50.0,50.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,337.5,28.435,75.799,26.841,65.006,52.626,70.768,61.467,62.576,0.0,-0.03,-0.037,88.926,70.189,25.471,21.527,28.38,31.129,118.657,74.245,117.205,45.089,59.162,44.975,-10.867,110.0,110.0,71.75,150.625,65.813,66.313,0.0,16.594,72.0,70.0,1000.0,500.0,0.0,17.234,72.063,71.0,0.012,69.75,150.625,65.875,72.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.001,0.0,113.438,90.5,0.022,69.438,150.625,65.688,70.938,0.0,27.078,72.0,70.0,1000.0,500.0,0.0,17.219,113.875,85.938,0.026,69.75,150.625,65.0,75.438,0.0,28.984,72.0,70.0,1000.0,500.0,0.0,21.656,113.25,99.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,0.0,0.149,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.073,0.105,0.053
2052008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.078,28.435,3.107,18.253,65.006,53.054,70.877,61.467,62.902,0.0,-0.033,-0.033,20.382,20.0,25.415,21.527,28.354,31.879,118.362,77.225,116.984,44.144,58.953,44.1,-10.852,110.0,110.0,71.875,150.625,66.0,66.625,0.0,15.688,72.0,70.0,1000.0,500.0,0.0,15.594,72.063,71.0,0.012,69.688,150.625,65.875,72.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,112.688,90.313,0.022,69.125,150.625,65.938,71.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,113.25,85.75,0.026,69.5,150.625,65.0,75.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,112.313,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.039,0.0,0.0,0.035,0.035,0.002,0.071,0.103,0.051
2052008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.948,0.0,80.0,65.0,1.4,15.82,28.435,4.643,2.508,65.113,53.482,70.985,61.467,63.12,0.0,-0.033,-0.033,20.001,20.0,25.359,21.44,28.367,32.63,118.141,77.757,116.762,43.636,58.953,43.517,-10.852,110.0,110.0,71.938,150.625,66.188,66.813,0.0,14.516,72.0,70.0,1000.0,500.0,0.0,15.867,72.063,71.0,0.012,69.375,150.625,65.938,72.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,112.125,90.063,0.022,69.063,150.625,66.188,71.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,112.625,85.438,0.026,69.313,150.625,65.25,75.063,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,98.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.101,0.0,0.0,0.035,0.034,0.002,0.07,0.102,0.049
2052008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.922,28.435,3.107,8.234,65.113,54.553,71.093,61.687,63.446,0.0,-0.033,-0.033,20.0,20.0,25.276,21.268,28.354,33.38,117.993,78.396,116.54,43.418,59.057,43.298,-10.852,110.0,110.0,71.875,150.625,66.188,67.125,0.0,13.359,72.0,70.0,1000.0,500.0,0.0,15.898,72.063,71.0,0.012,69.313,150.625,66.188,72.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,111.563,89.688,0.022,68.813,150.625,66.313,71.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,112.0,85.188,0.026,69.25,150.625,65.563,74.938,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,110.625,98.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.1,0.0,0.0,0.035,0.034,0.002,0.07,0.101,0.047
2052008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,16.063,28.435,3.107,1.076,65.219,55.195,71.093,61.906,63.664,0.0,-0.033,-0.037,20.0,20.0,25.193,21.239,28.354,34.13,117.772,78.822,116.319,43.345,59.162,43.152,-10.852,110.0,110.0,71.938,150.625,66.375,67.313,0.0,12.211,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,71.0,0.012,69.125,150.625,66.25,72.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,111.063,89.625,0.022,68.75,150.625,66.313,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,111.188,85.188,0.026,69.063,150.625,65.625,74.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,109.75,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.158,0.0,0.0,0.035,0.034,0.002,0.068,0.098,0.045
2052008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.047,28.435,3.107,8.234,65.113,55.731,71.202,61.906,63.773,0.0,-0.03,-0.033,20.0,20.0,25.137,21.297,28.341,34.773,117.551,79.46,116.171,43.199,59.267,43.006,-10.852,110.0,110.0,71.938,150.625,66.5,67.75,0.0,10.953,72.0,70.0,1000.0,500.0,0.0,16.766,72.063,71.25,0.012,69.063,150.625,66.5,72.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,110.313,89.313,0.022,68.563,150.625,66.688,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,110.563,85.0,0.026,68.938,150.625,65.938,74.438,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,109.063,97.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.001,0.0,-0.157,0.0,0.0,0.035,0.035,0.001,0.067,0.096,0.044
2052008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.703,28.435,3.107,-0.356,65.326,56.159,71.31,62.126,64.099,0.0,-0.03,-0.037,20.0,20.0,25.054,21.21,28.354,35.523,117.403,79.886,116.024,43.054,59.057,42.933,-10.852,110.0,110.0,71.875,150.625,66.688,67.938,0.0,9.773,72.0,70.0,1000.0,500.0,0.0,16.594,72.063,71.0,0.012,69.063,150.625,66.625,72.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,109.625,89.25,0.022,68.438,150.625,66.875,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,109.625,84.813,0.026,68.813,150.625,66.188,74.25,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,108.188,97.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.098,0.0,0.0,0.034,0.035,0.002,0.065,0.093,0.041
2052008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.063,28.435,3.107,2.508,65.433,56.587,71.635,62.236,64.208,0.0,-0.033,-0.033,20.0,20.0,24.998,21.182,28.354,36.274,117.256,80.312,115.95,42.836,59.162,42.642,-10.852,110.0,110.0,71.938,150.625,66.75,68.125,0.0,8.703,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,71.0,0.012,68.938,150.625,66.875,72.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,108.938,88.938,0.022,68.313,150.625,67.188,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,84.813,0.026,68.813,150.625,66.438,74.063,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,107.563,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.155,0.0,0.0,0.035,0.035,0.002,0.064,0.09,0.04
2052008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.0,28.435,3.107,2.508,65.539,57.015,71.635,62.346,64.426,0.0,-0.03,-0.033,20.0,20.0,24.942,21.153,28.334,36.917,117.108,80.631,115.802,42.691,59.057,42.496,-10.852,110.0,110.0,72.188,150.625,67.0,68.375,0.0,7.547,72.0,70.0,1000.0,500.0,0.0,16.188,72.063,71.0,0.012,68.75,150.625,67.125,72.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,108.063,88.688,0.022,68.313,150.625,67.188,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,107.875,84.688,0.026,68.688,150.625,66.563,73.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,106.75,97.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.155,0.0,0.0,0.035,0.035,0.002,0.062,0.087,0.038
2052008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.047,28.435,3.107,-0.356,65.539,57.337,71.744,62.455,64.643,0.0,-0.03,-0.037,20.0,20.0,24.887,21.124,28.354,37.453,116.887,81.163,115.581,42.545,59.057,42.35,-10.867,110.0,110.0,71.938,150.625,67.063,68.625,0.0,6.379,72.0,70.0,1000.0,500.0,0.0,16.141,72.063,71.0,0.012,68.688,150.625,67.25,72.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,107.5,88.625,0.022,68.313,150.625,67.313,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,107.125,84.625,0.026,68.688,150.625,66.688,73.438,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,96.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.154,0.0,0.0,0.035,0.034,0.002,0.06,0.085,0.037
2052008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.109,28.435,3.107,-1.787,65.646,57.551,71.852,62.455,64.752,0.0,-0.033,-0.033,20.0,20.0,24.831,21.095,28.341,37.988,116.813,81.482,115.507,42.473,58.953,42.277,-10.852,110.0,110.0,71.875,150.625,67.188,68.625,0.0,5.227,72.0,70.0,1000.0,500.0,0.0,16.188,72.063,71.0,0.012,68.688,150.625,67.438,72.125,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,106.75,88.438,0.022,68.25,150.625,67.5,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,106.438,84.5,0.026,68.563,150.625,67.0,73.25,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,96.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.155,0.0,0.0,0.035,0.035,0.002,0.058,0.083,0.034
2052008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,16.109,28.435,3.107,1.076,65.646,57.872,71.96,62.455,64.752,0.0,-0.033,-0.033,20.0,20.0,24.803,21.038,28.341,38.417,116.518,81.802,115.285,42.255,59.057,42.058,-10.852,110.0,110.0,71.938,150.625,67.188,68.938,0.0,4.082,72.0,70.0,1000.0,500.0,0.0,16.172,72.063,71.25,0.012,68.688,150.625,67.625,72.125,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,106.063,88.125,0.022,68.125,150.625,67.5,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,105.75,84.188,0.026,68.438,150.625,67.188,73.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.153,0.0,0.0,0.035,0.035,0.001,0.057,0.081,0.033
2052008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,16.109,28.435,3.107,2.508,65.752,57.979,71.96,62.565,64.97,0.0,-0.033,-0.033,20.0,20.0,24.748,21.038,28.321,38.953,116.444,82.121,115.211,42.182,59.057,41.985,-10.852,110.0,110.0,71.938,150.625,67.313,69.063,0.0,2.893,72.0,70.0,1000.0,500.0,0.0,16.328,72.063,71.0,0.012,68.563,150.625,67.688,71.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,105.5,88.0,0.022,68.125,150.625,67.75,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,84.188,0.026,68.438,150.625,67.313,72.875,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,103.875,96.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.151,0.0,0.0,0.035,0.035,0.002,0.056,0.079,0.031
2052008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,16.344,28.435,3.107,2.508,65.752,58.3,71.96,62.675,64.97,0.0,-0.033,-0.033,20.0,20.0,24.692,20.98,28.341,39.275,116.371,82.44,115.064,42.109,58.953,41.912,-10.852,110.0,110.0,71.938,150.625,67.438,69.125,0.0,1.704,72.0,70.0,1000.0,500.0,0.0,16.406,72.063,71.0,0.012,68.563,150.625,67.938,71.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,104.813,87.875,0.022,67.938,150.625,67.938,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,104.563,84.125,0.026,68.438,150.625,67.563,72.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.152,0.0,0.0,0.035,0.035,0.002,0.054,0.077,0.029
2052008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.188,28.435,3.107,6.802,65.966,58.621,72.177,62.785,65.187,0.0,-0.033,-0.033,20.0,20.0,24.664,20.951,28.334,39.81,116.149,82.653,114.99,41.964,58.848,41.84,-10.867,110.0,110.0,71.938,150.625,67.563,69.25,0.0,0.577,72.0,70.0,1000.0,500.0,0.0,16.188,72.063,71.0,0.012,68.438,150.625,68.063,71.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,104.063,87.688,0.022,67.938,150.625,67.875,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,103.875,84.0,0.026,68.375,150.625,67.563,72.563,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.096,0.0,0.0,0.035,0.035,0.002,0.052,0.075,0.028
2052008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.156,28.435,3.107,2.508,65.966,58.836,72.177,62.895,65.296,0.0,-0.033,-0.033,20.0,20.0,24.581,20.923,28.354,40.239,116.076,82.866,114.842,42.691,59.057,42.35,-10.852,110.0,110.0,71.938,150.625,67.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,71.0,0.012,68.563,150.625,68.25,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,103.563,87.5,0.022,68.125,150.625,68.063,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,103.313,84.0,0.026,68.375,150.625,67.813,72.375,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,95.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.271,0.0,0.0,0.035,0.035,0.002,0.051,0.073,0.026
2052008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.25,28.435,3.107,5.371,66.072,58.943,72.285,62.895,65.296,0.0,-0.03,-0.033,20.0,20.0,24.525,20.894,28.367,40.668,115.928,83.292,114.694,43.272,58.953,43.006,-10.852,110.0,110.0,72.188,150.625,67.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,72.063,71.0,0.012,68.438,150.625,68.438,71.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,103.0,87.313,0.022,67.938,150.625,68.125,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,102.75,83.813,0.026,68.188,150.625,67.875,72.25,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,101.438,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.221,0.0,0.0,0.035,0.035,0.002,0.05,0.071,0.025
2052008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.156,28.435,3.107,12.528,65.966,59.157,72.285,63.004,65.296,0.0,-0.033,-0.033,20.0,20.0,24.525,20.894,28.367,40.989,115.781,83.504,114.621,43.345,58.953,43.152,-10.852,110.0,110.0,71.938,150.625,67.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,72.063,71.0,0.012,68.438,150.625,68.5,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,102.5,87.25,0.022,67.938,150.625,68.438,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,83.813,0.026,68.188,150.625,67.938,72.063,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.161,0.0,0.0,0.035,0.035,0.002,0.049,0.069,0.024
2052008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.156,28.435,3.107,8.234,66.072,59.264,72.177,63.114,65.405,0.0,-0.03,-0.033,20.0,20.0,24.442,20.894,28.354,41.418,115.633,83.717,114.473,43.418,58.953,43.152,-10.852,110.0,110.0,71.938,150.625,67.875,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.188,71.0,0.012,68.438,150.625,68.625,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,101.813,87.25,0.022,67.875,150.625,68.438,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,101.813,83.625,0.026,68.188,150.625,68.188,71.875,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.002,0.047,0.069,0.022
2052008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.0,28.435,3.107,3.939,66.286,59.371,72.177,63.004,65.514,0.0,-0.03,-0.033,20.0,20.0,24.386,20.894,28.38,41.954,115.486,83.93,114.325,43.345,58.848,43.225,-10.852,110.0,110.0,71.938,150.625,67.875,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,72.063,71.0,0.012,68.313,150.625,68.875,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,101.25,86.813,0.022,67.875,150.625,68.438,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,83.5,0.026,68.188,150.625,68.25,71.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,94.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.002,0.046,0.067,0.021
2052008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.203,28.435,3.107,1.076,66.179,59.585,72.285,63.004,65.514,0.0,-0.033,-0.033,20.0,20.0,24.386,20.865,28.367,42.275,115.412,84.143,114.178,43.418,58.953,43.152,-10.867,110.0,110.0,72.188,150.625,68.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,71.0,0.012,68.313,150.625,68.938,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,100.75,86.688,0.022,67.688,150.625,68.688,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,100.625,83.5,0.026,68.063,150.625,68.375,71.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.002,0.045,0.065,0.02
2052008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,16.078,28.435,3.107,11.096,66.179,59.799,72.285,63.114,65.514,0.0,-0.03,-0.033,20.0,20.0,24.303,20.836,28.354,42.704,115.264,84.249,114.104,43.563,58.743,43.298,-10.852,110.0,110.0,72.188,150.625,68.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,71.0,0.012,68.313,150.625,69.063,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.003,0.0,100.25,86.5,0.022,67.875,150.625,68.75,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,83.375,0.026,68.063,150.625,68.5,71.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,98.563,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.228,0.0,0.0,0.035,0.035,0.002,0.044,0.064,0.019
2052008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.047,28.435,3.107,5.371,66.286,59.799,72.285,63.114,65.622,0.0,-0.033,-0.033,20.0,20.0,24.275,20.865,28.308,43.026,115.191,84.462,113.956,43.636,58.848,43.444,-10.867,110.0,110.0,72.188,150.625,68.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.063,71.0,0.012,68.125,150.625,69.125,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,99.688,86.25,0.022,67.688,150.625,68.75,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,99.813,83.313,0.026,68.0,150.625,68.563,71.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,98.063,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.034,0.002,0.043,0.062,0.017
2052008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,16.453,28.435,3.107,6.802,66.392,60.013,72.394,63.334,65.731,0.0,-0.033,-0.033,20.0,20.0,24.22,20.923,28.334,43.454,115.043,84.569,113.882,43.708,58.953,43.517,-10.852,110.0,110.0,71.875,150.625,68.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,72.063,71.0,0.012,68.125,150.625,69.25,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,99.25,86.188,0.022,67.688,150.625,68.875,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,99.313,83.188,0.026,68.0,150.625,68.813,71.438,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,97.563,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.163,0.0,0.0,0.035,0.034,0.002,0.042,0.061,0.016
2052008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.125,28.435,3.107,1.076,66.499,60.12,72.394,63.224,65.84,0.0,-0.03,-0.033,20.0,20.0,24.192,20.836,28.321,43.883,114.896,84.782,113.734,43.781,58.953,43.517,-10.852,110.0,110.0,72.188,150.625,68.313,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,71.0,0.012,68.063,150.625,69.438,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,98.813,86.0,0.022,67.688,150.625,69.0,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,98.75,83.0,0.026,67.875,150.625,68.813,71.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.227,0.0,0.0,0.035,0.035,0.002,0.041,0.059,0.016
2052008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.125,28.435,3.107,6.802,66.499,60.335,72.502,63.334,65.84,0.0,-0.03,-0.033,20.0,20.0,24.164,20.75,28.334,44.205,114.748,84.995,113.661,43.781,58.953,43.59,-10.852,110.0,110.0,71.938,150.625,68.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.188,71.0,0.012,68.125,150.625,69.563,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,98.375,85.938,0.022,67.688,150.625,69.125,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,98.438,83.0,0.026,67.875,150.625,68.875,71.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,96.688,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,0.0,524.0,0.001,-0.072,-0.148,0.149,0.0,-0.165,0.0,0.0,0.035,0.035,0.002,0.04,0.058,0.015
2052008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.961,28.435,3.107,3.939,66.499,60.335,72.394,63.334,65.84,0.0,-0.033,-0.033,20.0,20.0,24.081,20.836,28.321,44.419,114.674,85.101,113.513,43.781,58.848,43.59,-10.852,110.0,110.0,71.938,150.625,68.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.063,71.0,0.012,68.063,150.625,69.563,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,97.75,85.688,0.022,67.688,150.625,69.125,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,98.0,83.0,0.026,67.875,150.625,68.938,71.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.147,-0.223,0.0,541.0,0.001,0.001,-0.148,0.149,0.0,-0.166,0.0,0.0,0.035,0.035,0.002,0.039,0.057,0.014
2052008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.961,28.435,3.107,5.371,66.499,60.442,72.394,63.443,65.84,0.0,-0.033,-0.033,20.0,20.0,24.081,20.865,28.334,44.74,114.601,85.207,113.439,43.854,58.638,43.662,-10.852,110.0,110.0,71.938,150.625,68.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.188,71.0,0.012,68.063,150.625,69.688,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,97.438,85.625,0.022,67.625,150.625,69.125,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,97.625,82.813,0.026,67.813,150.625,69.063,71.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.038,0.056,0.013
2052008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.141,28.435,3.107,6.802,66.606,60.549,72.394,63.443,65.949,0.0,-0.03,-0.033,20.0,20.0,24.025,20.923,28.341,45.169,114.453,85.42,113.291,43.854,58.743,43.662,-10.852,110.0,110.0,71.938,150.625,68.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.063,71.0,0.012,68.063,150.625,69.688,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,85.375,0.022,67.625,150.625,69.313,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,97.313,82.688,0.026,67.875,150.625,69.063,71.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,95.25,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,539.0,543.0,547.0,297.5,542.0,540.5,539.0,0.0,-0.168,0.0,0.0,0.035,0.034,0.002,0.037,0.055,0.012
2052008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,16.016,28.435,3.107,3.939,66.606,60.656,72.502,63.553,65.949,0.0,-0.03,-0.033,20.0,20.0,23.969,20.923,28.334,45.384,114.306,85.527,113.218,43.926,58.848,43.662,-10.867,110.0,110.0,72.188,150.625,68.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.906,72.063,71.0,0.012,67.938,150.625,69.875,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,96.563,85.313,0.022,67.625,150.625,69.313,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,96.875,82.563,0.026,67.813,150.625,69.125,70.875,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,550.0,553.0,548.0,304.75,550.5,550.5,548.5,0.001,-0.232,0.0,0.0,0.035,0.035,0.002,0.036,0.054,0.012
2052008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.078,28.435,3.107,8.234,66.819,60.763,72.394,63.663,66.058,0.0,-0.03,-0.033,20.0,20.0,23.942,20.98,28.334,45.812,114.158,85.527,113.07,43.926,58.848,43.735,-10.852,110.0,110.0,72.188,150.625,68.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,72.063,71.0,0.012,67.938,150.625,70.063,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,85.063,0.022,67.625,150.625,69.313,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,82.563,0.026,67.813,150.625,69.125,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,94.438,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,552.0,554.5,547.0,306.25,552.5,552.0,550.5,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.035,0.052,0.01
2052008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.141,28.435,3.107,2.508,66.712,60.87,72.502,63.553,66.058,0.0,-0.03,-0.033,20.0,20.0,23.914,20.98,28.334,45.919,114.084,85.74,112.996,43.854,58.848,43.662,-10.867,110.0,110.0,71.938,150.625,68.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,72.063,71.0,0.012,67.938,150.625,70.125,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,95.688,85.0,0.022,67.625,150.625,69.5,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,96.063,82.563,0.026,67.813,150.625,69.375,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,94.063,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,552.0,554.0,546.0,305.75,550.5,552.0,550.0,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.034,0.051,0.01
2052008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.0,28.435,3.107,1.076,66.819,60.977,72.502,63.663,66.058,0.0,-0.03,-0.033,20.0,20.0,23.914,21.009,28.334,46.348,113.937,85.846,112.848,43.926,58.848,43.735,-10.852,110.0,110.0,72.188,150.625,68.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.063,71.0,0.012,67.938,150.625,70.125,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,95.313,84.938,0.022,67.625,150.625,69.625,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,95.688,82.313,0.026,67.813,150.625,69.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,93.688,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,551.0,553.0,545.0,305.25,550.0,550.5,549.5,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.033,0.051,0.009
2052008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.875,28.435,3.107,-0.356,66.819,61.084,72.502,63.663,66.275,0.0,-0.03,-0.033,20.0,20.0,23.858,21.038,28.321,46.67,113.789,85.952,112.775,43.926,58.743,43.808,-10.852,110.0,110.0,72.188,150.625,68.625,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,72.063,71.0,0.012,67.938,150.625,70.25,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,84.688,0.022,67.625,150.625,69.625,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,95.375,82.313,0.026,67.813,150.625,69.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,550.0,551.0,544.0,305.75,548.5,549.5,548.0,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.033,0.049,0.008
2052008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.047,28.435,3.107,2.508,66.819,61.084,72.502,63.663,66.166,0.0,-0.03,-0.033,20.0,20.0,23.83,21.009,28.334,46.777,113.715,86.059,112.627,43.926,58.638,43.808,-10.852,110.0,110.0,72.188,150.625,68.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.063,71.0,0.012,67.938,150.625,70.313,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,84.5,0.022,67.563,150.625,69.625,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,95.0,82.25,0.026,67.563,150.625,69.563,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,549.0,549.5,543.5,305.75,546.5,548.0,546.5,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.032,0.048,0.007
2052008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,15.727,28.435,3.107,5.371,66.925,61.298,72.502,63.773,66.166,0.0,-0.03,-0.033,20.0,20.0,23.803,21.038,28.334,46.991,113.642,86.165,112.553,43.999,58.848,43.808,-10.852,110.0,110.0,72.188,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.82,72.063,71.0,0.012,67.938,150.625,70.313,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,84.5,0.022,67.563,150.625,69.75,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,82.125,0.026,67.813,150.625,69.563,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,548.0,548.0,542.5,305.75,545.5,546.5,545.5,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.031,0.047,0.007
2052008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,15.727,28.435,3.107,-0.356,66.925,61.298,72.502,63.773,66.275,0.0,-0.03,-0.033,20.0,20.0,23.775,21.067,28.334,47.313,113.494,86.272,112.479,43.999,58.953,43.735,-10.867,110.0,110.0,71.938,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,72.063,71.0,0.012,67.875,150.625,70.438,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,84.313,0.022,67.563,150.625,69.75,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,94.25,82.125,0.026,68.0,150.625,69.75,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,547.5,546.5,541.5,305.75,544.0,545.5,544.0,0.001,-0.231,0.0,0.0,0.035,0.035,0.002,0.031,0.046,0.006
2052008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.328,28.435,3.107,3.939,66.925,61.405,72.502,63.773,66.275,0.0,-0.03,-0.033,20.0,20.0,23.747,21.067,28.334,47.634,113.347,86.272,112.332,43.926,58.848,43.808,-10.867,110.0,110.0,72.188,150.625,68.875,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,72.063,71.0,0.012,67.875,150.625,70.438,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,93.438,84.188,0.022,67.563,150.625,69.813,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,94.0,82.0,0.026,67.875,150.625,69.938,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,546.5,545.5,540.5,305.25,543.5,544.0,542.5,0.0,-0.103,0.0,0.0,0.033,0.035,0.002,0.03,0.045,0.006
2052008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.078,28.435,3.107,1.076,67.032,61.512,72.611,63.773,66.275,0.0,-0.03,-0.033,20.0,20.0,23.747,21.038,28.321,47.849,113.273,86.378,112.258,43.926,58.848,43.735,-10.852,110.0,110.0,72.188,150.625,69.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.188,71.0,0.012,67.875,150.625,70.625,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,93.25,84.125,0.022,67.563,150.625,69.813,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,81.813,0.026,67.875,150.625,70.063,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,545.5,544.5,540.0,304.75,542.5,543.5,541.5,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.029,0.045,0.006
2052008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,16.078,28.435,3.107,3.939,67.139,61.512,72.611,63.883,66.384,0.0,-0.03,-0.033,20.0,20.0,23.691,21.009,28.282,48.17,113.199,86.485,112.11,43.999,58.638,43.808,-10.852,110.0,110.0,72.188,150.625,69.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,71.0,0.012,67.875,150.625,70.625,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,83.938,0.022,67.563,150.625,69.813,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,93.313,81.75,0.026,68.0,150.625,70.063,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,545.0,543.5,539.5,304.25,541.5,542.5,540.5,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.029,0.044,0.004
2052008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.0,28.435,3.107,2.508,67.245,61.619,72.611,63.883,66.493,0.0,-0.03,-0.033,20.0,20.0,23.664,21.038,28.218,48.492,113.052,86.591,112.036,44.072,58.743,43.881,-10.852,110.0,110.0,72.188,150.625,69.125,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.188,71.0,0.012,67.875,150.625,70.75,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,92.375,83.813,0.022,67.563,150.625,69.813,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,93.063,81.75,0.026,68.0,150.625,70.188,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,544.0,543.0,538.5,303.75,541.0,541.5,539.5,0.0,-0.169,0.0,0.0,0.035,0.034,0.002,0.027,0.043,0.004
2052008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.93,28.435,3.107,1.076,67.139,61.726,72.611,63.992,66.384,0.0,-0.03,-0.033,20.0,20.0,23.636,21.009,28.257,48.706,112.978,86.485,112.036,44.144,58.743,43.881,-10.867,110.0,110.0,72.188,150.625,69.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.188,71.0,0.012,67.875,150.625,70.75,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,83.75,0.022,67.563,150.625,69.938,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,81.75,0.026,67.875,150.625,70.188,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,543.5,542.0,538.0,303.25,540.5,541.0,538.5,0.0,-0.236,0.0,0.0,0.035,0.035,0.002,0.027,0.042,0.004
2052008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.977,28.435,3.107,5.371,67.245,61.726,72.611,63.992,66.602,0.0,-0.03,-0.033,20.0,20.0,23.58,20.951,28.244,49.028,112.904,86.591,111.888,44.072,58.638,43.808,-10.867,110.0,110.0,72.188,150.625,69.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,72.063,71.0,0.012,67.938,150.625,70.813,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,83.625,0.022,67.313,150.625,69.938,71.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,81.563,0.026,67.813,150.625,70.188,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,541.5,537.5,303.0,539.0,540.5,537.5,0.0,-0.237,0.0,0.0,0.035,0.035,0.002,0.026,0.041,0.003
