DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,16.0,28.435,3.107,3.939,67.245,61.833,72.611,63.992,66.493,0.0,-0.03,-0.033,20.0,20.0,23.58,21.009,28.205,49.135,112.757,86.804,111.815,44.072,58.743,43.954,-10.852,110.0,110.0,72.188,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.063,71.0,0.012,67.75,150.625,70.813,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,83.5,0.022,67.313,150.625,70.125,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,92.188,81.563,0.026,67.813,150.625,70.188,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.0,540.5,536.5,302.75,538.5,539.5,537.0,0.001,-0.105,0.0,0.0,0.035,0.034,0.002,0.026,0.04,0.002
2052008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.172,28.435,3.107,3.939,67.245,61.941,72.611,64.102,66.493,0.0,-0.03,-0.033,20.0,20.0,23.552,20.98,28.192,49.456,112.683,86.804,111.667,43.999,58.743,43.881,-10.852,110.0,110.0,72.188,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,72.063,71.0,0.011,67.75,150.625,70.875,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,91.25,83.313,0.022,67.313,150.625,70.125,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,91.75,81.438,0.026,67.813,150.625,70.25,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.5,540.0,536.0,302.25,537.5,539.0,536.0,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.025,0.039,0.002
2052008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.094,28.435,3.107,-0.356,67.352,61.941,72.611,63.992,66.493,0.0,-0.03,-0.033,20.0,20.0,23.524,21.009,28.127,49.671,112.462,86.91,111.445,43.999,58.533,43.881,-10.867,110.0,110.0,72.188,150.625,69.125,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,72.063,71.0,0.012,67.938,150.625,71.0,70.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,90.938,83.125,0.022,67.563,150.625,70.25,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,91.75,81.438,0.026,67.563,150.625,70.188,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.313,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,539.5,535.5,302.0,537.0,538.5,535.5,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.025,0.039,0.002
2052008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,15.938,28.435,3.107,8.234,67.352,62.048,72.719,64.102,66.602,0.0,-0.03,-0.033,20.0,20.0,23.469,21.009,28.062,49.992,112.314,86.804,111.372,43.999,58.638,43.881,-10.852,110.0,110.0,72.188,150.625,69.125,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.938,71.0,0.012,68.063,150.625,71.25,70.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,90.625,83.125,0.022,67.563,150.625,70.125,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,81.25,0.026,67.563,150.625,70.188,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.5,538.5,535.0,301.75,536.0,538.0,534.5,0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.024,0.038,0.001
2052008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.047,28.435,3.107,1.076,67.459,62.155,72.611,64.102,66.602,0.0,-0.03,-0.033,20.0,20.0,23.413,20.98,28.043,50.206,112.24,86.91,111.298,44.072,58.638,43.881,-10.852,110.0,110.0,72.25,150.625,69.125,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,71.0,0.012,67.938,150.625,71.375,70.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,83.0,0.022,67.313,150.625,70.25,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,81.25,0.026,67.563,150.625,70.188,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,538.5,534.5,301.5,536.0,537.5,534.0,0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.024,0.038,0.001
2052008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,16.219,28.435,3.107,1.076,67.459,62.155,72.611,64.102,66.602,0.0,-0.03,-0.033,20.0,20.0,23.385,21.009,28.004,50.421,112.167,87.017,111.076,44.072,58.848,43.881,-10.852,110.0,110.0,72.25,150.625,69.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,71.0,0.012,67.938,150.625,71.375,70.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,82.938,0.022,67.313,150.625,70.313,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,81.125,0.026,67.563,150.625,70.25,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,534.0,301.25,534.5,537.0,533.0,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.023,0.036,0.0
2052008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,16.156,28.435,3.107,-0.356,67.459,62.262,72.719,64.212,66.602,0.0,-0.03,-0.033,20.0,20.0,23.385,20.98,27.9,50.635,112.019,86.91,111.076,44.072,58.743,43.881,-10.852,110.0,110.0,72.25,150.625,69.438,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,71.0,0.012,67.938,150.625,71.375,70.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,82.688,0.022,67.313,150.625,70.25,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,81.0,0.026,67.5,150.625,70.25,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.5,533.5,301.25,534.5,536.5,532.5,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.023,0.036,-0.0
2052008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.406,28.435,3.107,1.076,67.459,62.262,72.611,64.212,66.602,0.0,-0.03,-0.033,20.0,20.0,23.33,21.038,27.913,50.85,112.093,87.017,111.076,44.144,58.638,43.954,-10.852,110.0,110.0,72.188,150.625,69.438,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,72.063,71.0,0.012,67.938,150.625,71.438,70.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,89.625,82.625,0.022,67.313,150.625,70.313,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,81.0,0.026,67.5,150.625,70.25,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.0,537.0,533.0,301.25,533.5,536.5,532.0,0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.022,0.035,0.0
2052008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.328,28.435,6.179,-0.356,67.565,62.369,72.611,64.212,66.819,0.0,-0.03,-0.033,20.0,20.0,23.302,21.067,27.861,51.278,111.798,87.017,110.855,44.144,58.743,43.881,-10.867,110.0,110.0,72.188,150.625,69.438,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.063,71.0,0.012,67.875,150.625,71.438,70.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,82.5,0.022,67.313,150.625,70.313,71.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,90.063,80.938,0.026,67.5,150.625,70.25,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.5,536.5,532.5,300.75,534.0,536.0,532.0,0.0,-0.235,0.0,0.0,0.035,0.035,0.002,0.022,0.035,-0.001
2052008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.063,28.435,3.107,3.939,67.565,62.476,72.719,64.212,66.71,0.0,-0.033,-0.033,20.0,20.0,23.274,21.095,27.848,51.385,111.724,87.123,110.781,44.144,58.743,43.954,-10.852,110.0,110.0,72.438,150.625,69.5,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,71.0,0.012,67.875,150.625,71.438,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,89.125,82.375,0.022,67.313,150.625,70.438,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,80.938,0.026,67.5,150.625,70.375,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.438,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,536.0,532.5,300.75,533.5,535.5,531.5,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.022,0.034,-0.001
2052008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.047,28.435,3.107,2.508,67.672,62.476,72.719,64.322,66.71,0.0,-0.03,-0.033,20.0,20.0,23.246,21.038,27.822,51.6,111.577,87.23,110.633,44.072,58.638,43.954,-10.852,110.0,110.0,72.438,150.625,69.438,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,71.0,0.012,67.875,150.625,71.438,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,88.813,82.375,0.022,67.313,150.625,70.438,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,80.875,0.026,67.5,150.625,70.375,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,536.0,532.0,300.5,532.5,535.5,531.0,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.021,0.033,-0.001
2052008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.0,28.435,3.107,3.939,67.672,62.476,72.611,64.322,66.71,0.0,-0.03,-0.033,20.0,20.0,23.219,21.038,27.783,51.814,111.65,87.23,110.633,44.217,58.743,44.027,-10.852,110.0,110.0,72.375,150.625,69.5,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,72.063,71.0,0.012,67.875,150.625,71.563,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,82.125,0.022,67.313,150.625,70.438,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,89.438,80.875,0.026,67.5,150.625,70.563,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,535.5,531.5,300.5,533.0,535.0,530.5,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.021,0.032,-0.001
2052008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.047,28.435,3.107,6.802,67.672,62.583,72.719,64.322,66.819,0.0,-0.03,-0.033,20.0,20.0,23.191,21.038,27.783,52.028,111.355,87.23,110.412,44.144,58.743,43.954,-10.852,110.0,110.0,72.375,150.625,69.5,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.063,71.0,0.012,67.875,150.625,71.625,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,88.438,82.0,0.022,67.313,150.625,70.563,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,80.625,0.026,67.375,150.625,70.563,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.5,535.0,531.5,300.25,531.5,534.5,530.0,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.021,0.032,-0.002
2052008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.234,28.435,3.107,-1.787,67.778,62.583,72.719,64.322,66.71,0.0,-0.03,-0.033,20.0,20.0,23.135,21.038,27.77,52.243,111.282,87.336,110.338,44.144,58.743,44.027,-10.852,110.0,110.0,72.375,150.625,69.5,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,72.063,71.0,0.012,67.75,150.625,71.625,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,88.125,82.0,0.022,67.313,150.625,70.563,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,80.563,0.026,67.375,150.625,70.563,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,535.0,531.0,300.25,531.0,534.5,530.0,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.02,0.032,-0.002
2052008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.094,28.435,3.107,3.939,67.778,62.69,72.719,64.432,66.819,0.0,-0.03,-0.033,20.0,20.0,23.107,21.153,27.751,52.457,111.282,87.336,110.338,44.217,58.743,43.954,-10.867,110.0,110.0,72.25,150.625,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.188,71.0,0.012,67.75,150.625,71.625,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,81.875,0.022,67.313,150.625,70.75,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,88.813,80.563,0.026,67.375,150.625,70.563,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,534.5,531.0,300.25,530.5,534.0,529.5,0.0,-0.236,0.0,0.0,0.035,0.035,0.002,0.019,0.031,-0.003
2052008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.891,28.435,3.107,3.939,67.778,62.69,72.719,64.432,66.819,0.0,-0.03,-0.033,20.0,20.0,23.08,21.268,27.738,52.672,111.06,87.336,110.116,44.217,58.638,43.954,-10.852,110.0,110.0,72.25,150.625,69.563,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,72.063,71.0,0.012,67.75,150.625,71.813,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,87.625,81.875,0.022,67.25,150.625,70.75,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,80.438,0.026,67.375,150.625,70.563,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,534.5,530.5,300.25,531.5,534.0,529.0,0.0,-0.239,0.0,0.0,0.035,0.035,0.002,0.018,0.03,-0.003
2052008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.031,28.435,3.107,3.939,67.885,62.797,72.719,64.432,66.819,0.0,-0.03,-0.033,20.0,20.0,23.08,21.297,27.712,52.779,111.06,87.336,110.116,44.29,58.533,44.027,-10.852,110.0,110.0,72.375,150.625,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,72.063,71.0,0.012,67.75,150.625,71.813,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,87.5,81.75,0.022,67.313,150.625,70.75,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,80.438,0.026,67.313,150.625,70.625,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,530.0,300.0,530.5,533.5,529.0,0.0,-0.241,0.0,0.0,0.034,0.035,0.002,0.018,0.03,-0.002
2052008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.016,28.435,3.107,2.508,67.885,62.797,72.719,64.432,66.928,0.0,-0.03,-0.033,20.0,20.0,23.024,21.21,27.699,53.1,110.987,87.336,110.042,44.144,58.638,44.027,-10.867,110.0,110.0,72.25,150.625,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.063,71.0,0.012,67.563,150.625,71.813,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,81.75,0.022,67.313,150.625,70.813,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,80.438,0.026,67.375,150.625,70.625,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,534.0,530.0,300.25,530.0,533.5,528.5,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.018,0.029,-0.003
2052008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.078,28.435,3.107,2.508,67.885,62.904,72.611,64.432,66.928,0.0,-0.03,-0.033,20.0,20.0,22.996,21.268,27.66,53.207,110.765,87.336,109.821,44.217,58.638,44.027,-10.852,110.0,110.0,72.375,150.625,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,71.0,0.012,67.563,150.625,71.875,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,81.5,0.022,67.25,150.625,70.813,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,87.813,80.313,0.026,67.375,150.625,70.625,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,530.0,300.0,530.0,533.0,528.5,0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.018,0.028,-0.004
2052008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.359,28.435,3.107,2.508,67.992,62.904,72.719,64.541,66.928,0.0,-0.03,-0.033,20.0,20.0,22.968,21.21,27.647,53.422,110.618,87.442,109.673,44.217,58.638,44.027,-10.852,110.0,110.0,72.438,150.625,69.688,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,72.188,71.0,0.012,67.563,150.625,71.875,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,86.938,81.438,0.022,67.25,150.625,70.813,71.188,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,80.313,0.026,67.313,150.625,70.688,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,529.5,300.0,528.5,532.5,528.5,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.018,0.028,-0.003
2052008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.0,28.435,3.107,2.508,67.992,63.011,72.719,64.541,66.928,0.0,-0.03,-0.033,20.0,20.0,22.941,21.21,27.608,53.636,110.544,87.442,109.599,44.29,58.533,44.1,-10.867,110.0,110.0,72.375,150.625,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,72.188,71.0,0.012,67.438,150.625,71.875,71.063,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,86.688,81.438,0.022,67.25,150.625,70.938,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,87.688,80.25,0.026,67.375,150.625,70.625,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,529.5,300.0,529.0,532.5,528.0,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.017,0.028,-0.003
2052008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.016,28.435,3.107,3.939,67.992,63.011,72.719,64.541,66.928,0.0,-0.03,-0.033,20.0,20.0,22.913,21.21,27.595,53.85,110.396,87.442,109.452,44.217,58.533,44.027,-10.852,110.0,110.0,72.375,150.625,69.813,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.188,71.0,0.012,67.438,150.625,71.875,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,81.313,0.022,67.313,150.625,70.938,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,87.375,80.0,0.026,67.375,150.625,70.688,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,529.5,299.75,529.5,532.5,528.0,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.017,0.028,-0.004
2052008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.016,28.435,3.107,1.076,67.992,63.118,72.719,64.541,66.928,0.0,-0.03,-0.033,20.0,20.0,22.885,21.182,27.544,53.958,110.323,87.442,109.378,44.29,58.533,44.027,-10.852,110.0,110.0,72.375,150.625,69.813,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,72.188,71.0,0.012,67.563,150.625,71.875,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,86.313,81.188,0.022,67.25,150.625,70.938,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,80.0,0.026,67.313,150.625,70.688,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,529.0,299.75,528.5,532.0,528.0,0.0,-0.241,0.0,0.0,0.035,0.035,0.002,0.016,0.027,-0.004
2052008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.938,28.435,3.107,3.939,68.098,63.118,72.719,64.651,66.928,0.0,-0.03,-0.033,20.0,20.0,22.857,21.182,27.544,54.172,110.249,87.442,109.304,44.29,58.638,44.1,-10.867,110.0,110.0,72.375,150.625,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.188,71.0,0.012,67.563,150.625,72.0,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,81.125,0.022,67.25,150.625,70.938,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,87.063,79.938,0.026,67.313,150.625,70.688,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.5,529.0,300.0,529.0,532.0,527.5,0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.016,0.027,-0.004
2052008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,15.992,28.435,3.107,1.076,68.098,63.225,72.719,64.651,66.928,0.0,-0.03,-0.033,20.0,20.0,22.857,21.182,27.531,54.279,110.101,87.336,109.156,44.29,58.638,44.1,-10.852,110.0,110.0,72.25,150.625,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.188,71.0,0.012,67.563,150.625,71.875,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,86.0,81.125,0.022,67.25,150.625,71.063,71.625,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,79.938,0.026,67.313,150.625,70.813,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,528.5,299.75,528.0,532.0,527.5,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.016,0.027,-0.004
2052008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.0,28.435,3.107,3.939,68.098,63.225,72.719,64.651,67.037,0.0,-0.03,-0.033,20.0,20.0,22.802,21.239,27.518,54.494,110.028,87.442,109.082,44.217,58.638,44.027,-10.867,110.0,110.0,72.375,150.625,70.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.891,72.375,71.0,0.012,67.438,150.625,72.0,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,80.938,0.022,67.25,150.625,71.063,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,79.938,0.026,67.313,150.625,70.813,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,528.5,299.5,527.5,531.5,527.5,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.016,0.026,-0.005
2052008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.977,28.435,3.107,3.939,68.205,63.225,72.719,64.651,67.037,0.0,-0.03,-0.033,20.0,20.0,22.802,21.239,27.505,54.708,110.028,87.442,109.082,44.362,58.743,44.173,-10.867,110.0,110.0,72.375,150.625,69.813,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,72.188,71.25,0.012,67.438,150.625,72.0,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,80.813,0.022,67.25,150.625,71.063,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,79.938,0.026,67.313,150.625,70.688,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,528.5,299.5,528.0,531.5,527.0,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.015,0.025,-0.005
2052008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.93,28.435,3.107,2.508,68.205,63.332,72.719,64.761,67.037,0.0,-0.03,-0.033,20.0,20.0,22.774,21.21,27.472,54.815,109.806,87.442,109.009,44.362,58.638,44.173,-10.867,110.0,110.0,72.375,150.625,70.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.188,71.0,0.012,67.438,150.625,72.0,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,85.5,80.813,0.022,67.25,150.625,71.063,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,86.375,79.813,0.026,67.313,150.625,70.813,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,528.0,299.5,528.0,531.5,527.0,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.015,0.025,-0.005
2052008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.0,28.435,3.107,2.508,68.205,63.332,72.719,64.761,67.037,0.0,-0.03,-0.033,20.0,20.0,22.746,21.21,27.479,55.029,109.659,87.442,108.787,44.29,58.638,44.1,-10.852,110.0,110.0,72.375,150.625,70.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,72.188,71.25,0.012,67.438,150.625,72.125,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,85.188,80.688,0.022,67.25,150.625,71.125,71.5,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,86.188,79.688,0.026,67.313,150.625,70.813,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,528.0,299.5,527.5,531.0,527.0,0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.014,0.025,-0.005
2052008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.609,28.435,3.107,3.939,68.312,63.439,72.719,64.761,67.037,0.0,-0.03,-0.029,20.0,20.0,22.718,21.182,27.472,55.137,109.585,87.442,108.713,44.29,58.743,44.1,-10.852,110.0,110.0,72.375,150.625,70.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.188,71.25,0.012,67.438,150.625,72.125,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,80.625,0.022,67.25,150.625,71.125,71.5,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,79.688,0.026,67.188,150.625,70.813,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,528.0,299.5,526.5,531.0,526.5,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.014,0.024,-0.005
2052008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.172,28.435,3.107,2.508,68.312,63.439,72.719,64.761,67.037,0.0,-0.03,-0.033,20.0,20.0,22.69,21.153,27.479,55.351,109.511,87.442,108.566,44.362,58.743,44.1,-10.852,110.0,110.0,72.375,150.625,70.0,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.188,71.25,0.012,67.438,150.625,72.125,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,85.0,80.625,0.022,67.25,150.625,71.125,71.5,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,79.625,0.026,67.188,150.625,70.813,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,527.5,299.5,527.0,531.0,527.0,0.0,-0.238,0.0,0.0,0.035,0.035,0.002,0.014,0.024,-0.005
2052008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.203,28.435,3.107,3.939,68.312,63.439,72.719,64.761,67.146,0.0,-0.03,-0.033,20.0,20.0,22.69,21.182,27.446,55.565,109.364,87.442,108.492,44.29,58.638,44.1,-10.867,110.0,110.0,72.375,150.625,70.063,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.375,71.0,0.012,67.438,150.625,72.125,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,84.813,80.5,0.022,67.125,150.625,71.313,71.5,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,79.625,0.026,67.188,150.625,70.813,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,527.5,299.5,527.5,531.0,526.5,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.014,0.023,-0.006
2052008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.078,28.435,3.107,3.939,68.418,63.547,72.719,64.871,67.037,0.0,-0.03,-0.029,20.0,20.0,22.663,21.21,27.446,55.672,109.29,87.336,108.418,44.362,58.638,44.173,-10.867,110.0,110.0,72.375,150.625,70.063,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,72.188,71.25,0.012,67.438,150.625,72.188,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,80.313,0.022,67.25,150.625,71.313,71.5,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,79.438,0.026,67.313,150.625,70.938,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,527.5,299.5,528.0,531.0,526.5,0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.014,0.023,-0.005
2052008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.078,28.435,3.107,5.371,68.418,63.547,72.719,64.871,67.146,0.0,-0.03,-0.033,20.0,20.0,22.635,21.153,27.433,55.78,109.216,87.442,108.27,44.362,58.743,44.173,-10.852,110.0,110.0,72.438,150.625,70.0,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.188,71.0,0.012,67.438,150.625,72.188,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,84.5,80.313,0.022,67.25,150.625,71.313,71.5,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,79.438,0.026,67.188,150.625,70.938,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.5,527.5,299.5,528.5,530.5,526.0,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.013,0.023,-0.006
2052008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.031,28.435,3.107,2.508,68.418,63.654,72.719,64.871,67.146,0.0,-0.03,-0.033,20.0,20.0,22.607,21.124,27.421,55.994,109.069,87.442,108.196,44.362,58.743,44.173,-10.852,110.0,110.0,72.375,150.625,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,72.188,71.25,0.012,67.375,150.625,72.188,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,80.188,0.022,67.25,150.625,71.313,71.625,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,79.313,0.026,67.188,150.625,70.938,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.5,527.5,299.5,526.5,530.5,526.0,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.013,0.023,-0.006
2052008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.297,28.435,3.107,3.939,68.418,63.654,72.719,64.871,67.146,0.0,-0.03,-0.033,20.0,20.0,22.579,21.124,27.421,56.101,108.995,87.442,108.123,44.362,58.743,44.173,-10.852,110.0,110.0,72.375,150.625,70.063,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,72.188,71.25,0.012,67.375,150.625,72.188,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,84.313,80.125,0.022,67.125,150.625,71.313,71.625,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,79.438,0.026,67.375,150.625,70.938,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.5,527.5,299.5,527.0,530.5,526.0,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.013,0.022,-0.006
2052008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.281,28.435,3.107,2.508,68.525,63.761,72.719,64.871,67.146,0.0,-0.03,-0.033,20.0,20.0,22.579,21.153,27.433,56.316,108.921,87.336,107.975,44.362,58.848,44.173,-10.852,110.0,110.0,72.375,150.625,70.188,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.188,71.0,0.012,67.375,150.625,72.188,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,80.125,0.022,67.25,150.625,71.313,71.75,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,79.313,0.026,67.5,150.625,71.125,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.5,527.0,299.25,527.0,530.5,526.0,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.013,0.021,-0.007
2052008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.961,28.435,3.107,2.508,68.525,63.761,72.719,64.981,67.146,0.0,-0.03,-0.033,20.0,20.0,22.579,21.153,27.284,56.423,108.848,87.442,107.901,44.362,58.743,44.173,-10.852,110.0,110.0,72.438,150.625,70.063,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,71.25,0.012,67.375,150.625,72.188,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,80.125,0.022,67.25,150.625,71.313,71.813,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,79.313,0.026,68.063,150.625,71.125,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.5,527.0,299.25,527.5,530.5,526.0,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.012,0.021,-0.006
2052008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.219,28.435,3.107,3.939,68.525,63.761,72.719,64.981,67.146,0.0,-0.03,-0.033,20.0,20.0,22.496,21.124,27.395,56.53,108.7,87.442,107.753,44.29,58.743,44.173,-10.867,110.0,110.0,72.438,150.625,70.188,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,72.375,71.25,0.012,67.375,150.625,72.188,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,80.0,0.022,67.25,150.625,71.313,71.813,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,79.25,0.026,68.375,150.625,71.25,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.5,527.0,299.25,526.5,530.5,526.0,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.012,0.02,-0.006
2052008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.844,28.435,3.107,1.076,68.525,63.868,72.719,64.981,67.254,0.0,-0.03,-0.033,20.0,20.0,22.496,21.124,27.369,56.744,108.626,87.336,107.679,44.435,58.743,44.173,-10.867,110.0,110.0,72.375,150.625,70.188,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,72.188,71.25,0.012,67.375,150.625,72.125,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.688,79.875,0.022,67.25,150.625,71.313,71.813,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,79.25,0.026,68.688,150.625,71.313,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.0,527.0,299.0,528.5,530.5,526.0,0.0,-0.24,0.0,0.0,0.035,0.035,0.002,0.012,0.02,-0.006
2052008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.063,28.435,3.107,1.076,68.631,63.868,72.719,64.981,67.254,0.0,-0.03,-0.029,20.0,20.0,22.496,21.124,27.356,56.851,108.553,87.336,107.606,44.435,58.638,44.246,-10.852,110.0,110.0,72.375,150.625,70.188,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.781,72.375,71.25,0.012,67.375,150.625,72.125,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,79.875,0.022,67.25,150.625,71.313,71.813,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,79.25,0.026,68.813,150.625,71.313,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.0,527.0,299.25,528.5,530.5,526.0,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.012,0.02,-0.006
2052008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.891,28.435,3.107,2.508,68.631,63.868,72.719,64.981,67.254,0.0,-0.03,-0.033,20.0,20.0,22.468,21.124,27.343,56.959,108.405,87.336,107.458,44.435,58.743,44.173,-10.852,110.0,110.0,72.438,150.625,70.188,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,72.188,71.25,0.012,67.375,150.625,72.125,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,79.75,0.022,67.25,150.625,71.313,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,79.063,0.026,69.063,150.625,71.438,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.0,526.5,299.0,528.0,530.0,526.0,0.0,-0.239,0.0,0.0,0.035,0.035,0.002,0.012,0.02,-0.006
2052008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.125,28.435,3.107,1.076,68.631,63.975,72.719,64.981,67.254,0.0,-0.03,-0.029,20.0,20.0,22.44,21.095,27.31,57.173,108.331,87.23,107.384,44.362,58.743,44.173,-10.852,110.0,110.0,72.375,150.625,70.188,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.188,71.313,0.012,67.375,150.625,72.125,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,79.625,0.022,67.25,150.625,71.438,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,79.0,0.026,69.063,150.625,71.438,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.0,526.5,299.0,527.5,530.5,525.5,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.012,0.02,-0.006
2052008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.773,28.435,3.107,2.508,68.738,63.975,72.719,64.981,67.254,0.0,-0.03,-0.033,20.0,20.0,22.412,21.124,27.284,57.28,108.184,87.336,107.31,44.435,58.848,44.246,-10.852,110.0,110.0,72.375,150.625,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.82,72.375,71.25,0.012,67.375,150.625,72.125,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.063,79.625,0.022,67.125,150.625,71.5,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,79.063,0.026,69.188,150.625,71.438,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.0,526.5,299.25,527.5,530.0,525.5,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.011,0.019,-0.006
2052008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.852,28.435,3.107,2.508,68.738,64.082,72.719,65.09,67.254,0.0,-0.03,-0.029,20.0,20.0,22.412,21.095,27.258,57.494,108.11,87.23,107.236,44.435,58.638,44.246,-10.852,110.0,110.0,72.438,150.625,70.375,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.375,71.25,0.012,67.375,150.625,72.125,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.063,79.5,0.022,67.125,150.625,71.438,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,79.0,0.026,69.25,150.625,71.5,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.0,526.5,299.0,526.0,530.0,525.5,0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.011,0.019,-0.006
2052008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.93,28.435,3.107,2.508,68.738,64.082,72.827,64.981,67.254,0.0,-0.03,-0.029,20.0,20.0,22.385,21.095,27.233,57.602,107.963,87.23,107.089,44.362,58.638,44.246,-10.867,110.0,110.0,72.375,150.625,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,72.188,71.25,0.012,67.375,150.625,72.125,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,79.5,0.022,67.25,150.625,71.438,72.125,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,78.875,0.026,69.313,150.625,71.5,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.0,526.5,299.0,527.0,530.0,525.0,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.011,0.018,-0.006
2052008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.031,28.435,3.107,2.508,68.845,64.082,72.827,65.09,67.254,0.0,-0.03,-0.029,20.0,20.0,22.385,21.124,27.207,57.709,107.963,87.23,107.015,44.435,58.638,44.246,-10.852,110.0,110.0,72.438,150.625,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.727,72.375,71.25,0.012,67.25,150.625,72.125,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,79.438,0.022,67.125,150.625,71.438,72.125,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,83.75,78.875,0.026,69.25,150.625,71.688,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.0,526.5,299.0,526.5,530.0,525.0,0.0,-0.174,0.0,0.0,0.036,0.035,0.002,0.011,0.018,-0.006
2052008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.883,28.435,3.107,2.508,68.845,64.189,72.827,65.09,67.254,0.0,-0.03,-0.029,20.0,20.0,22.357,21.095,27.135,57.816,107.815,87.23,106.941,44.435,58.638,44.246,-10.852,110.0,110.0,72.438,150.625,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.188,71.313,0.012,67.25,150.625,72.188,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,79.438,0.022,67.125,150.625,71.5,72.125,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,83.563,79.0,0.026,69.188,150.625,71.688,70.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,526.5,299.0,526.5,530.0,525.0,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.011,0.017,-0.006
2052008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.867,28.435,3.107,1.076,68.845,64.189,72.827,65.09,67.254,0.0,-0.03,-0.029,20.0,20.0,22.357,21.067,27.096,57.923,107.741,87.23,106.793,44.435,58.638,44.246,-10.867,110.0,110.0,72.438,150.625,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.375,71.25,0.012,67.375,150.625,72.188,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,79.375,0.022,67.125,150.625,71.5,72.125,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,78.875,0.026,68.813,150.625,71.688,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,526.5,299.0,527.0,529.5,525.0,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.01,0.018,-0.006
2052008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.867,28.435,3.107,1.076,68.845,64.189,72.719,65.09,67.146,0.0,-0.03,-0.029,20.0,20.0,22.301,21.124,26.954,57.816,107.668,87.123,106.72,44.435,58.848,44.246,-10.867,110.0,110.0,72.375,150.625,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.375,71.313,0.012,67.25,150.625,72.188,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,79.375,0.022,67.125,150.625,71.5,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,78.75,0.026,68.563,150.625,71.688,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,531.0,526.5,299.25,527.5,530.0,525.0,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.01,0.018,-0.006
2052008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.016,28.435,3.107,1.076,68.951,64.189,72.827,65.09,67.363,0.0,-0.03,-0.029,20.0,20.0,22.301,21.124,26.857,58.245,107.52,87.123,106.646,44.508,58.743,44.319,-10.867,110.0,110.0,72.438,150.625,70.375,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,72.375,71.313,0.012,67.25,150.625,72.188,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,79.125,0.022,67.125,150.625,71.5,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,78.75,0.026,68.375,150.625,71.5,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,531.0,526.0,299.0,526.0,529.5,525.0,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.011,0.017,-0.006
2052008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.984,28.435,3.107,1.076,68.951,64.189,72.827,65.2,67.363,0.0,-0.03,-0.029,20.0,20.0,22.301,21.182,26.662,58.352,107.446,87.123,106.498,44.508,58.638,44.319,-10.852,110.0,110.0,72.375,150.625,70.375,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.844,72.375,71.313,0.012,67.25,150.625,72.125,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,79.125,0.022,67.125,150.625,71.563,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,83.125,78.75,0.026,68.063,150.625,71.688,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,526.5,299.25,526.0,529.5,525.0,0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.01,0.017,-0.006
2052008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.789,28.435,3.107,3.939,68.951,64.296,72.719,65.2,67.363,0.0,-0.03,-0.029,20.0,20.0,22.246,21.182,26.539,58.459,107.299,87.017,106.35,44.435,58.533,44.319,-10.852,110.0,110.0,72.438,150.625,70.375,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,72.375,71.313,0.011,67.375,150.625,72.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,79.125,0.022,67.125,150.625,71.563,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,78.625,0.026,68.0,150.625,71.5,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,531.0,526.5,299.0,526.0,529.5,525.0,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.01,0.017,-0.006
