DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.578,28.435,3.107,-0.356,68.951,64.296,72.719,65.2,67.363,0.0,-0.03,-0.029,20.0,20.0,22.218,21.153,26.474,58.566,107.225,87.123,106.35,44.435,58.638,44.319,-10.867,110.0,110.0,72.438,150.625,70.375,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.664,72.375,71.313,0.011,67.25,150.625,72.438,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,79.063,0.022,67.125,150.625,71.563,71.813,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,78.75,0.026,67.875,150.625,71.5,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.5,526.5,299.0,527.5,529.5,524.5,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.01,0.016,-0.006
2052008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.578,28.435,3.107,2.508,68.951,64.403,72.719,65.2,67.363,0.0,-0.03,-0.029,20.0,20.0,22.218,21.21,26.409,58.673,107.151,87.017,106.203,44.508,58.638,44.319,-10.852,110.0,110.0,72.438,150.625,70.625,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.828,72.438,71.25,0.012,67.25,150.625,72.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.938,78.938,0.022,67.125,150.625,71.75,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,82.938,78.5,0.026,67.813,150.625,71.5,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,531.0,526.5,299.0,525.5,529.0,524.5,0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.01,0.017,-0.006
2052008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.766,28.435,3.107,2.508,69.058,64.403,72.719,65.2,67.363,0.0,-0.03,-0.029,20.0,20.0,22.19,21.182,26.358,58.781,107.004,86.91,106.129,44.508,58.533,44.319,-10.852,110.0,110.0,72.438,150.625,70.375,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.781,72.375,71.313,0.012,67.125,150.625,72.438,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.938,78.938,0.022,67.125,150.625,71.75,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,82.75,78.625,0.026,67.813,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,531.0,526.5,299.0,526.0,529.5,524.5,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.01,0.016,-0.006
2052008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,16.016,28.435,3.107,1.076,69.058,64.403,72.719,65.2,67.363,0.0,-0.03,-0.029,20.0,20.0,22.19,21.239,26.345,58.995,106.93,87.017,106.055,44.435,58.743,44.319,-10.852,110.0,110.0,72.375,150.625,70.375,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.375,71.313,0.012,67.25,150.625,72.5,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,78.813,0.022,67.125,150.625,71.75,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,82.75,78.5,0.026,67.813,150.625,71.5,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.5,526.5,299.0,527.0,529.0,524.5,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.01,0.016,-0.006
2052008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.828,28.435,3.107,3.939,69.058,64.51,72.719,65.31,67.363,0.0,-0.03,-0.029,20.0,20.0,22.19,21.239,26.332,59.102,106.856,87.017,105.907,44.508,58.743,44.319,-10.852,110.0,110.0,72.438,150.625,70.375,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.82,72.375,71.313,0.012,67.125,150.625,72.5,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,78.813,0.022,67.25,150.625,71.75,72.125,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,78.5,0.026,67.5,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,530.5,526.5,299.0,526.0,529.0,524.5,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.009,0.015,-0.006
2052008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.984,28.435,3.107,5.371,69.165,64.51,72.719,65.31,67.363,0.0,-0.03,-0.029,20.0,20.0,22.162,21.268,26.345,59.209,106.709,86.91,105.833,44.508,58.743,44.319,-10.852,110.0,110.0,72.438,150.625,70.375,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,72.375,71.313,0.012,67.25,150.625,72.5,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,78.75,0.022,67.125,150.625,71.75,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,78.438,0.026,67.5,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.5,526.5,299.0,526.5,529.0,524.5,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.009,0.015,-0.006
2052008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.313,28.435,3.107,1.076,69.165,64.51,72.719,65.31,67.363,0.0,-0.03,-0.029,20.0,20.0,22.134,21.268,26.345,59.316,106.635,86.91,105.76,44.508,58.638,44.392,-10.867,110.0,110.0,72.375,150.625,70.625,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.375,71.313,0.012,67.25,150.625,72.5,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,78.75,0.022,67.063,150.625,71.875,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,78.438,0.026,67.5,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,530.5,526.5,299.25,525.5,529.0,524.5,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.009,0.015,-0.007
2052008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.25,28.435,3.107,1.076,69.165,64.617,72.719,65.31,67.472,0.0,-0.03,-0.029,20.0,20.0,22.134,21.297,26.332,59.424,106.561,86.804,105.612,44.508,58.638,44.392,-10.852,110.0,110.0,72.438,150.625,70.625,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,72.438,71.313,0.012,67.25,150.625,72.5,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,78.75,0.022,67.125,150.625,71.875,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,78.438,0.026,67.375,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.0,526.5,299.25,527.0,529.0,524.0,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.009,0.015,-0.006
2052008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.961,28.435,3.107,3.939,69.165,64.617,72.719,65.31,67.472,0.0,-0.03,-0.029,20.0,20.0,22.107,21.297,26.345,59.531,106.487,86.804,105.538,44.508,58.743,44.392,-10.867,110.0,110.0,72.563,150.625,70.625,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.781,72.375,71.25,0.012,66.938,150.625,72.625,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,78.5,0.022,67.125,150.625,71.75,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,78.438,0.026,67.375,150.625,71.5,70.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,530.0,526.5,299.0,527.0,529.0,524.5,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.009,0.014,-0.006
2052008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.805,28.435,3.107,-0.356,69.271,64.617,72.719,65.31,67.472,0.0,-0.03,-0.029,20.0,20.0,22.079,21.239,26.332,59.638,106.414,86.804,105.464,44.508,58.533,44.392,-10.852,110.0,110.0,72.563,150.625,70.625,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,72.375,71.313,0.012,67.25,150.625,72.625,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.188,78.5,0.022,67.063,150.625,71.875,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,78.25,0.026,67.188,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,530.0,526.5,299.25,527.0,529.0,524.0,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.009,0.015,-0.006
2052008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.031,28.435,3.107,-0.356,69.271,64.51,72.502,65.2,67.472,0.0,-0.03,-0.029,20.0,20.0,22.079,21.297,26.332,59.745,106.266,86.804,105.39,44.508,58.743,44.392,-10.852,110.0,110.0,72.438,150.625,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,72.375,71.313,0.012,67.125,150.625,72.625,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,78.438,0.022,67.063,150.625,71.875,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,78.25,0.026,67.375,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,526.0,299.0,526.0,528.5,524.5,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.008,0.014,-0.006
2052008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.961,28.435,3.107,1.076,69.271,64.724,72.719,65.42,67.472,0.0,-0.03,-0.029,20.0,20.0,22.051,21.297,26.345,59.852,106.192,86.804,105.243,44.508,58.743,44.392,-10.852,110.0,110.0,72.438,150.625,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.438,71.313,0.012,67.125,150.625,72.625,71.938,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,78.375,0.022,67.125,150.625,71.875,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,78.125,0.026,67.313,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,530.0,526.5,299.25,527.0,529.0,524.0,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.008,0.014,-0.006
2052008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.82,28.435,3.107,1.076,69.271,64.724,72.719,65.31,67.472,0.0,-0.03,-0.029,20.0,20.0,22.051,21.325,26.345,59.852,106.045,86.697,105.169,44.58,58.638,44.392,-10.852,110.0,110.0,72.438,150.625,70.688,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.68,72.438,71.313,0.012,67.25,150.625,72.625,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,78.438,0.022,67.25,150.625,72.0,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,81.875,78.125,0.026,67.313,150.625,71.688,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,530.0,526.5,299.0,527.5,529.0,524.0,0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.008,0.014,-0.006
2052008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.914,28.435,3.107,1.076,69.271,64.724,72.719,65.42,67.472,0.0,-0.03,-0.029,20.0,20.0,22.023,21.325,26.345,59.959,105.971,86.591,105.095,44.58,58.638,44.392,-10.852,110.0,110.0,72.563,150.625,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.563,71.313,0.012,67.125,150.625,72.625,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,78.375,0.022,67.563,150.625,72.0,71.813,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,78.125,0.026,67.313,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,529.5,526.0,299.0,526.0,528.5,524.0,0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.008,0.014,-0.007
2052008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.922,28.435,3.107,1.076,69.271,64.724,72.719,65.42,67.472,0.0,-0.03,-0.029,20.0,20.0,22.023,21.325,26.306,60.067,105.897,86.591,105.021,44.58,58.533,44.392,-10.852,110.0,110.0,72.563,150.625,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.438,71.438,0.012,67.125,150.625,72.75,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,78.375,0.022,67.875,150.625,72.125,71.75,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,78.125,0.026,67.313,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,526.5,299.0,526.5,529.0,524.0,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.008,0.014,-0.006
2052008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.922,28.435,3.107,2.508,69.378,64.831,72.719,65.42,67.472,0.0,-0.03,-0.029,20.0,20.0,22.023,21.268,26.306,60.174,105.824,86.697,104.873,44.58,58.638,44.392,-10.852,110.0,110.0,72.563,150.625,70.813,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,72.375,71.313,0.012,67.125,150.625,72.625,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.688,78.25,0.022,68.25,150.625,72.125,71.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,81.688,78.125,0.026,67.313,150.625,71.438,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,529.5,526.0,298.75,526.5,528.5,524.5,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.008,0.014,-0.007
2052008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.078,28.435,3.107,2.508,69.378,64.831,72.719,65.42,67.472,0.0,-0.03,-0.029,20.0,20.0,21.995,21.268,26.286,60.281,105.676,86.485,104.8,44.58,58.533,44.465,-10.852,110.0,110.0,72.563,150.625,70.813,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.375,71.313,0.012,67.125,150.625,72.625,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.688,78.125,0.022,68.313,150.625,72.125,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,78.063,0.026,67.188,150.625,71.5,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,526.5,298.75,526.5,528.5,524.0,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.008,0.014,-0.006
2052008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.836,28.435,3.107,2.508,69.378,64.831,72.719,65.42,67.472,0.0,-0.03,-0.029,20.0,20.0,21.995,21.268,26.26,60.388,105.602,86.591,104.726,44.653,58.533,44.392,-10.852,110.0,110.0,72.563,150.625,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,72.438,71.313,0.012,67.125,150.625,72.625,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.625,78.125,0.022,68.313,150.625,72.188,71.5,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,78.063,0.026,67.313,150.625,71.438,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,526.0,298.75,525.0,528.5,524.0,0.0,-0.246,0.0,0.0,0.035,0.035,0.002,0.008,0.013,-0.006
2052008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.063,28.435,3.107,1.076,69.484,64.831,72.719,65.53,67.472,0.0,-0.03,-0.029,20.0,20.0,21.995,21.297,26.299,60.495,105.529,86.485,104.578,44.58,58.638,44.392,-10.852,110.0,110.0,72.438,150.625,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.438,71.313,0.012,67.125,150.625,72.75,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.375,78.125,0.022,68.25,150.625,72.188,71.438,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,78.063,0.026,67.313,150.625,71.5,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,526.5,299.25,525.5,529.0,524.0,0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.007,0.013,-0.006
2052008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.094,28.435,3.107,2.508,69.484,64.938,72.719,65.53,67.472,0.0,-0.033,-0.029,20.0,20.0,21.968,21.325,26.273,60.603,105.455,86.591,104.504,44.653,58.533,44.465,-10.852,110.0,110.0,72.438,150.625,70.813,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.438,71.313,0.012,67.375,150.625,72.75,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.375,78.125,0.022,68.125,150.625,72.188,71.625,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,78.063,0.026,67.188,150.625,71.438,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.5,529.5,526.0,298.75,525.5,529.0,524.0,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.007,0.013,-0.007
2052008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.961,28.435,3.107,-0.356,69.484,64.938,72.719,65.53,67.472,0.0,-0.03,-0.029,20.0,20.0,21.94,21.268,26.26,60.71,105.529,86.485,104.578,44.726,58.638,44.537,-10.852,110.0,110.0,72.438,150.625,70.813,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.906,72.438,71.438,0.012,67.75,150.625,72.75,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.313,77.938,0.022,67.875,150.625,72.125,71.75,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,78.063,0.026,67.188,150.625,71.5,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.0,526.5,299.0,525.0,528.5,524.5,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.008,0.012,-0.007
2052008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.945,28.435,3.107,1.076,69.484,65.045,72.719,65.53,67.472,0.0,-0.03,-0.029,20.0,20.0,21.94,21.297,26.222,60.71,105.234,86.378,104.283,44.58,58.638,44.392,-10.852,110.0,110.0,72.563,150.625,70.813,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.438,71.438,0.012,68.063,150.625,72.813,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,77.938,0.022,67.688,150.625,72.188,71.75,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,77.938,0.026,67.188,150.625,71.438,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,526.0,299.0,526.0,528.5,524.0,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.007,0.012,-0.006
2052008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.234,28.435,3.107,2.508,69.484,65.045,72.719,65.53,67.472,0.0,-0.03,-0.029,20.0,20.0,21.94,21.325,26.196,60.817,105.16,86.485,104.283,44.58,58.743,44.465,-10.852,110.0,110.0,72.563,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.563,71.313,0.012,68.438,150.625,72.813,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,77.938,0.022,67.625,150.625,72.125,71.813,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,81.125,77.938,0.026,67.188,150.625,71.5,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,526.0,299.0,526.0,528.5,524.0,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.007,0.012,-0.006
2052008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.969,28.435,3.107,1.076,69.591,65.045,72.719,65.53,67.472,0.0,-0.03,-0.029,20.0,20.0,21.912,21.325,26.17,60.924,105.012,86.378,104.135,44.653,58.638,44.465,-10.852,110.0,110.0,72.563,150.625,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.563,71.313,0.012,68.688,150.625,73.0,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,77.938,0.022,67.625,150.625,72.125,71.813,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,81.063,77.938,0.026,67.188,150.625,71.5,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,526.0,298.75,526.0,528.5,524.0,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.007,0.012,-0.006
2052008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.953,28.435,3.107,1.076,69.591,65.045,72.719,65.53,67.581,0.0,-0.03,-0.029,20.0,20.0,21.912,21.354,26.157,61.031,104.939,86.378,104.061,44.726,58.533,44.465,-10.852,110.0,110.0,72.563,150.625,70.813,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.438,71.438,0.012,68.75,150.625,73.0,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,77.813,0.022,67.563,150.625,72.125,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,81.063,77.813,0.026,67.0,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,526.0,299.0,526.0,528.5,524.0,0.0,-0.247,0.0,0.0,0.035,0.035,0.002,0.007,0.012,-0.006
2052008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.016,28.435,3.107,1.076,69.591,65.045,72.719,65.53,67.581,0.0,-0.03,-0.029,20.0,20.0,21.884,21.383,26.17,61.138,104.865,86.165,103.914,44.653,58.638,44.537,-10.852,110.0,110.0,72.563,150.625,70.813,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.438,71.313,0.012,68.75,150.625,73.0,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,77.75,0.022,67.313,150.625,72.125,72.0,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,77.813,0.026,67.188,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.0,526.0,298.75,526.5,528.5,524.0,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.007,0.012,-0.006
2052008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.781,28.435,3.107,1.076,69.698,65.152,72.719,65.53,67.581,0.0,-0.03,-0.029,20.0,20.0,21.884,21.354,26.144,61.246,104.791,86.165,103.84,44.653,58.743,44.465,-10.852,110.0,110.0,72.563,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.563,71.313,0.011,68.938,150.625,73.0,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,77.813,0.022,67.313,150.625,72.125,72.125,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,77.813,0.026,67.188,150.625,71.5,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.5,526.0,298.75,526.5,528.5,524.0,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.007,0.011,-0.006
2052008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.859,28.435,3.107,3.939,69.698,65.152,72.719,65.639,67.581,0.0,-0.03,-0.029,20.0,20.0,21.856,21.412,26.118,61.246,104.717,86.165,103.84,44.653,58.638,44.465,-10.852,110.0,110.0,72.563,150.625,70.813,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.789,72.438,71.438,0.012,69.063,150.625,73.125,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,77.75,0.022,67.313,150.625,72.125,72.125,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,77.813,0.026,67.188,150.625,71.5,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.5,526.0,298.75,526.5,528.5,524.0,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.007,0.011,-0.006
2052008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.891,28.435,3.107,2.508,69.698,65.26,72.719,65.639,67.581,0.0,-0.03,-0.029,20.0,20.0,21.856,21.383,26.118,61.353,104.57,86.165,103.692,44.653,58.743,44.465,-10.852,110.0,110.0,72.563,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,72.563,71.438,0.012,69.063,150.625,73.0,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,77.75,0.022,67.25,150.625,72.125,72.125,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,77.813,0.026,67.0,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.0,526.0,299.0,526.0,528.5,524.0,0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.006,0.011,-0.006
2052008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.953,28.435,3.107,1.076,69.698,65.152,72.719,65.639,67.581,0.0,-0.03,-0.029,20.0,20.0,21.856,21.383,26.092,61.46,104.496,86.059,103.618,44.653,58.743,44.537,-10.867,110.0,110.0,72.75,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.438,71.438,0.012,69.125,150.625,73.125,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,77.625,0.022,67.313,150.625,72.125,72.25,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.688,77.813,0.026,67.188,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.5,526.0,298.75,526.5,528.5,524.0,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.007,0.011,-0.006
2052008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.898,28.435,3.107,1.076,69.698,65.26,72.719,65.639,67.581,0.0,-0.03,-0.029,20.0,20.0,21.856,21.354,26.021,61.567,104.422,86.059,103.544,44.726,58.638,44.537,-10.852,110.0,110.0,72.563,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.773,72.438,71.313,0.012,69.063,150.625,73.125,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,77.625,0.022,67.313,150.625,72.125,72.25,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.563,77.625,0.026,67.0,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,529.0,526.0,299.0,525.5,528.5,524.0,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.007,0.011,-0.006
2052008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.852,28.435,3.107,3.939,69.698,65.26,72.719,65.639,67.581,0.0,-0.03,-0.029,20.0,20.0,21.829,21.383,25.943,61.674,104.349,86.059,103.47,44.726,58.638,44.537,-10.852,110.0,110.0,72.438,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.438,71.438,0.012,69.063,150.625,73.125,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.625,77.563,0.022,67.25,150.625,72.188,72.313,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.563,77.625,0.026,67.0,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,529.5,526.0,299.0,526.5,528.5,524.0,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.007,0.011,-0.006
2052008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,16.0,28.435,3.107,3.939,69.804,65.26,72.719,65.639,67.581,0.0,-0.03,-0.029,20.0,20.0,21.829,21.383,25.891,61.674,104.275,86.059,103.323,44.653,58.743,44.537,-10.852,110.0,110.0,72.75,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.438,71.438,0.012,69.125,150.625,73.188,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.625,77.563,0.022,67.125,150.625,72.188,72.25,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,77.563,0.026,67.0,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.5,298.75,525.0,528.5,524.0,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.007,0.011,-0.006
2052008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.0,28.435,3.107,1.076,69.698,65.26,72.719,65.639,67.581,0.0,-0.03,-0.029,20.0,20.0,21.829,21.412,25.891,61.781,104.201,86.059,103.249,44.799,58.743,44.537,-10.852,110.0,110.0,72.563,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.797,72.563,71.438,0.012,69.125,150.625,73.188,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,77.563,0.022,67.25,150.625,72.188,72.313,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,77.625,0.026,66.875,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.5,299.0,526.0,528.5,524.0,0.001,-0.247,0.0,0.0,0.035,0.035,0.002,0.006,0.011,-0.005
2052008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.625,28.435,3.107,1.076,69.804,65.367,72.719,65.639,67.581,0.0,-0.03,-0.029,20.0,20.0,21.829,21.44,25.865,61.889,104.054,86.059,103.175,44.799,58.638,44.537,-10.852,110.0,110.0,72.563,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.758,72.563,71.438,0.012,69.125,150.625,73.188,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,77.563,0.022,67.25,150.625,72.125,72.25,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,77.625,0.026,66.875,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.5,299.0,526.0,528.0,524.0,0.0,-0.247,0.0,0.0,0.035,0.035,0.002,0.006,0.01,-0.006
2052008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.766,28.435,3.107,6.802,69.804,65.367,72.719,65.749,67.581,0.0,-0.03,-0.029,20.0,20.0,21.829,21.383,25.839,61.996,103.98,85.952,103.101,44.799,58.848,44.537,-10.852,110.0,110.0,72.563,150.625,71.0,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.563,71.438,0.012,69.125,150.625,73.188,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,77.313,0.022,67.25,150.625,72.188,72.313,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,77.563,0.026,67.0,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.5,526.0,298.75,527.5,528.5,524.0,0.0,-0.243,0.0,0.0,0.035,0.035,0.002,0.007,0.011,-0.006
2052008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.93,28.435,3.107,1.076,69.804,65.367,72.719,65.749,67.581,0.0,-0.03,-0.029,20.0,20.0,21.801,21.383,25.839,61.996,103.906,85.952,103.027,44.799,58.953,44.61,-10.852,110.0,110.0,72.563,150.625,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.563,71.438,0.012,69.313,150.625,73.188,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,77.313,0.022,67.125,150.625,72.188,72.313,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,77.563,0.026,66.875,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,529.5,526.0,298.75,526.0,528.5,524.0,0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.006,0.011,-0.006
2052008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.977,28.435,3.107,2.508,69.804,65.367,72.719,65.749,67.581,0.0,-0.03,-0.029,20.0,20.0,21.801,21.383,25.839,62.103,103.832,85.846,102.954,44.799,58.848,44.61,-10.852,110.0,110.0,72.563,150.625,71.0,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.625,71.313,0.012,69.313,150.625,73.313,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,77.313,0.022,67.125,150.625,72.188,72.313,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.125,77.438,0.026,66.875,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.5,529.0,526.0,299.0,526.5,528.0,524.0,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.006,0.01,-0.006
2052008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.047,28.435,3.107,3.939,69.911,65.367,72.719,65.749,67.581,0.0,-0.03,-0.029,20.0,20.0,21.801,21.383,25.813,62.21,103.685,85.846,102.806,44.799,58.638,44.537,-10.852,110.0,110.0,72.563,150.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,72.563,71.438,0.012,69.313,150.625,73.313,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,77.25,0.022,67.125,150.625,72.188,72.375,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,77.438,0.026,66.875,150.625,71.313,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.0,298.75,526.0,528.5,524.0,0.0,-0.249,0.0,0.0,0.035,0.035,0.002,0.006,0.01,-0.006
2052008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.914,28.435,3.107,2.508,69.911,65.474,72.719,65.749,67.581,0.0,-0.03,-0.029,20.0,20.0,21.773,21.383,25.787,62.21,103.611,85.74,102.806,44.799,58.848,44.61,-10.852,110.0,110.0,72.75,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.625,71.438,0.012,69.375,150.625,73.313,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.125,77.313,0.022,67.125,150.625,72.188,72.375,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,77.438,0.026,66.875,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,529.0,526.0,298.75,526.0,528.5,524.5,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.006,0.01,-0.005
2052008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.992,28.435,3.107,2.508,69.911,65.474,72.719,65.749,67.69,0.0,-0.03,-0.029,20.0,20.0,21.801,21.354,25.761,62.317,103.537,85.846,102.658,44.799,58.743,44.61,-10.852,110.0,110.0,72.75,150.625,71.0,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.563,71.438,0.012,69.313,150.625,73.313,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.125,77.25,0.022,67.125,150.625,72.188,72.375,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,77.438,0.026,66.875,150.625,71.438,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.0,298.75,526.0,528.5,524.0,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.006,0.01,-0.005
2052008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.844,28.435,3.107,2.508,69.911,65.474,72.719,65.749,67.69,0.0,-0.03,-0.029,20.0,20.0,21.773,21.354,25.748,62.425,103.464,85.633,102.584,44.871,58.638,44.61,-10.852,110.0,110.0,72.563,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.563,71.438,0.012,69.375,150.625,73.438,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.0,77.125,0.022,67.125,150.625,72.188,72.375,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.938,77.375,0.026,66.875,150.625,71.438,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,529.0,526.0,298.75,526.5,528.5,524.0,0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.006,0.01,-0.005
2052008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.891,28.435,3.107,3.939,69.911,65.474,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.773,21.354,25.748,62.532,103.39,85.633,102.511,44.871,58.638,44.61,-10.867,110.0,110.0,72.563,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.789,72.563,71.438,0.012,69.375,150.625,73.313,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,79.0,77.125,0.022,67.125,150.625,72.313,72.375,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.938,77.438,0.026,66.875,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,529.0,526.0,298.75,526.5,528.5,524.0,0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.006
2052008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.414,28.435,3.107,1.076,70.018,65.474,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.773,21.354,25.71,62.532,103.242,85.633,102.437,44.799,58.743,44.61,-10.852,110.0,110.0,72.563,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.453,72.563,71.438,0.012,69.375,150.625,73.313,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,77.125,0.022,67.125,150.625,72.188,72.375,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.938,77.375,0.026,66.813,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,529.0,526.0,298.75,526.0,528.5,524.0,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.006,0.01,-0.006
2052008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.414,28.435,3.107,2.508,70.018,65.581,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.773,21.383,25.619,62.639,103.168,85.527,102.363,44.871,58.848,44.61,-10.852,110.0,110.0,72.563,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.547,72.563,71.438,0.012,69.563,150.625,73.313,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,77.125,0.022,67.063,150.625,72.313,72.375,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,77.375,0.026,66.875,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,529.0,526.0,298.75,525.5,528.5,524.0,0.0,-0.244,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.531,28.435,3.107,2.508,70.018,65.581,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.745,21.383,25.567,62.746,103.095,85.527,102.215,44.871,58.848,44.61,-10.867,110.0,110.0,72.563,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.742,72.563,71.438,0.012,69.375,150.625,73.313,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,77.125,0.022,67.125,150.625,72.188,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,77.375,0.026,66.813,150.625,71.438,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,529.0,526.0,298.75,526.0,528.5,524.0,0.001,-0.244,0.0,0.0,0.035,0.034,0.002,0.006,0.009,-0.006
2052008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.719,28.435,3.107,5.371,70.018,65.581,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.717,21.412,25.515,62.746,103.021,85.633,102.141,44.871,58.953,44.61,-10.867,110.0,110.0,72.75,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.836,72.563,71.438,0.012,69.563,150.625,73.438,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,77.0,0.022,67.125,150.625,72.313,72.375,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,77.375,0.026,66.813,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,529.5,526.0,298.75,526.0,528.5,524.0,0.001,-0.243,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.006
2052008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.742,28.435,3.107,6.802,70.124,65.581,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.745,21.412,25.463,62.853,102.873,85.527,101.994,44.871,58.638,44.683,-10.852,110.0,110.0,72.563,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.875,72.563,71.438,0.012,69.375,150.625,73.438,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,77.0,0.022,67.125,150.625,72.313,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,77.25,0.026,66.813,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,529.5,526.0,298.75,526.5,528.5,524.0,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.68,28.435,3.107,3.939,70.018,65.581,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.745,21.412,25.431,62.853,102.873,85.42,101.994,44.871,58.743,44.683,-10.852,110.0,110.0,72.75,150.625,71.0,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.609,72.563,71.438,0.012,69.375,150.625,73.438,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,77.0,0.022,67.125,150.625,72.313,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.5,77.375,0.026,66.813,150.625,71.313,70.875,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.5,529.0,526.0,298.75,526.5,528.5,524.0,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.006,0.008,-0.005
2052008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.828,28.435,3.107,2.508,70.124,65.688,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.745,21.412,25.405,62.96,102.8,85.314,101.92,44.871,58.953,44.683,-10.867,110.0,110.0,72.75,150.625,71.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.563,71.438,0.012,69.313,150.625,73.438,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,76.938,0.022,67.25,150.625,72.313,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.5,77.25,0.026,66.875,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,526.0,298.75,526.5,528.5,524.0,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.009,-0.005
2052008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.82,28.435,3.107,1.076,70.124,65.688,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.717,21.383,25.405,62.96,102.652,85.314,101.846,44.871,58.743,44.683,-10.852,110.0,110.0,72.563,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.695,72.625,71.438,0.012,69.313,150.625,73.438,71.188,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,76.938,0.022,67.063,150.625,72.313,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.5,77.25,0.026,66.813,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,529.0,526.0,298.75,526.0,528.5,524.0,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.005,0.009,-0.005
2052008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.578,28.435,3.107,3.939,70.124,65.688,72.719,65.859,67.69,0.0,-0.03,-0.029,20.0,20.0,21.717,21.325,25.392,63.068,102.578,85.314,101.698,44.871,58.638,44.683,-10.867,110.0,110.0,72.563,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.773,72.563,71.438,0.012,69.313,150.625,73.438,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,76.938,0.022,67.125,150.625,72.313,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,77.25,0.026,66.813,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,526.0,298.75,525.0,528.0,524.0,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.005,0.008,-0.005
2052008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.742,28.435,3.107,5.371,70.124,65.688,72.719,65.969,67.69,0.0,-0.03,-0.029,20.0,20.0,21.717,21.383,25.392,63.175,102.505,85.207,101.698,44.871,58.743,44.683,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.836,72.625,71.438,0.012,69.313,150.625,73.625,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,76.938,0.022,67.125,150.625,72.5,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,77.063,0.026,66.813,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,529.0,526.0,298.75,525.5,528.5,524.0,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.005,0.009,-0.005
