DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.781,28.435,3.107,3.939,70.124,65.688,72.719,65.969,67.69,0.0,-0.03,-0.029,20.0,20.0,21.717,21.383,25.418,63.175,102.431,85.207,101.551,44.871,58.848,44.683,-10.867,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.68,72.625,71.438,0.012,69.313,150.625,73.625,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,76.75,0.022,67.125,150.625,72.313,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,77.25,0.026,66.813,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,526.0,298.75,526.0,528.5,524.0,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.006,0.008,-0.006
2052008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.664,28.435,3.107,2.508,70.124,65.795,72.719,65.969,67.69,0.0,-0.03,-0.029,20.0,20.0,21.717,21.44,25.418,63.282,102.357,85.314,101.477,44.871,58.743,44.683,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.766,72.625,71.563,0.011,69.125,150.625,73.438,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.75,0.022,67.125,150.625,72.313,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.813,150.625,71.313,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,529.0,526.0,298.75,525.0,528.5,524.0,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.005,0.009,-0.005
2052008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.703,28.435,3.107,2.508,70.231,65.795,72.719,65.969,67.69,0.0,-0.03,-0.029,20.0,20.0,21.689,21.44,25.437,63.282,102.21,85.207,101.403,44.871,58.848,44.683,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.734,72.625,71.438,0.012,68.938,150.625,73.625,71.25,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.75,0.022,67.125,150.625,72.313,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.813,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,298.75,526.0,528.5,524.0,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.009,-0.005
2052008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.984,28.435,3.107,3.939,70.231,65.795,72.719,65.969,67.69,0.0,-0.03,-0.029,20.0,20.0,21.689,21.412,25.437,63.389,102.136,85.101,101.329,44.871,58.743,44.683,-10.852,110.0,110.0,72.563,150.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.742,72.563,71.438,0.012,68.688,150.625,73.313,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.5,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,77.063,0.026,66.75,150.625,71.438,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.0,529.0,526.0,298.75,526.5,528.0,524.0,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.006,0.008,-0.005
2052008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.563,28.435,3.107,2.508,70.231,65.795,72.719,65.969,67.69,0.0,-0.03,-0.029,20.0,20.0,21.689,21.469,25.379,63.496,102.062,84.995,101.181,44.871,58.848,44.683,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,68.563,150.625,73.438,71.313,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.5,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.75,150.625,71.313,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,299.0,526.0,528.0,524.0,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.004
2052008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.867,28.435,3.107,5.371,70.231,65.795,72.719,65.969,67.69,0.0,-0.03,-0.029,20.0,20.0,21.689,21.498,25.418,63.496,101.988,84.995,101.181,44.944,58.743,44.756,-10.867,110.0,110.0,72.75,150.625,71.313,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,68.313,150.625,73.438,71.563,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.125,150.625,72.5,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,77.063,0.026,66.75,150.625,71.5,70.813,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,298.75,525.0,528.0,524.0,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.773,28.435,3.107,3.939,70.231,65.795,72.719,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.634,21.469,25.392,63.603,101.841,84.995,101.034,44.871,58.848,44.756,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,68.125,150.625,73.438,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.5,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,77.063,0.026,66.75,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,529.0,526.0,299.0,525.5,528.0,524.0,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.004
2052008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.695,28.435,3.107,-0.356,70.231,65.902,72.719,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.634,21.469,25.353,63.603,101.841,84.888,101.034,44.944,58.638,44.756,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,68.125,150.625,73.438,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.5,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,77.063,0.026,66.75,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,529.0,526.0,298.75,526.5,528.0,524.0,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.004
2052008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.695,28.435,3.107,12.528,70.231,65.902,72.719,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.606,21.239,25.327,63.711,101.693,84.888,100.886,44.871,58.848,44.756,-10.852,110.0,110.0,72.75,150.625,71.313,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,68.063,150.625,73.438,71.625,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.5,72.625,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.75,150.625,71.438,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,529.0,526.0,299.0,525.5,528.5,524.0,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.004
2052008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.828,28.435,3.107,12.528,70.231,65.902,72.719,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.578,21.354,25.327,63.711,101.62,84.995,100.812,44.944,58.848,44.756,-10.852,110.0,110.0,72.75,150.625,71.313,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,67.938,150.625,73.438,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.5,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.75,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,529.0,526.0,298.75,525.5,528.0,524.0,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.004
2052008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.711,28.435,3.107,9.665,70.231,65.902,72.719,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.606,21.383,25.301,63.603,101.546,84.888,100.738,44.944,58.743,44.756,-10.867,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,67.875,150.625,73.313,71.75,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.5,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.75,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,298.75,526.0,528.5,524.0,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.047,28.435,3.107,12.528,70.231,65.902,72.719,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.578,21.44,25.288,63.711,101.472,84.888,100.664,44.944,58.743,44.756,-10.867,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,67.875,150.625,73.313,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.125,150.625,72.5,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,77.063,0.026,66.75,150.625,71.5,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,526.0,298.75,524.5,528.0,524.0,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.969,28.435,3.107,5.371,70.338,65.902,72.719,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.578,21.44,25.288,63.711,101.398,84.675,100.591,44.944,58.743,44.756,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,67.75,150.625,73.313,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.125,150.625,72.5,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,77.063,0.026,66.75,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,529.0,526.0,299.0,525.0,528.0,524.0,0.0,-0.178,0.0,0.0,0.036,0.035,0.002,0.006,0.009,-0.005
2052008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.867,28.435,3.107,3.939,70.338,66.009,72.719,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.55,21.498,25.288,63.818,101.325,84.675,100.517,45.017,58.743,44.829,-10.867,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.012,67.75,150.625,73.313,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,529.0,526.0,299.0,524.5,528.0,524.0,0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.047,28.435,3.107,6.802,70.338,66.009,72.611,66.079,67.69,0.0,-0.03,-0.029,20.0,20.0,21.578,21.469,25.262,63.925,101.177,84.675,100.443,45.017,58.848,44.756,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,67.75,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,529.0,526.0,298.75,524.5,528.5,524.0,0.0,-0.245,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.047,28.435,3.107,8.234,70.338,66.009,72.719,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.55,21.498,25.236,63.925,101.177,84.675,100.369,44.944,58.743,44.829,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,67.75,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,529.0,526.0,298.75,526.0,528.0,524.0,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.047,28.435,3.107,9.665,70.338,66.009,72.719,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.523,21.527,25.198,63.925,101.03,84.569,100.295,45.017,58.848,44.829,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,67.75,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,529.0,526.0,298.75,524.5,528.0,524.0,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.047,28.435,3.107,2.508,70.338,66.009,72.719,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.523,21.613,25.198,64.032,101.03,84.462,100.221,44.944,58.953,44.829,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,67.75,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.5,529.0,526.0,299.0,525.0,528.0,524.0,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.047,28.435,3.107,12.528,70.338,66.116,72.719,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.523,21.671,25.172,64.032,100.956,84.569,100.221,45.017,58.848,44.829,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,67.75,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.296,0.073,0.148,0.222,0.224,0.298,0.148,0.298,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.047,28.435,3.107,9.665,70.338,66.116,72.611,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.495,21.642,25.146,64.032,100.808,84.569,100.074,45.017,58.848,44.829,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,67.75,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.047,28.435,3.107,12.528,70.444,66.116,72.719,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.495,21.728,25.126,64.139,100.735,84.569,100.0,45.017,58.638,44.829,-10.867,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,67.75,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.047,28.435,3.107,16.822,70.444,66.116,72.611,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.495,21.728,25.126,64.139,100.661,84.356,99.926,45.017,58.743,44.829,-10.852,110.0,110.0,72.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.625,71.563,0.011,67.75,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,78.438,76.625,0.022,67.063,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,79.375,77.063,0.026,66.625,150.625,71.5,70.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.006,0.009,-0.005
2052008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.047,28.435,3.107,13.959,70.444,66.116,72.611,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.495,21.757,25.146,64.139,100.587,84.462,99.852,45.017,58.953,44.829,-10.867,110.0,110.0,72.75,150.625,71.375,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.883,72.938,71.438,0.012,67.375,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,77.75,76.313,0.022,66.938,150.625,72.625,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,78.688,76.875,0.026,66.438,150.625,71.688,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.007,-0.004
2052008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.875,28.435,3.107,19.684,70.444,66.116,72.611,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.467,21.728,25.113,64.247,100.513,84.356,99.852,45.017,58.848,44.829,-10.852,110.0,110.0,72.75,150.625,71.313,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.75,71.563,0.012,67.375,150.625,73.438,71.813,0.0,33.188,72.0,70.0,1000.0,500.0,-0.002,0.0,77.75,76.313,0.022,66.938,150.625,72.75,72.75,0.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,76.75,0.026,66.438,150.625,71.688,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.005,0.007,-0.004
2052008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.875,28.435,3.107,11.096,70.444,66.116,72.611,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.467,21.757,25.113,64.247,100.44,84.249,99.705,45.017,58.953,44.829,-10.852,110.0,110.0,72.75,150.625,71.313,71.563,0.0,20.094,72.0,70.0,1000.0,500.0,0.0,16.0,72.75,71.563,0.012,67.375,150.625,73.438,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,77.75,76.125,0.022,66.938,150.625,72.75,72.75,100.0,29.828,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,76.75,0.026,66.438,150.625,71.688,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.005,0.007,-0.004
2052008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.945,28.435,3.107,15.391,70.444,66.223,72.611,66.188,67.69,0.0,-0.03,-0.029,20.0,20.0,21.439,21.786,25.1,64.247,100.366,84.249,99.631,45.089,58.953,44.902,-10.852,110.0,110.0,72.563,150.625,71.375,71.563,0.0,27.125,72.0,70.0,1000.0,500.0,0.0,15.719,72.75,71.563,0.012,67.375,150.625,73.438,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.125,88.313,3.318,66.938,150.625,72.75,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,78.875,2.014,66.438,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,94.875,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,4.73,2.111,0.455
2052008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.773,28.435,3.107,21.116,70.551,66.223,72.611,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.439,21.699,25.087,64.247,100.292,84.249,99.557,45.017,58.848,44.902,-10.852,110.0,110.0,72.563,150.625,71.375,71.563,0.0,35.375,72.0,70.0,1000.0,500.0,0.0,15.672,72.938,71.563,0.012,67.25,150.625,73.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,106.25,100.0,3.188,66.938,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.625,99.125,3.369,66.438,150.625,71.688,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,99.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,2.888,0.245,0.187
2052008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.742,28.435,3.107,11.096,70.551,66.223,72.611,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.439,21.757,25.074,64.247,100.292,84.249,99.557,45.089,58.848,44.902,-10.852,110.0,110.0,72.563,150.625,71.313,71.563,0.0,42.406,72.0,70.0,1000.0,500.0,0.0,15.891,72.75,71.563,0.012,67.25,150.625,73.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,113.188,3.188,66.75,150.625,72.625,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.063,104.688,3.408,66.438,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.438,102.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,1.411,0.679,-0.53
2052008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.883,28.435,3.107,13.959,70.551,66.223,72.611,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.439,21.757,25.01,64.354,100.145,84.143,99.409,45.017,58.848,44.902,-10.867,110.0,110.0,72.563,150.625,71.313,71.563,0.0,50.969,72.0,70.0,1000.0,500.0,0.0,15.945,72.75,71.688,0.012,67.25,150.625,73.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,107.688,110.0,3.186,66.75,150.625,72.75,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.813,114.813,3.396,66.438,150.625,71.688,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.625,110.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,-1.067,0.0,0.814
2052008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.883,28.435,3.107,15.391,70.551,66.223,72.502,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.411,21.757,25.074,64.354,100.071,84.037,99.335,45.017,58.953,44.902,-10.852,110.0,110.0,72.75,150.625,71.313,71.438,0.0,58.375,72.0,70.0,1000.0,500.0,0.0,15.898,72.75,71.563,0.012,67.25,150.625,73.313,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,106.0,104.188,3.188,66.75,150.625,72.625,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.75,108.75,3.4,66.313,150.625,71.688,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.837,-0.493,0.0
2052008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.938,28.435,3.107,15.391,70.551,66.223,72.502,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.411,21.786,25.074,64.461,99.997,84.037,99.335,45.089,58.848,44.902,-10.852,110.0,110.0,72.563,150.625,71.313,71.438,0.0,66.438,72.0,70.0,1000.0,500.0,0.0,15.922,72.75,71.563,0.012,67.125,150.625,73.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.375,113.188,3.188,66.75,150.625,72.625,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.0,105.875,3.395,66.313,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,104.25,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,1.468,0.553,-0.281
2052008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.151,0.0,80.0,65.0,1.4,16.031,28.435,3.107,9.665,70.551,66.33,72.502,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,21.843,25.061,64.461,99.923,83.93,99.188,45.089,58.953,44.902,-10.852,110.0,110.0,72.75,150.625,71.313,71.438,0.0,75.125,72.0,70.0,1000.0,500.0,0.0,15.844,72.75,71.438,0.012,67.125,150.625,73.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.938,117.375,3.188,66.75,150.625,72.625,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,114.938,3.395,66.313,150.625,71.688,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.625,107.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.177,0.0,0.0,0.034,0.035,0.002,0.719,0.276,0.687
2052008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.555,28.435,3.107,11.096,70.551,66.33,72.502,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,21.843,25.048,64.461,99.85,84.037,99.188,45.089,58.848,44.902,-10.867,110.0,110.0,72.563,150.625,71.375,71.563,0.0,83.0,72.0,70.0,1000.0,500.0,0.0,15.25,72.938,71.438,0.011,67.125,150.625,73.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,121.875,119.938,3.188,66.75,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.375,3.395,66.313,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.891,0.061,0.313
2052008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.398,28.435,3.107,16.822,70.551,66.33,72.502,66.298,67.798,0.0,-0.03,-0.029,20.0,20.0,21.384,21.814,25.048,64.568,99.776,83.93,99.114,45.089,58.953,44.902,-10.852,110.0,110.0,72.563,150.625,71.188,71.563,0.0,91.25,72.0,70.0,1000.0,500.0,0.0,15.672,72.75,71.563,0.012,67.25,150.625,73.625,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.75,120.75,3.184,66.75,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,121.688,121.313,3.406,66.313,150.625,71.688,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.0,0.184,0.344
2052008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.656,28.435,3.107,9.665,70.657,66.33,72.502,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.356,21.814,25.023,64.568,99.702,83.824,99.114,45.089,58.848,44.975,-10.852,110.0,110.0,72.75,150.625,71.375,71.563,0.0,99.625,72.0,70.0,1000.0,500.0,0.0,15.688,72.938,71.563,0.012,67.125,150.625,73.625,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.688,115.813,3.184,66.75,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.563,121.0,3.398,66.313,150.625,71.813,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,122.25,121.75,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,-0.518,-0.214,0.25
2052008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.672,28.435,3.107,25.409,70.657,66.33,72.502,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.356,21.728,24.945,64.675,99.628,83.824,99.04,45.089,58.848,44.975,-10.867,110.0,110.0,72.75,150.625,71.375,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.516,72.938,71.563,0.012,67.125,150.625,73.313,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.125,115.25,3.188,66.688,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.438,115.5,3.396,66.25,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.938,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.864,-0.03,-0.125
2052008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.57,28.435,3.107,16.822,70.657,66.33,72.394,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.356,21.843,24.893,64.675,99.407,83.824,98.818,45.089,58.743,44.902,-10.852,110.0,110.0,72.563,150.625,71.313,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.68,72.938,71.563,0.012,66.938,150.625,73.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.5,118.688,3.178,66.75,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.75,3.395,66.25,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.125,113.0,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.373,0.276,0.062
2052008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.445,28.435,3.107,15.391,70.657,66.437,72.394,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.356,21.786,24.893,64.675,99.481,83.824,98.966,45.162,58.743,44.975,-10.852,110.0,110.0,72.563,150.625,71.375,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.188,72.75,71.563,0.012,66.938,150.625,73.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.938,3.176,66.688,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.396,66.25,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,117.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.115,0.061,0.312
2052008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.563,28.435,3.107,5.371,70.657,66.437,72.394,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.356,21.814,24.893,64.675,99.407,83.824,98.892,45.162,58.848,44.975,-10.852,110.0,110.0,72.563,150.625,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.117,72.75,71.438,0.012,66.938,150.625,73.438,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.75,118.0,3.184,66.688,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.375,3.391,66.125,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.375,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.345,0.061,0.094
2052008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.164,28.435,3.107,26.841,70.657,66.33,72.285,66.298,67.798,0.0,-0.03,-0.029,20.0,20.0,21.356,21.786,24.848,64.782,99.333,83.611,98.818,45.089,58.848,44.975,-10.867,110.0,110.0,72.563,150.625,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.727,72.75,71.563,0.012,66.938,150.625,73.625,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.625,3.184,66.688,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.5,3.391,66.25,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.25,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.201,0.245,0.156
2052008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.258,28.435,3.107,15.391,70.657,66.437,72.394,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.328,21.786,24.835,64.782,99.259,83.611,98.818,45.162,58.743,44.975,-10.852,110.0,110.0,72.563,150.625,71.375,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.336,72.75,71.438,0.012,66.938,150.625,73.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.375,3.18,66.688,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,119.125,3.396,66.25,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,-0.057,0.061,0.218
2052008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.477,28.435,3.107,19.684,70.657,66.437,72.285,66.298,67.69,0.0,-0.03,-0.029,20.0,20.0,21.328,21.843,24.822,64.782,99.186,83.611,98.745,45.162,59.057,44.975,-10.867,110.0,110.0,72.563,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.68,72.75,71.438,0.012,66.875,150.625,73.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.0,115.813,3.174,66.688,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.625,3.385,66.125,150.625,71.813,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.086,0.0,0.0
2052008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.398,28.435,3.107,12.528,70.657,66.437,72.285,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.814,24.822,64.782,99.038,83.504,98.745,45.235,58.848,44.975,-10.852,110.0,110.0,72.563,150.625,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.203,72.75,71.563,0.012,66.875,150.625,73.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.25,3.18,66.563,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.563,116.438,3.395,66.125,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.316,0.061,0.031
2052008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.641,28.435,3.107,25.409,70.657,66.437,72.285,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.328,21.814,24.835,64.782,98.964,83.611,98.671,45.162,58.848,44.975,-10.867,110.0,110.0,72.438,150.625,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.531,72.75,71.563,0.012,66.875,150.625,73.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.125,116.688,3.186,66.563,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.395,66.125,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.201,0.092,0.125
2052008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.023,28.435,3.107,12.528,70.657,66.437,72.177,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.843,24.822,64.89,98.964,83.398,98.671,45.162,58.848,45.048,-10.852,110.0,110.0,72.438,150.625,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.227,72.75,71.438,0.012,66.875,150.625,73.75,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.875,3.184,66.563,150.625,72.5,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.375,117.25,3.4,66.125,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.259,0.061,0.125
2052008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,14.977,28.435,3.107,11.096,70.764,66.544,72.177,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.929,24.796,64.89,98.891,83.504,98.597,45.162,58.953,45.048,-10.852,110.0,110.0,72.438,150.625,71.375,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.102,72.938,71.438,0.012,66.875,150.625,73.75,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.625,117.063,3.174,66.563,150.625,72.625,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.375,3.391,66.125,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.003,0.258,0.122,0.125
2052008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.289,28.435,20.025,11.096,70.551,66.544,72.177,66.408,67.472,0.0,-0.03,-0.029,20.0,20.0,21.328,21.843,24.796,64.782,98.817,83.504,98.523,45.235,59.057,45.048,-10.867,110.0,110.0,72.438,150.625,71.375,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.109,72.938,71.438,0.012,66.875,150.625,73.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.125,116.875,3.184,66.563,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,117.75,3.387,66.125,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.003,0.115,0.031,0.125
2052008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,14.859,28.435,3.107,18.253,70.764,66.544,72.177,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.328,21.872,24.809,64.997,98.669,83.504,98.523,45.162,59.057,45.048,-10.852,110.0,110.0,72.563,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.859,72.938,71.438,0.012,66.875,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.063,3.191,66.438,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.375,117.375,3.395,66.125,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.086,0.0,0.125
2052008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,14.859,28.435,3.107,25.409,70.764,66.544,72.177,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.843,24.77,64.997,98.596,83.292,98.523,45.235,58.848,45.048,-10.852,110.0,110.0,72.438,150.625,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.0,72.75,71.563,0.012,66.875,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.5,3.178,66.563,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.563,116.563,3.395,66.125,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.115,0.0,0.031
2052008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,14.969,28.435,3.107,18.253,70.764,66.544,72.177,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.843,24.783,64.997,98.596,83.398,98.449,45.235,58.848,45.048,-10.867,110.0,110.0,72.438,150.625,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.125,72.75,71.438,0.012,66.875,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.0,115.563,3.188,66.563,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.188,116.0,3.396,66.063,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.201,0.092,0.156
2052008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.055,28.435,3.107,21.116,70.764,66.544,72.177,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.901,24.809,65.104,98.448,83.292,98.449,45.235,58.953,45.048,-10.852,110.0,110.0,72.438,150.625,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.227,72.75,71.438,0.012,66.75,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.813,3.186,66.563,150.625,72.625,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.125,3.391,66.063,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.23,0.092,0.125
2052008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.031,28.435,3.107,18.253,70.764,66.544,72.069,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.843,24.809,65.104,98.227,83.185,98.228,45.235,58.953,44.975,-10.852,110.0,110.0,72.438,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.039,72.938,71.438,0.012,66.75,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.875,3.176,66.438,150.625,72.625,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.438,3.391,66.063,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.248,0.0,0.0,0.035,0.035,0.003,0.201,-0.031,0.187
2052008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.273,28.435,3.107,18.253,70.764,66.544,72.069,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.843,24.822,65.211,98.301,83.185,98.375,45.307,59.057,45.121,-10.852,110.0,110.0,72.563,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.836,72.938,71.563,0.011,66.75,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.875,3.182,66.438,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.563,3.387,66.063,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.201,0.061,0.156
