DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.93,28.435,3.107,16.822,70.764,66.651,72.069,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.929,24.848,65.211,98.227,83.185,98.302,45.235,58.848,45.121,-10.852,110.0,110.0,72.438,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.75,71.438,0.012,66.75,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.938,115.688,3.188,66.563,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.402,66.063,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.115,0.0,0.125
2052008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.297,28.435,3.107,9.665,70.764,66.544,72.069,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.901,24.854,65.318,98.153,83.079,98.302,45.307,58.953,45.121,-10.852,110.0,110.0,72.375,150.625,71.375,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.273,72.938,71.438,0.012,66.688,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.375,115.188,3.18,66.438,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.188,116.125,3.396,66.063,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.003,0.086,0.031,0.125
2052008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.453,28.435,3.107,15.391,70.871,66.651,71.96,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.901,24.848,65.318,97.932,83.079,98.08,45.307,58.953,45.048,-10.852,110.0,110.0,72.438,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.273,72.75,71.563,0.012,66.688,150.625,73.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.188,114.938,3.184,66.375,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.625,3.389,66.063,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.115,0.092,0.031
2052008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.25,28.435,3.107,16.822,70.871,66.651,71.96,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.929,24.796,65.318,98.006,83.079,98.228,45.307,58.953,45.121,-10.867,110.0,110.0,72.563,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.234,72.75,71.438,0.012,66.75,150.625,73.875,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.438,116.875,3.184,66.438,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.563,115.5,3.391,66.063,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.719,0.031,0.219
2052008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.352,28.435,3.107,13.959,70.764,66.651,71.96,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.901,24.757,65.425,97.932,82.972,98.154,45.307,58.953,45.121,-10.852,110.0,110.0,72.438,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.508,72.75,71.438,0.012,66.688,150.625,73.875,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.5,3.182,66.438,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.063,3.395,65.875,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.144,0.214,0.249
2052008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.133,28.435,3.107,18.253,70.764,66.651,71.96,66.518,67.69,0.0,-0.03,-0.026,20.0,20.0,21.272,21.929,24.705,65.425,97.858,82.866,98.154,45.307,59.057,45.048,-10.867,110.0,110.0,72.438,150.625,71.188,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.227,72.75,71.438,0.012,66.688,150.625,73.875,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.875,3.186,66.438,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.938,3.387,65.875,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.247,0.0,0.0,0.035,0.035,0.002,0.029,-0.061,0.342
2052008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.109,28.435,3.107,21.116,70.871,66.651,71.96,66.518,67.472,0.0,-0.03,-0.029,20.0,20.0,21.272,21.929,24.705,65.211,97.784,82.866,98.08,45.307,58.953,45.121,-10.867,110.0,110.0,72.438,150.625,71.188,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.078,72.75,71.438,0.012,66.688,150.625,73.875,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.188,66.375,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.188,3.396,65.875,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.029,0.0,0.031
2052008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.141,28.435,3.107,16.822,70.871,66.651,71.96,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.929,24.679,65.425,97.711,82.866,98.08,45.38,58.953,45.121,-10.867,110.0,110.0,72.375,150.625,71.188,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.227,72.75,71.438,0.012,66.625,150.625,73.875,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.063,3.184,66.375,150.625,72.625,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.188,116.0,3.393,65.75,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.25,0.0,0.0,0.035,0.035,0.002,0.115,0.092,0.156
2052008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.313,28.435,3.107,11.096,70.871,66.651,71.852,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.929,24.692,65.533,97.637,82.866,98.08,45.38,58.953,45.048,-10.852,110.0,110.0,72.375,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.313,72.938,71.438,0.012,66.625,150.625,73.875,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,117.563,3.186,66.438,150.625,72.813,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.625,3.395,65.75,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.0,-0.32,0.0,0.0,0.035,0.035,0.003,0.776,0.184,0.125
2052008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.258,28.435,3.107,12.528,70.871,66.651,71.852,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.958,24.653,65.533,97.563,82.866,97.858,45.307,58.953,45.121,-10.852,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.461,72.75,71.438,0.012,66.688,150.625,74.0,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.375,118.938,3.172,66.375,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.625,3.395,65.75,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.2,0.184,0.218
2052008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.008,28.435,3.107,12.528,70.871,66.651,71.852,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.958,24.666,65.533,97.489,82.759,98.006,45.38,58.953,45.121,-10.852,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,72.75,71.438,0.012,66.625,150.625,74.0,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.0,3.188,66.375,150.625,72.75,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,119.25,3.395,65.75,150.625,72.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.938,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.249,0.0,0.0,0.036,0.035,0.002,0.087,0.061,0.25
2052008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.281,28.435,3.107,16.822,70.871,66.651,71.852,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.929,24.666,65.533,97.416,82.866,97.932,45.38,59.057,45.194,-10.852,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.648,72.75,71.438,0.012,66.625,150.625,74.0,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.938,3.18,66.375,150.625,72.75,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.438,3.391,65.75,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.25,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.143,0.03,0.125
2052008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.391,28.435,3.107,15.391,70.871,66.758,71.852,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.245,21.958,24.653,65.64,97.268,82.759,97.858,45.38,59.057,45.194,-10.852,110.0,110.0,72.375,150.625,71.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.359,72.75,71.438,0.012,66.625,150.625,74.0,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.0,116.063,3.178,66.375,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.625,3.391,65.875,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,-0.029,-0.061,0.125
2052008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.438,28.435,3.107,15.391,70.871,66.758,71.852,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.245,21.958,24.575,65.64,97.194,82.653,97.711,45.307,58.953,45.121,-10.852,110.0,110.0,72.438,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.305,72.938,71.438,0.012,66.625,150.625,74.0,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.375,115.188,3.162,66.375,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.438,3.4,65.875,150.625,72.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.085,-0.031,0.156
2052008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.438,28.435,3.107,11.096,70.871,66.758,71.852,66.518,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.987,24.588,65.64,97.194,82.759,97.858,45.38,59.057,45.194,-10.852,110.0,110.0,72.375,150.625,71.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.281,72.75,71.438,0.012,66.375,150.625,74.0,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.563,3.184,66.375,150.625,72.813,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.625,3.395,65.875,150.625,72.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.345,0.092,0.063
2052008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.281,28.435,3.107,8.234,70.871,66.758,71.744,66.628,67.69,0.0,-0.03,-0.026,20.0,20.0,21.272,21.901,24.575,65.64,97.047,82.653,97.785,45.38,59.162,45.194,-10.852,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.555,72.75,71.438,0.011,66.375,150.625,74.0,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.688,3.178,66.125,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.563,116.438,3.404,65.875,150.625,72.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.258,0.061,0.124
2052008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.656,28.435,3.107,6.802,70.871,66.758,71.852,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.245,21.987,24.562,65.64,96.973,82.653,97.711,45.453,59.057,45.194,-10.852,110.0,110.0,72.438,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.156,72.75,71.438,0.012,66.375,150.625,74.0,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.938,3.182,66.125,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.25,3.393,65.75,150.625,72.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.249,0.0,0.0,0.035,0.035,0.002,0.23,0.123,0.155
2052008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.156,28.435,3.107,22.547,70.871,66.758,71.744,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,21.987,24.543,65.64,96.899,82.653,97.711,45.453,58.953,45.194,-10.852,110.0,110.0,72.375,150.625,71.188,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.523,72.75,71.438,0.012,66.375,150.625,74.0,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.688,3.178,66.375,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.438,3.385,65.75,150.625,72.125,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.251,0.0,0.0,0.035,0.035,0.002,0.115,0.091,0.125
2052008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.242,28.435,3.107,8.234,70.871,66.758,71.744,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,22.016,24.556,65.64,96.678,82.547,97.489,45.307,58.953,45.194,-10.852,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.602,72.75,71.438,0.012,66.313,150.625,74.188,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.875,3.182,66.125,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.188,3.395,65.625,150.625,72.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.172,0.0,0.062
2052008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.359,28.435,3.107,19.684,70.977,66.758,71.744,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.245,21.987,24.53,65.747,96.752,82.547,97.637,45.38,59.057,45.194,-10.867,110.0,110.0,72.438,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.25,72.75,71.438,0.012,66.375,150.625,74.188,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.375,115.063,3.18,66.125,150.625,72.813,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.563,116.438,3.395,65.625,150.625,72.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.036,0.035,0.002,0.143,0.061,0.094
2052008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.133,28.435,3.107,8.234,70.977,66.758,71.635,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.245,22.016,24.478,65.747,96.678,82.44,97.563,45.453,58.953,45.267,-10.867,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.133,72.75,71.25,0.012,66.313,150.625,74.188,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.125,115.688,3.182,66.125,150.625,72.75,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.625,3.385,65.75,150.625,72.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.661,0.092,0.031
2052008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.344,28.435,3.107,21.116,70.977,66.758,71.635,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.245,21.987,24.413,65.747,96.604,82.547,97.489,45.453,59.057,45.267,-10.867,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.758,72.75,71.438,0.012,66.375,150.625,74.313,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,119.125,3.176,66.125,150.625,72.813,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.375,116.75,3.395,65.625,150.625,72.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.036,0.035,0.002,0.401,0.307,0.062
2052008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.32,28.435,3.107,18.253,70.977,66.866,71.744,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.217,21.958,24.4,65.747,96.531,82.44,97.489,45.453,59.057,45.267,-10.852,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.25,72.75,71.438,0.012,66.313,150.625,74.438,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.063,3.176,66.063,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.75,119.688,3.395,65.625,150.625,72.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.057,0.03,0.405
2052008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.727,28.435,3.107,16.822,70.977,66.866,71.635,66.628,67.69,0.0,-0.03,-0.026,20.0,20.0,21.272,21.958,24.374,65.747,96.457,82.334,97.415,45.453,58.848,45.121,-10.852,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.641,72.625,71.438,0.012,66.313,150.625,74.5,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.184,66.125,150.625,72.75,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.5,3.391,65.625,150.625,72.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.188,119.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.325,0.0,0.0,0.035,0.035,0.002,0.058,0.0,0.062
2052008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.586,28.435,3.107,6.802,70.977,66.866,71.635,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,21.958,24.336,65.854,96.236,82.334,97.268,45.38,59.057,45.194,-10.852,110.0,110.0,72.438,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.648,72.75,71.438,0.012,66.313,150.625,74.5,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.0,115.875,3.184,66.125,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.25,3.398,65.625,150.625,72.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.058,0.031,0.093
2052008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.586,28.435,3.107,32.565,70.977,66.866,71.744,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.328,21.987,24.264,65.854,96.162,82.334,97.194,45.38,58.848,45.194,-10.867,110.0,110.0,72.375,150.625,71.188,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.398,72.75,71.438,0.012,66.188,150.625,74.625,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.375,115.188,3.182,66.125,150.625,72.75,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.563,116.438,3.393,65.625,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.086,0.061,0.093
2052008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.531,28.435,3.107,11.096,70.977,66.866,71.635,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.3,22.073,24.251,65.747,96.236,82.227,97.342,45.525,59.057,45.267,-10.867,110.0,110.0,72.438,150.625,71.188,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.383,72.75,71.438,0.012,66.188,150.625,74.813,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.938,115.188,3.176,66.063,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.625,3.391,65.625,150.625,72.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.249,0.0,0.0,0.035,0.035,0.002,0.344,0.031,0.125
2052008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.383,28.435,3.107,22.547,70.977,66.866,71.635,66.408,67.69,0.0,-0.03,-0.029,20.0,20.0,21.356,22.016,24.212,65.854,96.014,82.121,97.194,45.38,58.848,45.34,-10.852,110.0,110.0,72.375,150.625,71.0,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.711,72.75,71.438,0.012,66.313,150.625,74.938,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,117.938,3.176,66.063,150.625,72.75,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.391,65.5,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.039,0.0,0.0,0.035,0.035,0.002,0.602,0.184,0.062
2052008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,15.578,28.435,3.107,23.978,70.977,66.866,71.635,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.356,21.958,24.161,65.854,95.867,82.227,97.12,45.38,58.848,45.194,-10.852,110.0,110.0,72.25,150.625,71.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.211,72.938,71.438,0.012,66.188,150.625,74.938,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.75,118.313,3.178,66.063,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.813,3.4,65.5,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.035,0.035,0.003,0.201,0.092,0.344
2052008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.281,28.435,3.107,19.684,70.977,66.866,71.635,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,21.987,24.102,65.854,96.014,82.121,97.12,45.453,58.953,45.267,-10.852,110.0,110.0,72.25,150.625,71.0,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.172,72.625,71.313,0.012,66.313,150.625,75.0,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.313,3.176,66.063,150.625,72.75,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.395,65.5,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.057,0.0,0.156
2052008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.281,28.435,3.107,18.253,70.977,66.866,71.635,66.628,67.69,0.0,-0.03,-0.026,20.0,20.0,21.411,22.016,24.089,65.747,95.94,82.121,97.194,45.453,58.953,45.267,-10.852,110.0,110.0,72.25,150.625,71.0,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,72.75,71.438,0.012,66.188,150.625,75.125,71.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.188,3.182,66.063,150.625,72.813,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.625,3.383,65.5,150.625,72.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.029,0.0,0.125
2052008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.727,28.435,3.107,21.116,70.977,66.866,71.527,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,21.987,24.05,65.854,95.793,82.014,97.12,45.525,58.953,45.267,-10.867,110.0,110.0,72.375,150.625,71.188,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.484,72.938,71.438,0.012,66.188,150.625,75.125,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.375,115.188,3.186,66.063,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.625,3.391,65.5,150.625,72.313,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.25,0.0,0.0,0.035,0.035,0.003,0.086,0.031,0.125
2052008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.359,28.435,3.107,13.959,70.977,66.866,71.527,66.737,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,22.044,24.024,65.854,95.793,82.014,97.12,45.453,58.953,45.34,-10.852,110.0,110.0,72.375,150.625,71.0,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.703,72.75,71.563,0.012,66.063,150.625,75.188,71.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,114.938,3.182,66.063,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.625,3.389,65.5,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.172,0.092,0.156
2052008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.82,28.435,3.107,11.096,70.977,66.866,71.527,66.628,67.69,0.0,-0.03,-0.026,20.0,20.0,21.384,21.987,24.024,65.854,95.645,82.014,97.046,45.453,58.953,45.34,-10.852,110.0,110.0,72.25,150.625,71.0,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.484,72.625,71.438,0.012,66.063,150.625,75.438,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,118.0,3.184,65.938,150.625,72.813,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.5,3.395,65.438,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.862,0.154,0.125
2052008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.68,28.435,3.107,18.253,70.977,66.973,71.527,66.628,67.69,0.0,-0.03,-0.029,20.0,20.0,21.328,21.987,23.966,65.854,95.572,81.908,97.046,45.453,59.057,45.34,-10.852,110.0,110.0,72.25,150.625,71.0,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.211,72.625,71.563,0.012,66.188,150.625,75.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,119.563,3.178,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.625,119.125,3.4,65.5,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.2,0.245,0.375
2052008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.633,28.435,3.107,12.528,70.977,66.866,71.527,66.628,67.69,0.0,-0.03,-0.026,20.0,20.0,21.328,22.016,23.979,65.854,95.424,81.908,96.972,44.58,59.162,44.537,-10.852,110.0,110.0,72.25,150.625,71.188,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.305,72.75,71.438,0.012,66.063,150.625,75.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.125,118.063,3.172,66.063,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.391,65.438,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,119.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.038,0.0,0.0,0.035,0.035,0.002,0.028,0.0,0.25
2052008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,15.375,28.435,3.107,21.116,70.977,66.973,71.527,66.737,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,22.044,23.953,65.961,95.424,82.014,96.972,43.926,58.953,43.881,-10.852,110.0,110.0,72.25,150.625,71.0,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.531,72.75,71.438,0.012,66.063,150.625,75.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.688,3.178,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.395,65.438,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.039,0.0,0.0,0.035,0.035,0.002,-0.029,0.03,0.031
2052008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.594,28.435,4.643,11.096,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,22.016,23.953,65.961,95.35,81.908,96.899,43.708,59.057,43.59,-10.852,110.0,110.0,72.375,150.625,71.188,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.297,72.75,71.438,0.012,66.063,150.625,75.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.688,115.563,3.178,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.385,65.438,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.875,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.101,0.0,0.0,0.034,0.035,0.002,0.057,0.0,0.063
2052008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.375,28.435,3.107,13.959,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.356,22.073,23.94,65.961,95.277,81.802,96.899,43.563,58.953,43.444,-10.867,110.0,110.0,72.375,150.625,71.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.57,72.625,71.563,0.012,66.063,150.625,75.5,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.188,114.938,3.172,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.398,65.438,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.101,0.0,0.0,0.035,0.035,0.002,0.115,0.061,0.125
2052008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.664,28.435,3.107,6.802,71.084,66.758,71.31,66.518,67.69,0.0,-0.03,-0.026,20.0,20.0,21.384,22.073,23.94,66.069,95.203,81.908,96.677,43.345,59.057,43.225,-10.852,110.0,110.0,72.25,150.625,71.188,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.523,72.75,71.438,0.011,66.063,150.625,75.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.375,115.688,3.174,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.385,65.438,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.099,0.0,0.0,0.035,0.035,0.002,0.315,0.061,0.155
2052008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.555,28.435,3.107,11.096,71.084,66.973,71.527,66.737,67.472,0.0,-0.03,-0.029,20.0,20.0,21.384,22.073,23.953,65.854,95.055,81.802,96.751,43.199,59.057,43.079,-10.852,110.0,110.0,72.25,150.625,71.0,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.633,72.75,71.438,0.012,66.063,150.625,75.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.688,116.938,3.18,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.75,116.563,3.391,65.438,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.099,0.0,0.0,0.035,0.035,0.002,0.344,0.092,0.155
2052008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.711,28.435,3.107,16.822,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,22.016,23.953,66.069,94.982,81.695,96.751,43.054,59.057,42.933,-10.867,110.0,110.0,72.25,150.625,71.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.703,72.75,71.438,0.012,66.0,150.625,75.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.688,117.313,3.17,65.875,150.625,72.813,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.938,117.625,3.387,65.25,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.099,0.0,0.0,0.035,0.035,0.002,0.172,0.153,0.187
2052008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.633,28.435,3.107,15.391,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.384,22.044,23.953,66.069,94.834,81.695,96.677,42.909,59.057,42.715,-10.852,110.0,110.0,72.25,150.625,71.188,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.578,72.75,71.438,0.012,66.0,150.625,75.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.688,3.178,65.875,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.938,117.875,3.395,65.438,150.625,72.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.157,0.0,0.0,0.035,0.035,0.002,0.086,0.031,0.156
2052008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.602,28.435,3.107,33.996,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.384,22.044,23.94,66.069,94.687,81.695,96.455,43.418,58.953,43.079,-10.852,110.0,110.0,72.25,150.625,71.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.305,72.625,71.438,0.012,66.0,150.625,75.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.174,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.188,3.396,65.438,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.285,0.0,0.0,0.035,0.035,0.002,0.028,0.0,0.094
2052008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.18,28.435,3.107,11.096,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.356,22.073,23.927,66.069,94.613,81.589,96.455,43.999,58.953,43.808,-10.852,110.0,110.0,72.25,150.625,71.188,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.18,72.75,71.438,0.012,66.0,150.625,76.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,114.938,3.186,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.188,116.125,3.393,65.25,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.058,0.031,0.156
2052008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.375,28.435,3.107,5.371,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.328,22.102,23.888,66.176,94.687,81.589,96.529,44.217,58.848,44.027,-10.852,110.0,110.0,72.25,150.625,71.188,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.5,72.75,71.438,0.012,66.0,150.625,76.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.063,3.188,65.875,150.625,72.875,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.391,65.25,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.576,0.092,0.093
2052008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.359,28.435,3.107,18.253,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.029,20.0,20.0,21.356,22.102,23.888,66.176,94.613,81.482,96.455,44.217,58.953,44.1,-10.867,110.0,110.0,72.25,150.625,71.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,72.625,71.563,0.012,66.0,150.625,76.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.625,118.625,3.176,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.188,3.391,65.25,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.104,0.0,0.0,0.035,0.035,0.002,0.458,0.245,0.125
2052008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.633,28.435,3.107,19.684,71.084,66.973,71.418,66.737,67.363,0.0,-0.03,-0.026,20.0,20.0,21.356,22.073,23.94,65.961,94.539,81.695,96.455,44.217,58.953,44.027,-10.867,110.0,110.0,72.188,150.625,71.0,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.594,72.75,71.563,0.012,66.0,150.625,76.125,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.438,118.188,3.172,65.938,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.438,3.395,65.25,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.125,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.115,0.0,0.499
2052008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.633,28.435,3.107,5.371,71.084,66.973,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.356,22.073,23.927,66.176,94.465,81.589,96.455,44.217,58.953,44.027,-10.852,110.0,110.0,72.188,150.625,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.516,72.625,71.438,0.012,65.75,150.625,76.125,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.0,116.938,3.182,65.875,150.625,72.813,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.75,118.625,3.391,65.25,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.035,0.002,0.029,0.061,0.093
2052008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.438,28.435,3.107,22.547,71.084,67.08,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.384,22.016,23.94,66.283,94.392,81.482,96.382,44.29,58.953,44.1,-10.867,110.0,110.0,72.188,150.625,71.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.711,72.625,71.563,0.012,65.75,150.625,76.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.0,115.875,3.178,65.875,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.375,117.375,3.387,65.25,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.035,0.002,0.057,0.0,0.125
2052008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.664,28.435,3.107,15.391,70.871,67.08,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.356,21.987,23.901,66.283,94.318,81.376,96.308,44.435,58.848,44.246,-10.852,110.0,110.0,72.188,150.625,71.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.164,72.625,71.438,0.012,65.75,150.625,76.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.188,115.063,3.184,65.875,150.625,72.813,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.438,3.395,65.25,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.058,-0.031,0.063
2052008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.086,28.435,3.107,15.391,71.084,67.08,71.31,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.356,22.044,23.927,66.283,94.17,81.376,96.308,44.508,59.057,44.319,-10.852,110.0,110.0,72.188,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.609,72.625,71.563,0.012,65.75,150.625,76.375,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,115.25,3.18,65.875,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.563,115.5,3.396,65.25,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.035,0.002,0.632,0.031,0.062
