DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.633,28.435,3.107,18.253,71.084,67.08,71.31,66.847,67.69,0.0,-0.03,-0.029,20.0,20.0,21.384,22.073,23.979,66.283,94.023,81.482,96.086,44.508,58.848,44.392,-10.867,110.0,110.0,72.188,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.789,72.625,71.688,0.012,65.75,150.625,76.375,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.125,118.938,3.186,65.875,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.625,3.391,65.25,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.563,114.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.105,0.0,0.0,0.035,0.035,0.002,0.546,0.184,0.156
2052008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.75,28.435,3.107,23.978,71.084,67.08,71.31,66.737,67.581,0.0,-0.03,-0.026,20.0,20.0,21.356,22.073,23.953,66.283,93.949,81.376,96.086,44.435,58.848,44.319,-10.852,110.0,110.0,72.188,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.344,72.625,71.563,0.012,65.75,150.625,76.375,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.938,118.813,3.174,65.875,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.875,3.395,65.25,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,116.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.105,0.0,0.0,0.035,0.035,0.002,0.057,0.031,0.406
2052008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.258,28.435,3.107,13.959,71.191,67.08,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.328,22.102,23.979,66.283,93.875,81.269,96.086,44.508,58.848,44.319,-10.852,110.0,110.0,72.188,150.625,71.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,72.625,71.563,0.012,65.75,150.625,76.438,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.375,3.184,65.75,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.25,3.395,65.188,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.057,0.0,0.125
2052008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.508,28.435,3.107,18.253,71.191,67.08,71.31,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.3,22.131,23.986,66.283,93.728,81.269,96.012,44.508,58.953,44.319,-10.852,110.0,110.0,72.188,150.625,71.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,72.625,71.563,0.012,65.75,150.625,76.438,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.18,65.875,150.625,72.875,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.385,65.188,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.171,0.0,0.0,0.035,0.035,0.002,0.029,0.031,0.094
2052008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.492,28.435,3.107,18.253,71.084,67.08,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.3,22.102,23.979,66.283,93.728,81.269,95.939,44.58,58.848,44.392,-10.852,110.0,110.0,72.25,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.781,72.75,71.563,0.012,65.688,150.625,76.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.375,115.188,3.18,65.75,150.625,72.875,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.398,65.188,150.625,72.063,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.086,0.061,0.063
2052008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.773,28.435,3.107,22.547,71.191,67.08,71.418,66.737,67.69,0.0,-0.03,-0.026,20.0,20.0,21.245,22.073,23.875,66.283,93.654,81.269,95.939,44.653,58.848,44.465,-10.852,110.0,110.0,72.188,150.625,70.938,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,72.625,71.563,0.012,65.688,150.625,76.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,114.938,3.18,65.75,150.625,72.875,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.625,3.398,65.188,150.625,72.063,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.316,0.092,0.093
2052008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.734,28.435,3.107,12.528,71.191,67.08,71.418,66.737,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,22.073,23.824,66.283,93.654,81.163,96.012,44.726,58.953,44.537,-10.852,110.0,110.0,72.25,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.625,71.688,0.012,65.688,150.625,76.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.0,116.063,3.172,65.875,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.625,3.391,65.188,150.625,72.063,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.429,0.184,0.156
2052008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.727,28.435,3.107,22.547,71.191,67.08,71.418,66.847,67.69,0.0,-0.03,-0.029,20.0,20.0,21.272,22.073,23.694,66.283,93.58,81.269,95.939,44.726,58.848,44.537,-10.867,110.0,110.0,72.188,150.625,71.188,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.719,72.75,71.563,0.012,65.688,150.625,76.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.688,116.938,3.178,65.75,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.387,65.188,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.344,0.092,0.249
2052008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.453,28.435,3.107,15.391,71.191,67.08,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.245,22.102,23.623,66.283,93.507,81.163,95.939,44.726,59.057,44.537,-10.852,110.0,110.0,72.188,150.625,71.0,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.539,72.625,71.563,0.012,65.563,150.625,76.75,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.875,3.178,65.75,150.625,72.813,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.395,65.188,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.172,0.031,0.125
2052008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.383,28.435,3.107,5.371,71.191,67.08,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.245,22.073,23.571,66.39,93.507,81.057,95.865,44.726,58.848,44.537,-10.852,110.0,110.0,72.188,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.508,72.75,71.563,0.012,65.563,150.625,76.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.375,116.188,3.18,65.75,150.625,72.813,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.395,65.063,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.086,0.061,0.125
2052008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.711,28.435,3.107,16.822,71.191,67.187,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.245,22.073,23.415,66.39,93.359,81.057,95.865,44.799,58.848,44.537,-10.867,110.0,110.0,72.188,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.727,72.625,71.563,0.012,65.563,150.625,76.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.25,3.176,65.75,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.391,65.063,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.243,0.0,0.0,0.035,0.035,0.002,0.172,0.0,0.031
2052008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.289,28.435,3.107,23.978,71.191,67.08,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.245,22.102,23.344,66.39,93.285,81.163,95.791,44.799,58.743,44.61,-10.867,110.0,110.0,72.188,150.625,71.0,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.133,72.625,71.563,0.012,65.563,150.625,76.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.188,3.18,65.563,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.391,65.063,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.002,0.517,0.092,0.125
2052008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.727,29.696,3.107,15.391,71.191,67.187,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.328,22.102,23.214,66.39,93.285,81.057,95.791,44.799,59.057,44.61,-10.852,110.0,110.0,72.188,150.625,71.0,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.828,72.625,71.688,0.012,65.563,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,118.688,3.17,65.75,150.625,72.875,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.188,3.395,65.188,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.6,0.245,0.031
2052008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.727,28.435,3.107,9.665,71.191,67.187,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.384,22.102,23.201,66.39,93.138,81.057,95.717,44.799,58.848,44.61,-10.852,110.0,110.0,71.938,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.109,72.625,71.688,0.012,65.688,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.438,118.5,3.178,65.75,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.75,119.563,3.396,65.063,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.002,-0.176,0.0,0.0,0.035,0.034,0.002,-0.028,0.092,0.373
2052008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.07,28.435,3.107,15.391,71.191,67.187,71.418,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.411,22.131,23.137,66.39,93.138,80.95,95.717,44.871,58.743,44.61,-10.852,110.0,110.0,72.188,150.625,70.938,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.039,72.625,71.688,0.012,65.563,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.182,65.75,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.395,65.063,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.245,0.0,0.0,0.035,0.034,0.002,0.086,0.0,0.156
2052008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,0.0,15.148,28.435,3.107,11.096,71.191,67.187,71.418,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.384,22.073,23.137,66.39,92.99,80.95,95.643,44.799,58.848,44.61,-10.852,110.0,110.0,71.938,150.625,70.938,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.461,72.625,71.688,0.011,65.563,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.375,116.188,3.184,65.75,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.438,3.389,65.063,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.034,0.002,0.086,0.092,0.031
2052008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.461,28.435,3.107,22.547,71.191,67.187,71.418,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.384,22.073,23.15,66.39,92.917,80.844,95.569,44.799,58.848,44.61,-10.852,110.0,110.0,72.188,150.625,70.938,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.477,72.625,71.563,0.012,65.563,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.625,115.5,3.172,65.563,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.75,116.75,3.395,65.063,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.034,0.002,0.057,0.0,0.156
2052008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.484,28.435,3.107,11.096,71.191,67.187,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.411,22.102,23.111,66.497,92.843,80.844,95.569,44.871,58.953,44.61,-10.852,110.0,110.0,72.188,150.625,71.0,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.625,71.688,0.012,65.563,150.625,77.0,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.625,114.938,3.18,65.563,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.938,3.389,64.938,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.243,0.0,0.0,0.035,0.034,0.002,0.316,0.03,0.125
2052008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.016,28.435,3.107,9.665,71.191,67.187,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.384,22.073,23.201,66.497,92.769,80.844,95.569,44.871,58.848,44.683,-10.867,110.0,110.0,72.188,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.625,71.875,0.012,65.438,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.625,117.375,3.176,65.563,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.391,65.063,150.625,72.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.002,-0.176,0.0,0.0,0.035,0.035,0.001,0.573,0.092,0.125
2052008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.656,28.435,3.107,13.959,71.191,67.187,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.384,22.044,23.227,66.497,92.695,80.844,95.422,44.871,58.953,44.683,-10.852,110.0,110.0,71.938,150.625,70.938,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.391,72.625,71.688,0.012,65.438,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.5,3.176,65.563,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.375,3.395,65.063,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.034,0.002,0.144,0.123,0.281
2052008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.422,28.435,3.107,9.665,71.191,67.187,71.418,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.384,22.016,23.24,66.497,92.622,80.844,95.422,44.871,58.848,44.683,-10.852,110.0,110.0,72.188,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.797,72.563,71.688,0.012,65.563,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.5,3.188,65.5,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.938,3.395,65.063,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.034,0.002,0.058,-0.061,0.219
2052008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.547,28.435,3.107,6.802,71.191,67.187,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.356,22.016,23.279,66.497,92.4,80.737,95.2,44.871,58.848,44.683,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.68,72.625,71.688,0.011,65.438,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.375,3.186,65.563,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.398,64.938,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.148,0.149,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.058,0.031,0.094
2052008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.914,28.435,3.107,18.253,71.191,67.187,71.418,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.356,22.016,23.305,66.497,92.474,80.844,95.274,44.871,58.953,44.683,-10.852,110.0,110.0,72.188,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,72.563,71.688,0.012,65.438,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.5,3.188,65.5,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.385,65.063,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.087,0.061,0.124
2052008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.977,28.435,3.107,15.391,71.191,67.187,71.418,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.384,22.016,23.331,66.497,92.253,80.737,95.126,44.799,58.848,44.61,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.625,71.688,0.012,65.438,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.938,3.178,65.563,150.625,72.875,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.395,64.938,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.034,0.002,0.115,0.092,0.125
2052008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,15.93,28.435,3.107,13.959,71.191,67.187,71.418,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.384,21.987,23.357,66.497,92.326,80.737,95.274,44.944,59.057,44.683,-10.852,110.0,110.0,71.938,150.625,71.0,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.492,72.625,71.688,0.012,65.438,150.625,76.875,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.25,115.5,3.186,65.563,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.377,65.063,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.243,0.0,0.0,0.035,0.035,0.002,0.345,0.061,0.094
2052008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.406,28.435,3.107,13.959,71.191,67.294,71.31,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.384,22.016,23.396,66.604,92.253,80.631,95.274,44.944,58.953,44.683,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.359,72.625,71.688,0.012,65.438,150.625,77.0,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.25,3.178,65.5,150.625,72.875,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.393,64.938,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.003,-0.244,0.0,0.0,0.035,0.035,0.002,0.402,0.092,0.156
2052008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.359,28.435,3.107,18.253,71.191,66.973,71.093,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.356,21.987,23.402,66.497,92.031,80.631,95.052,44.944,59.057,44.756,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.414,72.625,71.688,0.012,65.438,150.625,76.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.178,65.563,150.625,72.875,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.391,64.938,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.174,0.0,0.0,0.035,0.035,0.002,0.23,0.092,0.124
2052008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,15.172,28.435,3.107,5.371,71.191,67.187,71.31,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.987,23.428,66.604,92.105,80.524,95.126,44.944,58.953,44.756,-10.852,110.0,110.0,71.938,150.625,71.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.078,72.625,71.688,0.012,65.438,150.625,77.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.063,3.176,65.5,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.395,64.938,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.175,0.0,0.0,0.035,0.034,0.002,0.143,0.0,0.281
2052008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.25,28.435,3.107,18.253,71.191,67.294,71.418,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.356,21.987,23.454,66.497,92.031,80.524,95.052,44.944,59.057,44.756,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.711,72.625,71.875,0.012,65.438,150.625,77.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.5,3.182,65.5,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.393,64.938,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.175,0.0,0.0,0.035,0.035,0.001,0.086,0.031,0.187
2052008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,15.922,28.435,3.107,6.802,71.191,67.294,71.31,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.987,23.48,66.604,91.958,80.524,95.052,44.944,58.848,44.756,-10.852,110.0,110.0,71.875,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.563,71.875,0.012,65.375,150.625,77.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.0,116.25,3.184,65.563,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.938,3.395,64.938,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.177,0.0,0.0,0.035,0.034,0.001,0.805,0.03,0.031
2052008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.969,28.435,3.107,13.959,71.191,67.187,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.987,23.48,66.604,91.884,80.631,95.052,45.017,58.953,44.756,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.844,72.563,71.875,0.012,65.438,150.625,77.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.563,119.75,3.176,65.5,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.125,117.438,3.391,64.875,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.245,0.0,0.0,0.035,0.034,0.001,0.373,0.336,0.094
2052008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.672,28.435,3.107,16.822,71.191,67.294,71.31,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.987,23.584,66.604,91.81,80.631,94.905,45.017,59.057,44.756,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.664,72.625,71.688,0.012,65.375,150.625,77.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.125,118.188,3.174,65.5,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.313,3.391,64.938,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.243,0.0,0.0,0.034,0.035,0.002,-0.029,0.03,0.405
2052008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.664,28.435,3.107,13.959,71.191,67.294,71.31,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.328,22.016,23.584,66.604,91.736,80.524,94.905,45.017,58.953,44.756,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.602,72.563,71.875,0.012,65.375,150.625,77.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.875,116.688,3.182,65.5,150.625,72.875,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.5,3.395,64.875,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.245,0.0,0.0,0.035,0.035,0.001,0.086,0.0,0.031
2052008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,15.75,28.435,3.107,22.547,71.191,66.973,71.093,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.356,22.016,23.597,66.604,91.515,80.524,94.757,44.944,59.057,44.756,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.914,72.625,71.875,0.012,65.375,150.625,77.188,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.25,115.875,3.18,65.5,150.625,73.188,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.188,3.396,64.875,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.173,0.0,0.0,0.035,0.035,0.001,0.172,0.0,0.062
2052008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.641,28.435,3.107,16.822,71.191,67.294,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.987,23.597,66.604,91.589,80.418,94.831,45.017,58.953,44.756,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.641,72.563,71.875,0.012,65.375,150.625,77.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.625,115.25,3.176,65.5,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.389,64.875,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.244,0.0,0.0,0.035,0.034,0.001,0.172,0.061,0.156
2052008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.641,28.435,3.107,25.409,71.191,67.294,71.31,66.847,67.69,0.0,-0.03,-0.026,20.0,20.0,21.328,21.958,23.597,66.604,91.515,80.524,94.757,45.017,58.953,44.829,-10.852,110.0,110.0,71.875,150.625,70.813,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.555,72.563,71.875,0.012,65.375,150.625,77.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.5,3.18,65.5,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.385,64.875,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.003,-0.176,0.0,0.0,0.035,0.034,0.001,0.23,0.091,0.031
2052008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,15.586,28.435,3.107,12.528,71.191,67.294,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.987,23.571,66.604,91.441,80.418,94.831,45.089,58.953,44.829,-10.852,110.0,110.0,71.875,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.375,72.563,71.875,0.012,65.125,150.625,77.188,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.688,3.172,65.5,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.391,64.688,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.003,-0.246,0.0,0.0,0.035,0.034,0.001,0.372,0.122,0.156
2052008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.352,28.435,3.107,12.528,71.191,67.294,71.31,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.929,23.571,66.604,91.294,80.418,94.609,44.944,58.848,44.756,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.883,72.563,71.938,0.012,65.375,150.625,77.188,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.063,3.176,65.375,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.391,64.875,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.003,-0.176,0.0,0.0,0.035,0.034,0.001,0.258,0.092,0.25
2052008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.906,28.435,3.107,22.547,71.191,67.294,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.356,21.901,23.584,66.604,91.294,80.312,94.683,45.017,59.057,44.829,-10.852,110.0,110.0,71.938,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.648,72.625,71.875,0.012,65.125,150.625,77.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.172,65.5,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.391,64.875,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.875,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.174,0.0,0.0,0.035,0.035,0.001,0.201,0.092,0.187
2052008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.375,28.435,3.107,11.096,71.191,67.294,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.901,23.597,66.604,91.22,80.312,94.609,45.017,58.953,44.829,-10.852,110.0,110.0,71.938,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.836,72.438,71.875,0.012,65.375,150.625,77.0,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.188,65.5,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.188,3.389,64.875,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.003,-0.176,0.0,0.0,0.034,0.035,0.001,0.086,0.0,0.156
2052008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.477,28.435,3.107,11.096,71.191,67.294,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.872,23.597,66.604,91.146,80.418,94.609,45.089,58.953,44.829,-10.852,110.0,110.0,71.875,150.625,70.938,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.43,72.625,71.875,0.012,65.125,150.625,77.188,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.625,115.188,3.182,65.375,150.625,72.875,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.438,3.387,64.688,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.003,-0.246,0.0,0.0,0.035,0.034,0.001,0.201,-0.031,0.156
2052008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.477,28.435,3.107,11.096,71.191,67.294,71.418,66.737,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.872,23.623,66.604,91.073,80.205,94.536,45.017,59.162,44.829,-10.852,110.0,110.0,71.938,150.625,70.938,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.453,72.625,71.875,0.012,65.375,150.625,77.188,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,117.5,3.176,65.5,150.625,72.875,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.391,64.688,150.625,71.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.173,0.0,0.0,0.035,0.035,0.001,0.802,0.092,0.063
2052008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.477,28.435,3.107,13.959,71.191,67.294,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.872,23.623,66.604,91.073,80.312,94.462,45.017,58.953,44.829,-10.867,110.0,110.0,71.875,150.625,70.938,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.375,72.625,71.875,0.012,65.125,150.625,77.188,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.375,3.178,65.375,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.813,3.4,64.688,150.625,72.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.176,0.0,0.0,0.034,0.034,0.001,0.229,0.215,0.218
2052008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.313,28.435,3.107,18.253,71.191,67.294,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.901,23.649,66.604,90.999,80.312,94.462,45.089,58.953,44.829,-10.852,110.0,110.0,71.938,150.625,70.813,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.539,72.563,71.875,0.012,65.125,150.625,77.188,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.0,117.938,3.178,65.375,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.813,119.875,3.395,64.688,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.003,-0.246,0.0,0.0,0.035,0.034,0.001,0.028,-0.03,0.218
2052008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.469,28.435,3.107,16.822,71.191,67.294,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.901,23.675,66.604,90.851,80.205,94.388,45.089,58.953,44.829,-10.852,110.0,110.0,71.875,150.625,70.813,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.602,72.563,71.938,0.012,65.125,150.625,77.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.688,3.18,65.375,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.438,118.375,3.391,64.688,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.244,0.0,0.0,0.035,0.034,0.001,0.115,0.031,0.031
2052008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,15.836,28.435,3.107,16.822,71.191,67.294,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.901,23.694,66.604,90.778,80.205,94.388,45.089,58.953,44.902,-10.852,110.0,110.0,71.875,150.625,70.938,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.602,72.625,71.875,0.012,65.125,150.625,77.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.17,65.5,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.387,64.688,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.177,0.0,0.0,0.035,0.034,0.001,0.086,0.061,0.094
2052008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.375,28.435,3.107,13.959,71.191,67.294,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.929,23.694,66.604,90.704,80.205,94.388,45.017,58.953,44.902,-10.852,110.0,110.0,71.938,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.18,72.563,71.875,0.012,65.063,150.625,77.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.188,3.178,65.375,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.438,3.4,64.688,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.108,0.0,0.0,0.035,0.034,0.001,0.086,-0.031,0.156
2052008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.375,28.435,3.107,9.665,71.191,67.401,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.929,23.746,66.604,90.704,80.205,94.314,45.017,58.953,44.902,-10.867,110.0,110.0,71.875,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.609,72.563,71.875,0.012,65.063,150.625,77.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.688,2.809,65.375,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.625,3.006,64.688,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,2.984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.108,0.0,0.0,0.035,0.034,0.001,0.279,0.082,0.081
2052008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,15.492,28.435,3.107,12.528,70.977,67.08,71.202,66.737,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.929,23.746,66.604,90.63,80.099,94.24,45.089,59.057,44.902,-10.852,110.0,110.0,71.875,150.625,70.938,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.609,72.563,71.938,0.011,65.063,150.625,77.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.188,0.354,65.375,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.625,0.39,64.688,150.625,72.063,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.003,-0.175,0.0,0.0,0.035,0.034,0.001,0.038,0.028,0.016
2052008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.242,28.435,3.107,18.253,71.191,67.401,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.901,23.759,66.604,90.556,80.099,94.166,45.089,59.162,44.902,-10.852,110.0,110.0,71.875,150.625,70.813,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.0,72.563,71.938,0.012,65.063,150.625,77.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.5,0.022,65.375,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.563,115.0,0.026,64.688,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,113.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,-0.173,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.003
2052008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,15.344,28.435,3.107,23.978,71.191,67.401,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.872,23.733,66.712,90.409,79.992,94.093,45.089,59.057,44.902,-10.867,110.0,110.0,71.75,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.352,72.563,71.938,0.012,65.063,150.625,77.188,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.563,0.022,65.375,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.188,0.026,64.688,150.625,72.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.5,112.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.034,0.001,0.001,0.003,0.002
2052008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.891,28.435,3.107,9.665,71.191,67.401,71.31,66.957,67.363,0.0,-0.03,-0.026,20.0,20.0,21.272,21.901,23.759,66.497,90.409,80.099,94.019,45.089,59.057,44.902,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.563,71.938,0.012,65.063,150.625,77.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.063,114.0,0.022,65.5,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.188,113.625,0.026,64.563,150.625,72.063,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.75,112.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,0.001,0.0,0.002,0.002
