DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.891,28.435,3.107,29.703,71.191,67.401,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.872,23.772,66.712,90.335,79.992,94.019,45.162,58.953,44.902,-10.867,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.195,72.625,71.938,0.012,65.063,150.625,77.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.313,113.25,0.022,65.375,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.625,113.0,0.026,64.563,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.063,111.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.247,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
2052008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.219,28.435,3.107,13.959,71.191,67.401,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.328,21.843,23.759,66.712,90.188,79.886,93.797,45.017,59.267,44.829,-10.852,110.0,110.0,71.938,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.727,72.563,71.938,0.012,65.0,150.625,77.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.625,112.625,0.022,65.375,150.625,73.188,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.938,112.375,0.026,64.563,150.625,71.938,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.5,111.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.004,-0.172,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
2052008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.859,28.435,3.107,16.822,71.191,67.401,71.31,66.957,67.69,0.0,-0.03,-0.026,20.0,20.0,21.272,21.872,23.746,66.819,90.114,79.886,93.723,45.017,59.057,44.902,-10.867,110.0,110.0,71.875,150.625,70.938,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.414,72.625,71.938,0.012,65.063,150.625,77.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.0,112.125,0.022,65.25,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.438,111.875,0.026,64.563,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.813,110.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.0,0.002,0.0
2052008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.273,28.435,3.107,6.802,71.191,67.401,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.872,23.72,66.712,90.04,79.886,93.723,45.017,59.162,44.902,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.195,72.563,71.938,0.012,65.063,150.625,77.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.375,111.5,0.022,65.25,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.813,111.313,0.026,64.563,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.188,110.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.004,-0.106,0.0,0.0,0.035,0.034,0.001,-0.0,0.002,0.0
2052008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.273,28.435,3.107,13.959,71.191,67.401,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.3,21.843,23.733,66.712,90.04,79.992,93.723,45.162,59.162,44.975,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.617,72.563,72.063,0.012,65.063,150.625,77.0,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.75,110.938,0.022,65.25,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.438,111.063,0.026,64.563,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.563,109.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.004,-0.174,0.0,0.0,0.035,0.034,0.001,-0.001,0.001,-0.001
2052008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.688,28.435,3.107,11.096,71.191,67.401,71.202,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.814,23.746,66.712,90.04,79.886,93.649,45.162,59.162,44.975,-10.852,110.0,110.0,71.75,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.313,72.563,71.938,0.012,65.0,150.625,77.0,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.938,110.438,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.813,110.438,0.026,64.563,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,109.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,0.001,-0.002,0.001,-0.002
2052008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.305,28.435,3.107,16.822,71.191,67.401,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,21.843,23.746,66.819,89.819,79.779,93.428,45.162,59.057,44.902,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.219,72.438,71.938,0.012,65.0,150.625,77.0,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.313,109.813,0.022,65.375,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.188,109.938,0.026,64.563,150.625,71.938,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.438,109.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.245,0.0,0.0,0.035,0.035,0.001,-0.002,0.001,-0.002
2052008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,15.344,28.435,3.107,21.116,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,21.843,23.759,66.712,89.819,79.886,93.502,45.162,58.953,44.975,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.492,72.563,71.938,0.012,65.063,150.625,77.0,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.688,109.5,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.688,109.563,0.026,64.5,150.625,71.938,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.0,108.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.178,0.0,0.0,0.035,0.034,0.001,-0.003,0.0,-0.002
2052008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.734,28.435,3.107,11.096,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.843,23.733,66.712,89.745,79.779,93.428,45.089,58.953,44.975,-10.852,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,72.438,71.938,0.012,64.875,150.625,77.0,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.063,108.938,0.022,65.25,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.313,109.125,0.026,64.563,150.625,71.813,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.375,108.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.034,0.001,-0.003,0.001,-0.003
2052008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,15.297,28.435,3.107,16.822,71.191,67.401,71.202,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.814,23.733,66.712,89.745,79.779,93.354,45.162,59.057,45.048,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,72.438,71.938,0.012,65.0,150.625,77.0,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.5,108.375,0.022,65.25,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,108.688,0.026,64.688,150.625,71.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.938,107.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.034,0.001,-0.003,0.0,-0.003
2052008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.297,28.435,3.107,15.391,71.191,67.401,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.843,23.72,66.712,89.598,79.779,93.206,45.162,59.057,44.902,-10.852,110.0,110.0,71.75,150.625,70.813,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.844,72.438,72.063,0.011,65.0,150.625,77.0,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.875,108.0,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.188,108.25,0.026,64.5,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,107.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.245,0.0,0.0,0.035,0.034,0.001,-0.004,-0.0,-0.003
2052008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.516,28.435,3.107,16.822,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.814,23.759,66.712,89.598,79.673,93.28,45.162,59.162,45.048,-10.867,110.0,110.0,71.875,150.625,70.813,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.086,72.563,72.188,0.012,65.0,150.625,77.0,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.25,107.563,0.022,65.25,150.625,73.188,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.75,107.938,0.026,64.5,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,106.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.106,0.0,0.0,0.035,0.034,0.001,-0.004,-0.001,-0.003
2052008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,15.617,28.435,3.107,6.802,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.843,23.733,66.819,89.524,79.779,93.206,45.162,59.162,44.975,-10.852,110.0,110.0,71.75,150.625,70.938,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,72.625,72.063,0.012,65.0,150.625,77.0,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.688,107.063,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.125,107.438,0.026,64.5,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.563,106.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,0.001,-0.004,-0.001,-0.003
2052008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.539,28.435,3.107,8.234,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.843,23.785,66.819,89.45,79.567,93.133,45.235,59.057,45.048,-10.852,110.0,110.0,71.75,150.625,70.813,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.641,72.438,71.938,0.012,65.0,150.625,77.0,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.25,106.563,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.688,107.0,0.026,64.563,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,106.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.178,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.004
2052008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.688,28.435,3.107,26.841,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.814,23.811,66.819,89.376,79.567,93.059,45.162,59.057,45.048,-10.852,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.805,72.563,72.063,0.012,64.875,150.625,76.875,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.688,106.188,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.25,106.75,0.026,64.5,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.688,105.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.034,0.035,0.001,-0.005,-0.002,-0.003
2052008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.688,28.435,3.107,18.253,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,21.814,23.837,66.819,89.376,79.567,92.985,45.235,59.057,45.048,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.688,72.563,71.938,0.012,64.875,150.625,76.875,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.313,105.75,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.75,106.188,0.026,64.5,150.625,71.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.063,105.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.034,0.001,-0.005,-0.002,-0.004
2052008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.68,28.435,3.107,8.234,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,21.814,23.888,66.712,89.303,79.567,92.911,45.235,58.953,45.048,-10.852,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.438,72.063,0.012,64.875,150.625,76.875,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.563,105.25,0.022,65.188,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,105.875,0.026,64.5,150.625,71.688,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,104.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.178,0.0,0.0,0.035,0.035,0.001,-0.005,-0.002,-0.004
2052008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.859,28.435,3.107,16.822,71.191,67.401,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.843,23.888,66.712,89.229,79.567,92.837,45.235,59.057,45.048,-10.852,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.438,72.063,0.012,64.813,150.625,76.875,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.063,104.875,0.022,65.188,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.75,105.5,0.026,64.5,150.625,71.688,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,104.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.177,0.0,0.0,0.035,0.034,0.001,-0.006,-0.003,-0.004
2052008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,15.859,28.435,3.107,28.272,71.191,67.508,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,21.843,23.94,66.604,89.081,79.46,92.69,45.235,58.953,45.048,-10.852,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.703,72.563,72.063,0.012,64.875,150.625,76.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,102.563,104.625,0.022,65.188,150.625,72.875,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.25,105.063,0.026,64.5,150.625,71.688,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.688,103.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.177,0.0,0.0,0.034,0.034,0.001,-0.007,-0.003,-0.004
2052008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.688,28.435,3.107,11.096,71.191,67.508,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.843,23.953,66.712,89.008,79.567,92.616,45.235,58.953,45.048,-10.852,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.594,72.563,72.063,0.012,64.875,150.625,76.875,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,102.063,104.188,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.938,104.875,0.026,64.5,150.625,71.688,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,103.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.178,0.0,0.0,0.035,0.034,0.001,-0.007,-0.004,-0.003
2052008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.633,28.435,3.107,22.547,71.191,67.508,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,21.814,23.999,66.604,89.008,79.46,92.542,45.162,59.057,44.975,-10.867,110.0,110.0,71.75,150.625,70.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.742,72.438,71.938,0.012,64.875,150.625,76.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,101.5,103.625,0.022,65.188,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,104.5,0.026,64.375,150.625,71.688,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.875,102.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.034,0.034,0.001,-0.007,-0.004,-0.004
2052008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,15.852,28.435,3.107,5.371,71.191,67.508,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.217,21.757,24.037,66.604,89.008,79.46,92.616,44.944,59.162,44.902,-10.852,110.0,110.0,71.75,150.625,70.813,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.75,72.438,72.063,0.011,64.875,150.625,76.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,101.063,103.375,0.022,65.188,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,104.125,0.026,64.5,150.625,71.688,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.438,102.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.039,0.0,0.0,0.035,0.034,0.001,-0.007,-0.004,-0.004
2052008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.711,28.435,3.107,21.116,71.297,67.508,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.217,21.757,24.05,66.712,88.86,79.354,92.394,43.926,59.057,43.954,-10.852,110.0,110.0,71.75,150.625,70.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.789,72.438,72.063,0.011,64.875,150.625,76.75,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,100.5,102.938,0.022,65.25,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,103.813,0.026,64.5,150.625,71.688,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,102.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.024,0.0,0.0,0.035,0.035,0.001,-0.008,-0.004,-0.004
2052008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.703,28.435,3.107,11.096,71.191,67.294,71.093,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.272,21.757,24.076,66.712,88.86,79.46,92.468,43.636,59.057,43.371,-10.852,110.0,110.0,71.875,150.625,70.813,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.813,72.563,72.063,0.012,64.875,150.625,76.625,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,100.0,102.563,0.022,65.25,150.625,73.125,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,103.438,0.026,64.5,150.625,71.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,101.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.224,0.0,0.0,0.035,0.035,0.001,-0.008,-0.005,-0.004
2052008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.906,28.435,3.107,5.371,71.191,67.508,71.418,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,21.757,24.115,66.712,88.786,79.46,92.32,43.345,59.057,43.225,-10.852,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.891,72.563,72.063,0.012,64.813,150.625,76.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,102.25,0.022,65.188,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.625,103.125,0.026,64.5,150.625,71.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,101.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.099,0.0,0.0,0.035,0.035,0.001,-0.009,-0.006,-0.004
2052008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.906,28.435,3.107,18.253,71.191,67.508,71.418,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.245,21.786,24.187,66.819,88.786,79.247,92.394,43.418,59.162,43.152,-10.852,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.789,72.563,72.063,0.012,64.813,150.625,76.625,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.063,101.938,0.022,65.188,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.25,102.813,0.026,64.5,150.625,71.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.875,100.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.22,0.0,0.0,0.034,0.034,0.001,-0.009,-0.006,-0.004
2052008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.883,28.435,3.107,13.959,71.191,67.508,71.31,67.067,67.363,0.0,-0.03,-0.026,20.0,20.0,21.217,21.814,24.199,66.497,88.639,79.354,92.099,44.144,59.057,43.881,-10.852,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.922,72.438,72.063,0.012,64.875,150.625,76.438,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,98.75,101.563,0.022,65.188,150.625,73.125,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,102.625,0.026,64.5,150.625,71.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.563,100.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.23,0.0,0.0,0.035,0.035,0.001,-0.009,-0.007,-0.003
2052008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.914,28.435,3.107,11.096,71.191,67.294,71.093,66.847,67.581,0.0,-0.03,-0.026,20.0,20.0,21.217,21.786,24.284,66.712,88.639,79.354,92.246,44.653,59.057,44.319,-10.852,110.0,110.0,71.75,150.625,70.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.438,72.188,0.012,64.875,150.625,76.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,98.25,101.25,0.022,65.188,150.625,73.125,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.313,102.313,0.026,64.375,150.625,71.5,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.063,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.304,0.0,0.0,0.034,0.035,0.0,-0.01,-0.008,-0.004
2052008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.969,28.435,3.107,6.802,71.191,67.508,71.418,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.757,24.31,66.712,88.639,79.354,92.173,44.58,59.267,44.392,-10.852,110.0,110.0,71.75,150.625,70.813,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.438,72.063,0.012,64.813,150.625,76.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,100.938,0.022,65.188,150.625,73.125,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,102.0,0.026,64.375,150.625,71.5,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,99.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.167,0.0,0.0,0.035,0.034,0.001,-0.01,-0.008,-0.003
2052008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.969,28.435,3.107,11.096,71.191,67.508,71.418,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.217,21.757,24.323,66.712,88.565,79.247,91.951,44.508,59.162,44.246,-10.852,110.0,110.0,71.75,150.625,70.813,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.563,72.063,0.012,64.813,150.625,76.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,97.25,100.625,0.022,65.188,150.625,73.125,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.625,101.563,0.026,64.375,150.625,71.5,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.234,0.0,0.0,0.035,0.034,0.001,-0.011,-0.007,-0.004
2052008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.844,27.174,3.107,13.959,71.191,67.508,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.217,21.757,24.387,66.819,88.417,79.141,91.877,44.435,59.057,44.246,-10.867,110.0,110.0,71.75,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.563,72.563,72.063,0.012,64.813,150.625,76.188,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,96.938,100.438,0.022,64.938,150.625,73.125,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.125,101.375,0.026,64.375,150.625,71.5,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,98.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.001,-0.011,-0.008,-0.003
2052008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.664,28.435,3.107,21.116,70.977,67.508,71.418,67.067,67.363,0.0,-0.03,-0.026,20.0,20.0,21.189,21.728,24.439,66.497,88.417,79.247,92.025,44.508,59.162,44.319,-10.852,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.438,72.188,0.012,64.813,150.625,76.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,100.0,0.022,65.188,150.625,72.875,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,101.063,0.026,64.5,150.625,71.5,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.563,98.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.169,0.0,0.0,0.034,0.035,0.0,-0.011,-0.009,-0.003
2052008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.867,28.435,3.107,5.371,71.191,67.294,71.202,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.728,24.478,66.819,88.344,79.141,91.803,44.58,59.057,44.392,-10.867,110.0,110.0,71.875,150.625,70.813,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.563,72.063,0.012,64.813,150.625,76.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,96.0,99.875,0.022,65.188,150.625,73.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.438,100.875,0.026,64.375,150.625,71.5,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.001,-0.012,-0.009,-0.004
2052008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.867,28.435,3.107,12.528,71.191,67.615,71.418,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.217,21.728,24.53,66.819,88.344,79.034,91.73,44.653,59.057,44.465,-10.867,110.0,110.0,71.75,150.625,70.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.867,72.563,72.063,0.012,64.813,150.625,76.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,95.688,99.438,0.022,65.188,150.625,73.125,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,100.688,0.026,64.375,150.625,71.5,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.171,0.0,0.0,0.034,0.035,0.001,-0.012,-0.01,-0.004
2052008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.977,28.435,3.107,12.528,71.191,67.294,71.093,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.699,24.601,66.819,88.196,79.034,91.73,44.653,59.162,44.537,-10.852,110.0,110.0,71.875,150.625,70.813,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.984,72.438,72.063,0.012,64.813,150.625,76.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,95.188,99.313,0.022,65.25,150.625,73.125,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,100.375,0.026,64.375,150.625,71.5,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.375,97.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.034,0.001,-0.013,-0.011,-0.003
2052008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.977,28.435,3.107,19.684,71.191,67.508,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.642,24.627,66.819,88.196,79.141,91.73,44.799,59.162,44.61,-10.867,110.0,110.0,71.75,150.625,70.813,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.438,72.063,0.012,64.813,150.625,75.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.813,99.125,0.022,64.938,150.625,73.125,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.313,100.125,0.026,64.375,150.625,71.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.014,-0.011,-0.003
2052008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.945,28.435,3.107,9.665,71.191,67.508,71.418,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.671,24.653,66.819,88.049,79.141,91.508,44.653,59.057,44.537,-10.867,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,72.438,72.063,0.012,64.813,150.625,75.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.5,98.75,0.022,65.188,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,99.813,0.026,64.375,150.625,71.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,96.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.034,0.001,-0.014,-0.011,-0.003
2052008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.781,28.435,3.107,29.703,71.191,67.508,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.671,24.666,66.926,88.049,79.034,91.582,44.799,58.953,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.695,72.438,72.063,0.012,64.813,150.625,75.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.125,98.563,0.022,65.188,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.625,99.688,0.026,64.313,150.625,71.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.438,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,0.001,-0.014,-0.012,-0.003
2052008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,15.742,28.435,3.107,13.959,71.191,67.508,71.418,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.671,24.692,66.926,88.049,79.034,91.582,44.871,59.057,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.438,72.188,0.012,64.563,150.625,75.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,98.25,0.022,64.938,150.625,72.875,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,99.563,0.026,64.375,150.625,71.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,95.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.241,0.0,0.0,0.035,0.034,0.0,-0.014,-0.013,-0.004
2052008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.828,28.435,3.107,31.134,71.191,67.294,71.093,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.642,24.731,66.926,87.901,78.928,91.36,44.799,59.162,44.61,-10.852,110.0,110.0,71.75,150.625,70.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.641,72.438,72.063,0.012,64.813,150.625,75.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,98.0,0.022,64.938,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,99.25,0.026,64.375,150.625,71.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.172,0.0,0.0,0.035,0.034,0.001,-0.015,-0.013,-0.003
2052008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.828,28.435,3.107,5.371,71.191,67.508,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.642,24.744,66.926,87.901,79.034,91.434,44.944,59.162,44.683,-10.852,110.0,110.0,71.75,150.625,70.813,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.695,72.563,72.063,0.012,64.563,150.625,75.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,93.0,97.688,0.022,64.938,150.625,72.813,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,99.125,0.026,64.313,150.625,71.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.313,95.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.004,-0.239,0.0,0.0,0.035,0.035,0.001,-0.015,-0.014,-0.003
2052008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.695,28.435,3.107,15.391,71.191,67.401,71.093,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.217,21.642,24.796,66.926,87.901,78.822,91.434,44.944,58.953,44.683,-10.852,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.688,72.438,72.063,0.012,64.563,150.625,75.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,97.5,0.022,64.938,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.188,99.0,0.026,64.375,150.625,71.313,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.813,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.244,0.0,0.0,0.035,0.035,0.001,-0.015,-0.014,-0.004
2052008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.711,19.609,3.107,12.528,71.191,67.615,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.671,24.848,66.926,87.827,78.822,91.36,44.944,59.057,44.683,-10.867,110.0,110.0,71.875,150.625,70.813,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,72.563,72.063,0.011,64.563,150.625,75.5,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.313,97.438,0.022,64.938,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.875,99.0,0.026,64.313,150.625,71.313,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.004,-0.242,0.0,0.0,0.035,0.034,0.001,-0.016,-0.016,-0.004
2052008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.906,24.652,3.107,13.959,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.642,24.867,66.926,87.68,78.928,91.287,44.944,59.162,44.756,-10.867,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,72.438,72.063,0.012,64.813,150.625,75.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.125,97.125,0.022,64.938,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.5,98.688,0.026,64.313,150.625,71.313,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.813,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.016,-0.016,-0.005
2052008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.898,24.652,3.107,21.116,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.613,24.893,66.926,87.754,78.822,91.213,44.944,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.906,72.563,72.063,0.012,64.563,150.625,75.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,91.688,96.875,0.022,64.938,150.625,72.813,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,98.563,0.026,64.125,150.625,71.313,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.034,0.001,-0.017,-0.017,-0.006
2052008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,15.969,23.391,3.107,15.391,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.613,24.932,66.926,87.68,78.822,91.139,44.944,59.162,44.756,-10.852,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.438,72.188,0.012,64.563,150.625,75.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,96.75,0.022,64.938,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,98.563,0.026,64.313,150.625,71.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.688,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.034,0.0,-0.017,-0.018,-0.007
2052008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.969,19.609,3.107,9.665,71.191,67.615,71.418,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.642,24.958,66.926,87.68,78.715,91.139,45.017,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.805,72.438,72.188,0.012,64.563,150.625,75.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,91.125,96.563,0.022,64.938,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,98.438,0.026,64.313,150.625,71.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.245,0.0,0.0,0.035,0.035,0.0,-0.017,-0.018,-0.008
2052008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.859,18.349,3.107,12.528,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.642,24.971,66.926,87.532,78.822,91.065,44.944,58.953,44.756,-10.852,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,72.438,72.188,0.012,64.5,150.625,75.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,90.938,96.25,0.022,64.938,150.625,72.813,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,98.375,0.026,64.313,150.625,71.25,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,0.0,-0.017,-0.019,-0.009
2052008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.734,19.609,3.107,26.841,71.191,67.615,71.31,67.067,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.613,24.997,66.926,87.532,78.715,90.991,45.017,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,70.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.773,72.375,72.063,0.012,64.563,150.625,75.188,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,95.938,0.022,64.875,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,98.25,0.026,64.313,150.625,71.25,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.004,-0.243,0.0,0.0,0.035,0.035,0.001,-0.017,-0.02,-0.01
2052008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.859,28.435,3.107,6.802,71.191,67.615,71.418,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.642,25.036,66.926,87.459,78.715,90.917,45.017,59.162,44.829,-10.867,110.0,110.0,71.75,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.984,72.438,72.188,0.012,64.563,150.625,75.125,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,90.438,95.688,0.022,64.938,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,98.063,0.026,64.313,150.625,71.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.313,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.034,0.0,-0.017,-0.019,-0.011
2052008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.859,28.435,3.107,9.665,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.642,25.074,66.926,87.385,78.609,90.843,45.017,59.057,44.829,-10.852,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.438,72.063,0.012,64.563,150.625,75.0,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,90.0,95.5,0.022,64.938,150.625,72.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,97.938,0.026,64.313,150.625,71.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,0.001,-0.018,-0.019,-0.013
2052008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.891,24.652,3.107,15.391,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.133,21.613,25.139,66.926,87.311,78.715,90.77,45.017,59.057,44.829,-10.867,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.438,72.063,0.012,64.563,150.625,75.125,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,95.0,0.022,64.938,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,97.25,0.026,64.313,150.625,71.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.017,-0.016,-0.015
