DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,4.283,72.046,68.769,72.812,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.589,20.844,25.185,66.343,87.407,79.738,88.032,44.643,58.944,45.028,-10.828,24.703,21.969,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.625,73.75,0.014,64.438,150.625,72.25,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,96.688,0.029,65.0,150.625,72.188,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,89.625,0.042,64.938,150.625,71.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,88.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.361,0.0,0.0,0.035,0.036,0.002,-0.028,0.028,0.019
2062008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.344,2.248,2.228,16.628,72.154,68.769,72.812,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,20.617,20.816,25.198,66.343,87.407,79.738,87.958,44.716,58.839,44.955,-10.82,24.703,21.953,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.625,73.75,0.014,64.438,150.625,72.25,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,96.375,0.029,65.0,150.625,72.188,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,89.5,0.037,64.938,150.625,71.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,93.125,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.149,-0.002,0.228,0.0,0.0,0.035,0.035,0.002,-0.028,0.024,0.018
2062008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.266,2.248,2.228,5.48,72.261,68.769,72.812,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.617,20.788,25.211,66.45,87.407,79.738,87.958,44.57,59.153,44.955,-10.82,24.688,21.953,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.625,73.875,0.014,64.438,150.625,72.25,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,96.25,0.029,65.0,150.625,72.125,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,89.188,0.042,65.0,150.625,71.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.75,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.354,0.0,0.0,0.035,0.036,0.002,-0.029,0.029,0.018
2062008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.266,2.248,2.228,12.348,72.154,68.663,72.812,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.561,20.788,25.236,66.45,87.333,79.738,87.958,44.57,59.048,44.955,-10.82,24.688,21.953,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.625,73.875,0.014,64.438,150.625,72.25,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.063,96.188,0.029,65.0,150.625,72.125,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.438,89.0,0.042,65.0,150.625,71.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.25,87.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.355,0.0,0.0,0.035,0.035,0.002,-0.03,0.027,0.017
2062008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.25,2.248,2.228,18.694,72.154,68.875,72.917,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.561,20.396,25.249,66.236,87.333,79.632,87.884,44.643,59.048,44.955,-10.828,24.672,21.953,72.5,150.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.625,73.75,0.014,64.438,150.625,72.125,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,96.125,0.029,65.0,150.625,72.188,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,88.75,0.042,64.938,150.625,71.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.063,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.29,0.0,0.0,0.035,0.036,0.002,-0.031,0.028,0.017
2062008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.328,2.248,2.228,20.199,72.046,68.769,72.917,68.716,69.46,0.0,-0.025,-0.008,20.0,20.0,20.589,20.452,25.262,66.236,87.259,79.632,87.81,44.643,58.839,45.028,-10.828,24.625,21.969,72.438,150.625,72.063,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.5,73.75,0.014,64.375,150.625,72.125,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,95.875,0.029,65.0,150.625,72.125,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,88.5,0.042,64.938,150.625,71.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,87.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.365,0.0,0.0,0.035,0.036,0.002,-0.031,0.029,0.017
2062008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.328,2.248,2.228,13.034,72.261,68.875,73.022,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,20.533,20.396,25.301,66.128,87.111,79.632,87.81,44.643,58.839,45.028,-10.82,24.656,21.984,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.5,73.75,0.014,64.438,150.625,72.125,68.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,95.75,0.029,65.0,150.625,72.188,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,88.375,0.037,64.938,150.625,71.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,91.313,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,-0.032,0.024,0.016
2062008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.281,2.248,2.228,17.697,72.154,68.769,72.917,68.716,69.353,0.0,-0.025,-0.012,20.0,20.0,20.533,20.368,25.301,65.913,87.111,79.632,87.736,44.716,59.048,45.028,-10.82,24.672,21.969,72.5,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.625,73.75,0.014,64.438,150.625,72.125,68.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,95.688,0.029,65.0,150.625,72.125,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.688,88.313,0.042,64.938,150.625,71.688,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,90.875,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.292,0.0,0.0,0.034,0.036,0.002,-0.033,0.027,0.015
2062008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.281,2.248,2.228,17.585,72.046,68.769,72.917,68.505,69.353,0.0,-0.025,-0.016,20.0,20.0,20.533,20.34,25.34,65.699,87.111,79.738,87.736,44.643,58.944,45.028,-10.82,24.703,21.969,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.625,73.875,0.014,64.438,150.625,72.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,95.688,0.029,65.0,150.625,72.125,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,87.938,0.034,64.938,150.625,71.688,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,86.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.361,0.0,0.0,0.035,0.036,0.002,-0.034,0.022,0.014
2062008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,6.707,72.046,68.769,73.022,68.716,69.353,0.0,-0.025,-0.012,20.0,20.0,20.505,20.34,25.366,65.591,87.037,79.526,87.662,44.716,59.048,45.028,-10.828,24.672,21.969,72.5,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.625,73.75,0.014,64.375,150.625,72.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,95.563,0.029,65.0,150.625,72.188,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.25,87.688,0.038,64.938,150.625,71.688,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,90.063,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.292,0.0,0.0,0.035,0.035,0.002,-0.034,0.025,0.014
2062008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.391,2.248,2.228,25.267,72.154,68.663,72.917,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.505,20.34,25.405,65.591,86.963,79.526,87.588,44.643,58.839,45.028,-10.82,24.656,21.953,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.625,73.75,0.014,64.375,150.625,72.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,95.563,0.029,65.0,150.625,72.125,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,87.5,0.042,64.938,150.625,71.688,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,86.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,-0.036,0.028,0.014
2062008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.313,2.248,2.228,28.06,72.261,68.663,73.022,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.505,20.368,25.418,65.591,86.963,79.632,87.515,44.643,58.944,45.028,-10.82,24.656,21.938,72.438,150.625,72.063,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.5,73.75,0.014,64.375,150.625,72.125,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,95.5,0.029,65.0,150.625,72.125,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.813,87.375,0.041,64.938,150.625,71.688,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.034,0.035,0.002,-0.036,0.026,0.012
2062008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.313,2.248,2.228,59.194,72.154,68.663,73.022,68.505,69.353,0.0,-0.025,-0.012,20.0,20.0,20.505,20.48,25.463,65.376,86.963,79.526,87.588,44.716,59.048,45.101,-10.82,24.641,21.953,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.625,73.875,0.014,64.375,150.625,72.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,95.5,0.029,65.0,150.625,72.125,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,87.125,0.042,64.938,150.625,71.688,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,86.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.002,0.361,0.0,0.0,0.035,0.035,0.002,-0.038,0.027,0.012
2062008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.359,2.248,2.228,11.662,72.046,68.769,73.022,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.505,20.732,25.502,65.484,86.815,79.42,87.441,44.643,58.839,45.028,-10.82,24.656,21.969,72.313,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.5,73.75,0.014,64.375,150.625,72.125,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,95.313,0.029,64.938,150.625,72.125,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.438,86.75,0.038,64.938,150.625,71.688,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,-0.038,0.026,0.011
2062008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.359,2.248,2.228,25.492,72.154,68.875,73.232,68.716,69.46,0.0,-0.025,-0.016,20.0,20.0,20.477,20.844,25.515,65.699,86.815,79.42,87.441,44.716,58.944,45.101,-10.828,24.656,21.938,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.625,73.75,0.014,64.375,150.625,72.0,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,95.5,0.029,64.938,150.625,72.188,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,86.688,0.042,64.938,150.625,71.688,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,85.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,-0.039,0.029,0.009
2062008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,16.619,72.154,68.769,73.232,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.477,20.816,25.528,65.591,86.741,79.42,87.367,44.716,58.944,45.101,-10.82,24.641,21.953,72.438,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.625,73.75,0.014,64.375,150.625,72.0,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,95.313,0.029,65.0,150.625,72.125,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.5,0.042,64.938,150.625,71.688,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.363,0.0,0.0,0.035,0.035,0.002,-0.04,0.027,0.008
2062008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.313,2.248,2.228,19.052,72.046,68.663,73.337,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.449,20.9,25.554,65.591,86.815,79.314,87.367,44.277,58.839,44.736,-10.82,24.625,21.953,72.5,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.625,73.75,0.014,64.375,150.625,72.0,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,95.313,0.029,64.938,150.625,72.125,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,86.188,0.041,64.938,150.625,71.688,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.125,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,0.42,0.0,0.0,0.035,0.036,0.002,-0.041,0.029,0.007
2062008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.406,2.248,0.462,4.871,72.046,68.663,73.337,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.449,20.816,25.58,65.591,86.667,79.42,87.293,43.324,58.839,43.79,-10.82,24.609,21.953,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,74.5,73.75,0.014,64.375,150.625,72.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,95.313,0.029,64.938,150.625,72.188,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,86.0,0.038,64.875,150.625,71.688,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,85.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.404,0.0,0.0,0.035,0.036,0.002,-0.042,0.026,0.006
2062008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.531,2.248,2.228,29.532,72.046,68.769,73.443,68.61,69.353,0.0,-0.025,-0.016,20.0,20.0,20.449,20.732,25.619,65.699,86.667,79.314,87.293,43.251,58.944,43.571,-10.82,24.609,21.953,72.438,150.625,72.188,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.625,73.875,0.014,64.375,150.625,72.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,95.063,0.029,64.938,150.625,72.125,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,85.625,0.036,64.938,150.625,71.625,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.273,0.0,0.0,0.035,0.035,0.002,-0.042,0.025,0.004
2062008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.328,2.248,2.228,5.435,72.154,68.663,73.548,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.42,20.76,25.645,65.913,86.667,79.314,87.293,44.057,58.944,44.299,-10.828,24.594,21.938,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,74.5,73.75,0.014,64.375,150.625,72.0,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,94.938,0.033,64.938,150.625,72.125,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,85.438,0.034,64.938,150.625,71.625,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.218,0.0,0.0,0.035,0.036,0.002,-0.048,0.024,0.003
2062008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,9.837,72.046,68.875,73.653,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.449,20.76,25.684,65.913,86.519,79.207,87.145,44.277,58.839,44.664,-10.82,24.594,21.938,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,74.5,73.688,0.014,64.375,150.625,72.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,94.688,0.046,64.938,150.625,72.125,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,85.0,0.038,64.938,150.625,71.625,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.356,0.0,0.0,0.035,0.036,0.002,-0.065,0.029,0.001
2062008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.484,2.248,2.228,17.197,72.046,68.875,73.758,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.42,20.676,25.735,66.021,86.519,79.314,87.145,44.496,59.048,44.809,-10.82,24.578,21.938,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,74.5,73.75,0.014,64.313,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,94.375,0.046,64.938,150.625,72.188,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,84.813,0.036,64.875,150.625,71.625,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.288,0.0,0.0,0.035,0.035,0.002,-0.063,0.028,-0.002
2062008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.484,2.248,2.228,5.776,72.154,68.769,73.758,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.42,20.732,25.735,66.021,86.519,79.207,87.145,44.35,58.944,44.736,-10.82,24.578,21.922,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.5,73.75,0.014,64.375,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,93.75,0.046,64.938,150.625,72.125,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.938,84.438,0.034,64.875,150.625,71.625,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.356,0.0,0.0,0.035,0.035,0.002,-0.059,0.027,-0.004
2062008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,7.53,72.154,68.769,73.758,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,20.392,20.676,25.554,66.128,86.445,79.207,87.071,44.203,58.944,44.664,-10.82,24.578,21.922,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.5,73.75,0.014,64.375,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,92.875,0.046,64.938,150.625,72.125,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.938,84.063,0.032,64.875,150.625,71.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.419,0.0,0.0,0.035,0.036,0.002,-0.052,0.027,-0.007
2062008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.375,2.248,2.228,6.182,72.046,68.875,73.863,68.61,69.353,0.0,-0.025,-0.012,20.0,20.0,20.392,20.704,25.211,66.128,86.371,79.314,87.071,44.277,58.944,44.591,-10.82,24.563,21.906,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.5,73.75,0.014,64.375,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,91.938,0.046,64.938,150.625,72.125,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,83.625,0.027,64.875,150.625,71.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.288,0.0,0.0,0.035,0.036,0.002,-0.045,0.026,-0.01
2062008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.391,2.248,2.228,15.458,72.154,68.769,73.863,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.392,20.704,24.945,66.236,86.445,79.207,86.998,44.35,58.944,44.736,-10.82,24.563,21.906,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.625,73.75,0.014,64.313,150.625,71.813,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,90.938,0.046,64.938,150.625,72.125,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,83.188,0.021,64.875,150.625,71.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,85.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.035,0.002,-0.035,0.022,-0.016
2062008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.484,2.248,2.228,7.113,72.154,68.769,73.863,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.364,20.676,24.562,66.236,86.297,79.207,86.924,44.423,58.944,44.809,-10.82,24.547,21.906,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.5,73.75,0.014,64.375,150.625,71.813,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,89.563,0.046,64.938,150.625,72.125,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,82.688,0.021,64.875,150.625,71.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,85.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.357,0.0,0.0,0.035,0.035,0.002,-0.021,0.024,-0.019
2062008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.484,2.248,2.228,13.464,72.154,68.769,73.968,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.364,20.676,24.362,66.236,86.297,78.995,86.924,44.423,59.048,44.882,-10.82,24.547,21.906,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.438,73.75,0.014,64.375,150.625,72.0,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,88.25,0.049,64.938,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,82.313,0.021,64.875,150.625,71.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,86.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.422,0.0,0.0,0.035,0.035,0.001,-0.009,0.025,-0.024
2062008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.391,2.248,2.228,4.625,72.046,68.663,73.863,68.505,69.46,0.0,-0.025,-0.012,20.0,20.0,20.364,20.676,24.174,66.021,86.371,78.995,86.924,44.423,58.839,44.809,-10.82,24.547,21.906,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.5,73.75,0.014,64.313,150.625,71.75,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,87.313,0.055,64.75,150.625,72.125,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,81.938,0.021,64.938,150.625,71.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,86.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.36,0.0,0.0,0.035,0.035,0.002,0.005,0.026,-0.029
2062008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.344,2.248,2.228,10.664,72.154,68.769,73.968,68.61,69.46,0.0,-0.025,-0.016,20.0,20.0,20.336,20.648,24.05,66.236,86.223,79.207,86.85,44.496,58.944,44.882,-10.82,24.547,21.891,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,74.5,73.75,0.014,64.313,150.625,71.75,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,86.063,0.055,64.938,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,81.5,0.021,64.875,150.625,71.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,87.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.357,0.0,0.0,0.035,0.036,0.002,0.021,0.028,-0.033
2062008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,5.222,72.154,68.769,73.863,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.308,20.704,23.94,66.343,86.223,78.995,86.924,44.496,58.839,44.955,-10.82,24.531,21.891,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,74.5,73.875,0.014,64.375,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,85.438,0.055,64.75,150.625,72.125,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,81.188,0.021,64.875,150.625,71.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,88.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.428,0.0,0.0,0.035,0.035,0.001,0.035,0.029,-0.037
2062008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.375,2.248,2.228,12.931,72.154,68.769,73.968,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.308,20.704,23.901,66.236,86.149,78.889,86.776,44.496,58.944,44.955,-10.82,24.531,21.891,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.438,73.75,0.014,64.313,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,84.875,0.055,64.938,150.625,72.125,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,81.125,0.021,64.875,150.625,71.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,89.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.427,0.0,0.0,0.035,0.036,0.001,0.049,0.028,-0.042
2062008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.375,2.248,2.228,13.364,72.154,68.769,73.863,68.61,69.567,0.0,-0.025,-0.016,20.0,20.0,20.308,20.732,23.862,66.236,86.149,79.101,86.776,44.57,58.839,44.955,-10.82,24.5,21.875,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.5,73.75,0.014,64.313,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,84.563,0.059,64.75,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,80.813,0.021,64.875,150.625,71.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,90.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.035,0.002,0.065,0.029,-0.047
2062008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.438,2.248,2.228,21.972,72.046,68.875,73.968,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.28,20.592,23.837,66.128,86.075,79.101,86.702,44.57,58.839,44.955,-10.82,24.516,21.859,72.438,150.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.5,73.75,0.014,64.063,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,84.25,0.063,64.75,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,80.625,0.021,64.875,150.625,71.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,92.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,0.084,0.028,-0.052
2062008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,26.366,72.154,68.875,73.863,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.308,20.648,23.798,66.236,86.075,78.889,86.702,44.57,58.944,44.882,-10.82,24.5,21.844,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.5,73.75,0.014,64.375,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,83.938,0.063,64.75,150.625,72.125,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.25,80.5,0.021,64.875,150.625,71.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.291,0.0,0.0,0.035,0.036,0.002,0.097,0.027,-0.055
2062008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,2.134,72.046,68.769,73.863,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.308,20.648,23.649,66.236,85.927,78.995,86.628,44.643,58.735,44.955,-10.82,24.484,21.844,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.5,73.75,0.014,64.313,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.563,83.625,0.063,64.75,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,80.5,0.021,64.875,150.625,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.109,0.026,-0.058
2062008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.266,2.248,2.228,17.737,72.154,68.663,73.758,68.505,69.567,0.0,-0.025,-0.012,20.0,20.0,20.28,20.396,23.441,66.236,86.001,78.782,86.628,44.643,58.839,45.028,-10.82,24.484,21.844,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.438,73.75,0.014,64.313,150.625,71.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.563,83.5,0.063,64.75,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,80.188,0.021,64.75,150.625,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,95.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.363,0.0,0.0,0.035,0.035,0.001,0.12,0.025,-0.06
2062008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.266,2.248,2.228,20.728,72.046,68.663,73.758,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.28,20.564,23.357,66.128,85.927,78.782,86.554,44.57,59.048,44.955,-10.82,24.469,21.844,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.438,73.75,0.014,64.313,150.625,71.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,83.375,0.063,64.75,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,80.125,0.021,64.75,150.625,71.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.355,0.0,0.0,0.035,0.036,0.001,0.128,0.024,-0.062
2062008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.297,2.248,2.228,16.741,72.046,68.769,73.758,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.28,20.452,23.214,66.236,85.853,78.782,86.48,44.643,59.048,44.955,-10.828,24.469,21.844,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,74.5,73.75,0.014,64.313,150.625,71.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.0,83.5,0.063,64.75,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,80.0,0.021,64.75,150.625,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.288,0.0,0.0,0.035,0.035,0.002,0.133,0.023,-0.064
2062008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,46.595,72.046,68.875,73.863,68.716,69.46,0.0,-0.025,-0.016,20.0,20.0,20.28,20.34,23.111,66.236,85.853,78.676,86.554,44.643,59.048,45.028,-10.82,24.469,21.813,72.438,150.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.5,73.75,0.014,64.313,150.625,71.75,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,83.813,0.063,64.75,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,79.875,0.021,64.75,150.625,71.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,97.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.358,0.0,0.0,0.035,0.035,0.002,0.134,0.022,-0.065
2062008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,12.412,72.046,68.769,73.758,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.252,20.312,23.026,66.128,85.705,78.57,86.407,44.643,59.048,45.028,-10.828,24.453,21.797,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.5,73.688,0.014,64.313,150.625,71.625,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.875,84.563,0.063,64.75,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,79.75,0.021,64.875,150.625,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.131,0.021,-0.066
2062008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,2.228,9.145,72.046,68.875,73.758,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.224,20.227,22.962,66.021,85.779,78.676,86.333,44.716,58.735,44.955,-10.82,24.453,21.797,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.625,73.75,0.014,64.313,150.625,71.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.438,85.438,0.063,64.75,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,79.625,0.021,64.875,150.625,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,97.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.228,0.0,0.0,0.035,0.036,0.002,0.128,0.02,-0.066
2062008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,8.878,72.046,68.875,73.758,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.196,20.227,22.988,66.021,85.705,78.676,86.333,44.643,58.839,45.028,-10.82,24.453,21.813,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.5,73.688,0.014,64.313,150.625,71.75,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.625,86.625,0.063,64.938,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,79.625,0.021,64.75,150.625,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,98.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.363,0.0,0.0,0.035,0.036,0.002,0.119,0.02,-0.065
2062008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.406,2.248,2.228,7.35,72.154,68.875,73.758,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,20.224,20.199,22.923,66.236,85.705,78.57,86.333,44.643,59.153,45.028,-10.82,24.453,21.797,72.438,150.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.5,73.75,0.014,64.063,150.625,71.625,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.688,87.938,0.063,64.75,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,79.5,0.021,64.75,150.625,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.354,0.0,0.0,0.035,0.036,0.002,0.108,0.018,-0.063
2062008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,12.066,72.154,68.769,73.653,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.252,20.199,22.884,66.128,85.631,78.57,86.185,44.643,59.048,45.028,-10.82,24.453,21.781,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,74.438,73.75,0.014,64.063,150.625,71.625,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,89.125,0.063,64.75,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,79.438,0.021,64.75,150.625,71.25,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.001,0.098,0.017,-0.061
2062008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.344,2.248,2.228,6.676,72.046,68.875,73.548,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.196,20.171,22.884,66.128,85.557,78.464,86.185,44.716,59.048,45.101,-10.828,24.438,21.797,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.5,73.75,0.014,64.063,150.625,71.625,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,100.063,90.25,0.063,64.75,150.625,72.125,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,79.438,0.021,64.75,150.625,71.25,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,98.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.09,0.016,-0.059
2062008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,7.218,72.046,68.875,73.653,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.224,20.171,22.832,66.236,85.557,78.782,86.185,44.716,58.839,45.101,-10.82,24.406,21.797,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.438,73.688,0.014,64.063,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,100.063,91.25,0.063,64.75,150.625,72.063,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,79.313,0.021,64.75,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.036,0.035,0.002,0.081,0.015,-0.056
2062008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,8.444,72.046,68.769,73.548,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.196,20.199,22.761,66.021,85.483,78.57,86.111,44.716,58.944,45.028,-10.82,24.406,21.781,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.5,73.75,0.014,64.063,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,100.063,92.063,0.063,64.75,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,79.313,0.021,64.75,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.294,0.0,0.0,0.035,0.035,0.002,0.073,0.014,-0.053
2062008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.297,2.248,2.228,9.043,72.046,68.769,73.443,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.196,20.171,22.709,66.128,85.409,78.57,86.037,44.716,59.048,45.101,-10.82,24.391,21.781,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.5,73.688,0.014,64.063,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,92.625,0.063,64.75,150.625,72.125,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,79.125,0.03,64.75,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.361,0.0,0.0,0.035,0.036,0.002,0.066,0.018,-0.05
2062008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,17.801,72.261,68.875,73.548,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,20.196,20.171,22.644,66.236,85.409,78.464,86.111,44.789,58.839,45.101,-10.82,24.391,21.766,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.5,73.75,0.014,64.063,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,93.188,0.063,64.75,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,79.125,0.021,64.75,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,98.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.298,0.0,0.0,0.035,0.035,0.002,0.061,0.012,-0.048
2062008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,9.838,72.154,68.769,73.337,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.168,20.143,22.579,66.128,85.409,78.358,86.037,44.716,58.944,45.101,-10.82,24.375,21.766,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.5,73.75,0.014,64.063,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.688,93.438,0.059,64.75,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,79.063,0.021,64.75,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,97.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.054,0.011,-0.046
2062008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,0.462,8.594,72.046,68.769,73.443,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.168,20.143,22.527,66.021,85.335,78.358,86.037,44.789,58.944,45.101,-10.82,24.375,21.766,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,74.5,73.75,0.014,64.063,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.625,93.75,0.059,64.75,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,79.125,0.021,64.75,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,97.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.05,0.009,-0.044
2062008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,0.462,7.787,72.046,68.875,73.337,68.716,69.353,0.0,-0.025,-0.016,20.0,20.0,20.196,20.143,22.527,66.021,85.409,78.358,86.037,44.643,58.944,45.028,-10.82,24.359,21.766,72.313,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.438,73.688,0.014,64.063,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.5,94.0,0.059,64.75,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,79.125,0.021,64.75,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,0.047,0.008,-0.042
