DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.313,2.248,2.228,12.44,72.046,68.875,73.337,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.14,20.171,22.45,66.021,85.261,78.57,85.89,44.863,58.944,45.101,-10.828,24.359,21.75,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,74.438,73.688,0.014,63.938,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.438,94.063,0.059,64.75,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,79.063,0.028,64.625,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,97.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.227,0.0,0.0,0.035,0.035,0.002,0.046,0.01,-0.04
2062008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,18.094,72.046,68.769,73.337,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.168,20.171,22.411,66.021,85.113,78.358,85.742,44.716,58.839,45.101,-10.82,24.359,21.75,72.313,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.438,73.688,0.014,64.063,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.188,94.25,0.059,64.625,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,79.125,0.025,64.625,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.042,0.008,-0.039
2062008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,18.471,72.154,68.769,73.337,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.14,20.199,22.359,66.021,85.187,78.57,85.89,44.789,58.944,45.173,-10.82,24.344,21.75,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.5,73.75,0.014,64.063,150.625,71.625,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.125,94.063,0.059,64.75,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,79.125,0.021,64.75,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.75,97.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.036,0.036,0.002,0.043,0.005,-0.037
2062008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,20.518,72.154,68.769,73.337,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.14,20.255,22.346,66.021,85.113,78.358,85.816,44.789,58.839,45.173,-10.82,24.328,21.75,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.438,73.688,0.014,64.063,150.625,71.625,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.125,94.063,0.059,64.625,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,79.125,0.021,64.625,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,96.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.043,0.004,-0.035
2062008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.422,2.248,2.228,4.578,72.261,68.875,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.14,20.227,22.294,66.128,85.113,78.464,85.742,44.789,58.944,45.173,-10.828,24.344,21.75,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.438,73.688,0.014,63.938,150.625,71.625,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.875,94.063,0.059,64.75,150.625,72.125,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,79.125,0.021,64.625,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.035,0.002,0.041,0.003,-0.034
2062008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,11.213,72.154,68.769,73.337,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.14,20.283,22.281,66.236,85.039,78.464,85.668,44.716,58.944,45.101,-10.82,24.328,21.75,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,74.5,73.75,0.014,63.938,150.625,71.625,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.813,94.0,0.059,64.625,150.625,72.063,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,79.125,0.032,64.625,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,96.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.363,0.0,0.0,0.035,0.035,0.002,0.041,0.004,-0.034
2062008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.484,2.248,2.228,14.052,72.046,68.769,73.232,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.112,20.227,22.197,66.128,85.039,78.358,85.742,44.863,58.944,45.173,-10.82,24.328,21.75,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,74.438,73.688,0.014,63.938,150.625,71.625,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.563,94.0,0.059,64.75,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,79.125,0.021,64.625,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,96.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.297,0.0,0.0,0.035,0.035,0.002,0.039,0.001,-0.033
2062008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,0.462,10.373,72.154,68.769,73.232,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.112,20.171,22.184,66.021,84.965,78.358,85.594,44.789,58.839,45.101,-10.82,24.328,21.719,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,74.5,73.75,0.014,63.938,150.625,71.563,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,93.875,0.059,64.625,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,79.125,0.021,64.625,150.625,71.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,96.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.04,0.001,-0.031
2062008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.406,2.248,2.228,12.059,72.154,68.875,73.443,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.112,20.199,22.119,66.021,84.965,78.145,85.594,44.863,58.839,45.173,-10.82,24.313,21.719,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.438,73.688,0.014,63.938,150.625,71.625,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,93.75,0.059,64.625,150.625,72.063,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,79.313,0.021,64.625,150.625,71.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,96.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.299,0.0,0.0,0.035,0.036,0.002,0.041,-0.001,-0.032
2062008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,11.193,72.154,68.875,73.337,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.112,20.171,21.977,66.128,84.891,78.039,85.594,44.863,58.944,45.173,-10.82,24.297,21.719,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,74.438,73.688,0.014,64.063,150.625,71.563,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.313,93.75,0.059,64.625,150.625,72.063,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,79.313,0.021,64.625,150.625,71.25,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.039,-0.001,-0.03
2062008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,30.08,72.154,68.875,73.443,68.716,69.46,0.0,-0.025,-0.016,20.0,20.0,20.112,20.143,21.964,65.913,84.891,78.039,85.52,44.863,59.048,45.173,-10.828,24.281,21.719,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.438,73.688,0.014,63.938,150.625,71.625,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.313,93.438,0.059,64.625,150.625,71.813,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,79.438,0.021,64.625,150.625,71.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,95.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.042,-0.002,-0.03
2062008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.422,2.248,2.228,18.903,72.046,68.769,73.337,68.716,69.46,0.0,-0.025,-0.016,20.0,20.0,20.14,20.171,21.879,65.806,84.817,78.039,85.446,44.863,58.839,45.173,-10.82,24.281,21.719,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.5,73.688,0.014,63.938,150.625,71.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.0,93.375,0.059,64.625,150.625,71.813,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,79.438,0.021,64.625,150.625,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.297,0.0,0.0,0.036,0.036,0.002,0.04,-0.003,-0.029
2062008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.453,2.248,2.228,12.707,72.046,68.875,73.443,68.822,69.46,0.0,-0.025,-0.012,20.0,20.0,20.112,20.143,21.892,65.806,84.743,78.358,85.373,44.789,58.944,45.173,-10.82,24.281,21.734,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,74.438,73.688,0.014,63.938,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.0,93.25,0.058,64.625,150.625,71.813,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,79.5,0.021,64.625,150.625,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,95.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.362,0.0,0.0,0.035,0.035,0.002,0.04,-0.004,-0.029
2062008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.328,2.248,2.228,12.301,72.261,68.875,73.443,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,20.084,20.115,21.905,65.913,84.743,78.251,85.373,44.863,59.048,45.246,-10.82,24.281,21.719,72.313,150.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.438,73.75,0.014,63.938,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.0,93.063,0.058,64.625,150.625,71.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,79.625,0.021,64.625,150.625,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.75,95.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.001,0.042,-0.005,-0.029
2062008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.328,2.248,2.228,10.89,72.154,68.769,73.337,68.716,69.46,0.0,-0.025,-0.016,20.0,20.0,20.112,20.115,21.892,65.913,84.669,78.251,85.373,44.789,58.944,45.173,-10.82,24.266,21.719,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,74.5,73.688,0.014,64.063,150.625,71.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.875,93.063,0.058,64.5,150.625,71.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,79.875,0.021,64.625,150.625,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,94.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.041,-0.006,-0.029
2062008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.375,2.248,2.228,18.547,72.046,68.769,73.337,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.112,20.143,21.853,65.806,84.669,77.933,85.373,44.863,58.944,45.246,-10.828,24.281,21.719,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,74.438,73.688,0.014,63.938,150.625,71.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.75,92.875,0.058,64.625,150.625,71.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,80.0,0.021,64.438,150.625,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.041,-0.007,-0.029
2062008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.5,2.248,2.228,32.468,72.154,68.769,73.337,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.112,20.143,21.931,65.913,84.595,77.933,85.225,44.863,58.944,45.319,-10.82,24.25,21.734,72.313,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,74.438,73.688,0.014,63.844,150.625,71.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.688,92.75,0.058,64.625,150.625,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,80.188,0.021,64.438,150.625,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,94.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.434,0.0,0.0,0.035,0.036,0.002,0.042,-0.008,-0.028
2062008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.484,2.248,2.228,9.051,72.046,68.769,73.337,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.084,20.255,21.892,65.806,84.595,77.933,85.299,44.863,58.944,45.246,-10.828,24.266,21.75,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,74.438,73.75,0.014,63.938,150.625,71.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.688,92.625,0.058,64.625,150.625,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,80.313,0.021,64.438,150.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,94.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.035,0.001,0.043,-0.009,-0.028
2062008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.594,2.248,2.228,24.856,72.046,68.875,73.337,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.084,20.059,21.905,65.806,84.595,78.145,85.225,44.863,59.048,45.246,-10.82,24.266,21.734,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,74.438,73.688,0.014,63.938,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,92.563,0.057,64.625,150.625,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,80.625,0.021,64.625,150.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.125,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.361,0.0,0.0,0.035,0.036,0.002,0.042,-0.011,-0.028
2062008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.5,2.248,2.228,6.722,72.154,68.769,73.232,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,20.084,20.087,21.905,65.806,84.595,78.145,85.225,44.789,58.944,45.246,-10.82,24.25,21.734,72.438,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,74.438,73.75,0.014,63.938,150.625,71.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,92.563,0.057,64.625,150.625,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,80.813,0.021,64.438,150.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.434,0.0,0.0,0.035,0.036,0.001,0.042,-0.011,-0.029
2062008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.5,2.248,2.228,25.628,72.154,68.875,73.337,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,20.084,20.171,21.977,65.806,84.522,78.039,85.151,44.863,58.944,45.319,-10.82,24.25,21.734,72.313,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,74.438,73.688,0.014,63.938,150.625,71.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,92.5,0.057,64.5,150.625,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,81.188,0.021,64.438,150.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,94.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.435,0.0,0.0,0.035,0.036,0.002,0.042,-0.012,-0.029
2062008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.563,2.248,2.228,30.044,72.154,68.875,73.337,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,20.056,20.115,21.931,65.913,84.522,78.039,85.151,44.936,59.153,45.319,-10.82,24.281,21.734,72.313,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,74.438,73.688,0.014,63.844,150.625,71.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.375,92.25,0.057,64.5,150.625,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,81.5,0.021,64.438,150.625,71.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,93.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.362,0.0,0.0,0.035,0.035,0.002,0.042,-0.014,-0.029
2062008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.563,2.248,2.228,9.742,72.046,68.769,73.232,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.056,20.115,21.964,65.806,84.374,77.826,85.077,44.936,59.048,45.246,-10.82,24.234,21.734,72.313,150.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,74.438,73.688,0.014,63.844,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.375,92.25,0.057,64.5,150.625,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,82.063,0.021,64.625,150.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.042,-0.016,-0.029
2062008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,15.456,72.046,68.769,73.127,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.084,20.115,21.951,65.699,84.374,78.039,85.077,44.863,58.944,45.246,-10.82,24.234,21.719,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,74.438,73.688,0.014,63.844,150.625,71.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.375,92.125,0.057,64.5,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,82.5,0.021,64.438,150.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,93.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.043,-0.017,-0.029
2062008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,7.529,72.154,68.769,73.127,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,20.056,20.143,21.989,65.913,84.374,77.933,85.003,44.863,59.048,45.246,-10.828,24.219,21.703,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,74.438,73.688,0.014,63.844,150.625,71.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.125,0.057,64.5,150.625,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,83.0,0.021,64.438,150.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,93.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.043,-0.019,-0.028
2062008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,18.453,2.248,2.228,11.262,72.154,68.875,73.232,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,20.056,20.115,22.015,65.913,84.226,77.933,84.929,44.936,59.048,45.319,-10.828,24.219,21.719,72.125,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.438,73.688,0.014,63.938,150.625,71.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.063,0.057,64.5,150.625,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,83.625,0.021,64.438,150.625,71.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,93.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.362,0.0,0.0,0.035,0.036,0.002,0.043,-0.021,-0.028
2062008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.484,2.248,2.228,21.644,72.046,68.769,73.127,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.028,20.199,22.028,65.699,84.374,77.72,85.003,44.936,58.839,45.246,-10.82,24.219,21.703,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,74.438,73.438,0.014,63.938,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.063,0.057,64.5,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,84.188,0.021,64.438,150.625,71.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,93.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.148,0.001,0.001,-0.148,0.001,-0.002,0.299,0.0,0.0,0.036,0.036,0.002,0.043,-0.024,-0.028
2062008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.625,2.248,2.228,33.254,72.154,68.875,73.232,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,20.028,20.396,22.002,65.806,84.226,77.933,84.855,44.936,58.944,45.319,-10.82,24.219,21.703,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,74.438,73.688,0.014,63.844,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.063,0.058,64.5,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,84.813,0.021,64.438,150.625,71.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.367,0.0,0.0,0.035,0.035,0.002,0.044,-0.026,-0.029
2062008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.531,2.248,0.462,21.257,72.046,68.769,73.022,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.056,20.368,22.028,65.699,84.226,77.614,84.855,44.936,58.839,45.319,-10.82,24.203,21.703,72.438,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,74.438,73.688,0.014,63.844,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.063,0.059,64.5,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,85.438,0.021,64.375,150.625,71.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.369,0.0,0.0,0.035,0.036,0.002,0.045,-0.028,-0.029
2062008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.703,2.248,2.228,9.632,72.154,68.769,73.127,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.056,20.424,22.041,65.806,84.226,77.826,84.855,45.009,58.944,45.319,-10.828,24.203,21.703,72.313,150.625,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,74.438,73.688,0.014,63.844,150.625,71.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.063,0.063,64.5,150.625,71.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,86.063,0.021,64.438,150.625,71.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.297,0.0,0.0,0.035,0.036,0.002,0.048,-0.03,-0.029
2062008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.547,2.248,2.228,15.998,72.046,68.769,73.022,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,20.056,20.368,22.015,65.699,84.078,77.614,84.782,44.936,58.944,45.319,-10.82,24.188,21.703,72.313,150.625,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,74.438,73.688,0.014,63.844,150.625,71.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.063,0.063,64.625,150.625,71.75,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,86.688,0.021,64.438,150.625,71.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,92.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.048,-0.032,-0.029
2062008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.547,2.248,2.228,14.345,72.154,68.875,73.232,68.822,69.46,0.0,-0.025,-0.012,20.0,20.0,20.056,20.368,22.015,65.699,84.078,77.826,84.782,44.936,59.048,45.319,-10.82,24.172,21.703,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,74.438,73.438,0.014,63.844,150.625,71.438,67.25,75.063,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,91.938,0.059,64.438,150.625,71.75,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,87.375,0.021,64.438,150.625,71.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,92.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.046,-0.035,-0.028
2062008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,7.547,72.046,68.769,73.127,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.028,20.452,21.989,65.699,84.078,77.826,84.708,45.009,59.048,45.319,-10.82,24.172,21.703,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,74.438,73.438,0.014,63.844,150.625,71.188,67.188,75.375,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.063,0.059,64.5,150.625,71.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,87.938,0.021,64.438,150.625,71.0,69.75,47.063,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,0.296,0.0,0.0,0.035,0.035,0.002,0.045,-0.036,-0.029
2062008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.453,2.248,2.228,51.27,72.261,68.769,73.127,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.028,20.508,21.977,65.806,84.004,77.826,84.708,44.936,58.944,45.319,-10.82,24.172,21.703,72.313,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,74.438,73.688,0.014,63.844,150.625,71.438,67.25,75.75,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,97.188,91.938,0.05,64.5,150.625,71.75,70.563,47.188,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,88.5,0.021,64.438,150.625,71.0,69.75,47.219,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.365,0.0,0.0,0.035,0.035,0.002,0.038,-0.038,-0.029
2062008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.688,2.248,2.228,7.441,72.046,68.769,73.232,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.028,20.564,22.015,65.699,84.004,77.826,84.634,45.009,59.048,45.392,-10.82,24.156,21.703,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,74.438,73.688,0.014,63.844,150.625,71.188,67.25,76.125,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,91.938,0.05,64.5,150.625,71.75,70.563,47.344,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,88.75,0.021,64.438,150.625,71.0,69.75,47.406,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.037,-0.039,-0.029
2062008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.656,2.248,2.228,10.579,72.154,68.875,73.337,68.822,69.46,0.0,-0.025,-0.012,20.0,20.0,20.028,20.452,22.041,65.699,83.93,77.614,84.634,45.009,59.257,45.465,-10.82,24.156,21.688,72.313,150.625,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,74.313,73.688,0.014,63.844,150.625,71.188,67.25,76.5,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,96.938,91.813,0.05,64.5,150.625,71.75,70.563,47.5,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,88.75,0.021,64.375,150.625,71.0,69.75,49.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,91.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.427,0.0,0.0,0.035,0.036,0.001,0.037,-0.039,-0.029
2062008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.656,2.248,2.228,11.033,72.046,68.769,73.232,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,20.028,20.312,22.08,65.699,83.93,77.508,84.56,45.009,58.944,45.392,-10.82,24.125,21.656,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,74.438,73.688,0.014,63.813,150.625,71.188,67.25,76.875,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,96.75,91.813,0.05,64.5,150.625,71.625,70.438,51.469,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,88.75,0.021,64.375,150.625,71.0,69.75,49.75,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,91.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.369,0.0,0.0,0.035,0.035,0.002,0.036,-0.039,-0.028
2062008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.625,2.248,2.228,51.653,72.046,68.769,73.232,68.822,69.46,0.0,-0.025,-0.012,20.0,20.0,20.0,20.171,22.119,65.699,83.856,77.72,84.56,45.009,59.048,45.392,-10.82,24.109,21.672,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,74.438,73.688,0.014,63.813,150.625,71.188,67.25,77.25,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,96.563,91.688,0.05,64.5,150.625,71.625,70.438,45.125,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,88.75,0.021,64.375,150.625,71.0,69.75,49.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,91.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.035,-0.039,-0.028
2062008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.625,2.248,2.228,26.321,72.154,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.0,20.059,22.171,65.591,83.856,77.401,84.486,45.009,58.944,45.392,-10.82,24.125,21.656,72.313,150.625,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.438,73.438,0.014,63.813,150.625,71.188,67.25,79.625,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,96.375,91.5,0.05,64.438,150.625,71.75,70.438,48.031,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,88.875,0.021,64.375,150.625,71.0,69.625,50.156,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,91.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.367,0.0,0.0,0.035,0.036,0.002,0.035,-0.04,-0.028
2062008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.578,2.248,2.228,10.061,72.046,68.875,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.028,20.115,22.197,65.699,83.856,77.614,84.486,45.009,58.944,45.392,-10.82,24.125,21.656,72.313,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,74.438,73.688,0.014,63.813,150.625,71.188,67.25,78.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,96.063,91.688,0.05,64.438,150.625,71.625,70.375,48.188,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,88.75,0.021,64.375,150.625,70.813,69.75,50.344,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,91.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.032,-0.039,-0.027
2062008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.656,2.248,2.228,17.844,72.046,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.0,20.143,22.236,65.591,83.856,77.614,84.486,45.009,59.257,45.392,-10.82,24.109,21.641,72.313,150.625,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,74.313,73.688,0.014,63.844,150.625,71.188,67.25,80.375,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,91.5,0.05,64.5,150.625,71.625,70.438,52.125,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,88.625,0.021,64.375,150.625,70.813,69.625,50.531,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,90.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.362,0.0,0.0,0.035,0.036,0.001,0.033,-0.039,-0.027
2062008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.844,2.248,2.228,8.388,72.046,68.769,73.337,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.028,20.171,22.242,65.591,83.782,77.614,84.486,45.083,59.153,45.392,-10.82,24.094,21.641,72.125,150.625,71.75,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,74.313,73.438,0.014,63.813,150.625,71.188,67.25,80.75,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,95.875,91.438,0.05,64.438,150.625,71.625,70.375,52.313,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,88.5,0.021,64.375,150.625,70.813,69.625,50.719,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.294,0.0,0.0,0.036,0.036,0.002,0.032,-0.039,-0.027
2062008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.672,2.248,2.228,11.1,72.046,68.875,73.443,68.822,69.46,0.0,-0.025,-0.012,20.0,20.0,20.0,20.143,22.242,65.591,83.782,77.401,84.412,45.009,59.153,45.392,-10.82,24.078,21.625,72.313,150.625,72.063,72.688,0.0,99.063,72.0,70.0,1000.0,500.0,0.0,18.641,74.313,73.438,0.014,63.813,150.625,71.063,67.25,81.125,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,95.563,91.438,0.05,64.438,150.625,71.75,70.375,55.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,88.375,0.021,64.375,150.625,70.813,69.625,50.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.034,0.036,0.002,0.03,-0.038,-0.028
2062008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.672,2.248,2.228,10.521,72.154,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.0,20.059,22.242,65.699,83.708,77.401,84.338,45.009,58.944,45.392,-10.82,24.078,21.609,72.313,150.625,71.875,72.688,0.0,99.625,72.0,70.0,1000.0,500.0,0.0,18.656,74.438,73.688,0.014,63.813,150.625,71.188,67.25,81.5,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,95.375,91.375,0.05,64.5,150.625,71.625,70.375,48.906,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,88.375,0.021,64.375,150.625,70.813,69.625,56.719,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.029,-0.038,-0.027
2062008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.688,2.248,2.228,11.034,72.046,68.875,73.443,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.028,20.059,22.281,65.591,83.708,77.508,84.338,45.083,59.153,45.465,-10.828,24.078,21.609,72.313,150.625,71.875,72.688,0.0,98.25,72.0,70.0,1000.0,500.0,0.0,18.734,74.438,73.688,0.014,63.813,150.625,71.188,67.25,81.938,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,91.25,0.05,64.438,150.625,71.625,70.25,52.875,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,88.313,0.021,64.25,150.625,70.813,69.625,56.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.365,0.0,0.0,0.035,0.035,0.002,0.029,-0.038,-0.026
2062008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.563,2.248,2.228,12.074,72.154,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,20.0,20.087,22.294,65.699,83.634,77.508,84.265,45.083,59.153,45.392,-10.82,24.047,21.594,72.313,150.625,72.063,72.688,0.0,95.688,72.0,70.0,1000.0,500.0,0.0,18.625,74.438,73.438,0.014,63.813,150.625,71.063,67.188,82.313,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,95.125,91.063,0.05,64.438,150.625,71.625,70.25,53.063,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,88.313,0.021,64.375,150.625,70.813,69.625,51.531,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.03,-0.038,-0.028
2062008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.547,2.248,2.228,13.541,72.046,68.875,73.443,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,20.0,20.003,22.294,65.591,83.56,77.508,84.191,45.156,58.944,45.465,-10.82,24.047,21.594,72.313,150.625,72.063,72.625,0.0,92.563,72.0,70.0,1000.0,500.0,0.0,18.656,74.438,73.438,0.014,63.813,150.625,71.063,67.188,82.688,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,90.813,0.05,64.438,150.625,71.625,70.25,53.25,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,88.125,0.021,64.375,150.625,70.813,69.625,51.75,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,0.3,0.0,0.0,0.036,0.035,0.002,0.03,-0.037,-0.028
2062008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.547,2.248,2.228,8.718,72.154,68.875,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.972,20.059,22.294,65.699,83.56,77.508,84.265,45.083,59.153,45.392,-10.82,24.063,21.578,72.125,150.625,71.875,72.625,0.0,91.25,72.0,70.0,1000.0,500.0,0.0,18.609,74.313,73.375,0.014,63.813,150.625,71.188,67.188,83.125,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.875,90.75,0.05,64.438,150.625,71.625,70.188,53.438,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,88.125,0.021,64.25,150.625,70.688,69.563,57.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,89.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.03,-0.037,-0.027
2062008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.625,2.248,2.228,27.46,72.046,68.875,73.443,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,20.0,20.087,22.268,65.484,83.56,77.401,84.265,45.083,59.257,45.392,-10.82,24.031,21.578,72.313,150.625,71.875,72.688,0.0,89.875,72.0,70.0,1000.0,500.0,0.0,18.859,74.438,73.688,0.014,63.813,150.625,71.063,67.188,83.5,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.75,90.625,0.05,64.438,150.625,71.5,70.25,56.5,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,88.0,0.021,64.375,150.625,70.813,69.563,57.781,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,89.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.03,-0.036,-0.027
2062008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.844,2.248,2.228,17.568,72.154,68.875,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.972,20.031,22.268,65.484,83.486,77.401,84.117,45.083,59.048,45.465,-10.82,24.031,21.578,72.313,150.625,71.875,72.688,0.0,88.625,72.0,70.0,1000.0,500.0,0.0,18.5,74.438,73.438,0.014,63.813,150.625,71.063,67.25,83.875,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.75,90.313,0.05,64.438,150.625,71.625,70.188,53.844,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,87.938,0.021,64.375,150.625,70.688,69.625,58.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,89.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.032,-0.036,-0.028
2062008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.516,2.248,2.228,14.687,72.046,68.875,73.548,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.972,20.199,22.268,65.591,83.412,77.401,84.117,45.229,59.257,45.538,-10.82,24.016,21.563,72.125,150.625,71.875,72.688,0.0,87.25,72.0,70.0,1000.0,500.0,0.0,18.797,74.313,73.688,0.014,63.813,150.625,71.063,67.188,84.25,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.625,90.125,0.055,64.438,150.625,71.5,70.188,54.031,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,87.938,0.021,64.25,150.625,70.813,69.563,58.25,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.294,0.0,0.0,0.035,0.035,0.001,0.036,-0.036,-0.028
2062008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.641,2.248,2.228,12.045,72.046,68.769,73.337,68.61,69.46,0.0,-0.025,-0.016,20.0,20.0,19.972,20.227,22.307,65.484,83.412,77.401,84.117,45.083,58.944,45.465,-10.828,24.016,21.547,72.125,150.625,71.875,72.625,0.0,85.938,72.0,70.0,1000.0,500.0,0.0,18.609,74.438,73.438,0.014,63.813,150.625,71.063,67.188,84.688,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,90.063,0.055,64.438,150.625,71.5,70.188,54.219,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,87.813,0.021,64.375,150.625,70.813,69.563,58.469,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.37,0.0,0.0,0.035,0.035,0.002,0.035,-0.035,-0.029
