DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.688,2.248,2.228,8.186,72.046,68.769,73.337,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.944,20.087,22.294,65.484,83.412,77.189,84.117,45.156,59.048,45.465,-10.82,24.016,21.547,72.125,150.625,71.875,72.688,0.0,84.625,72.0,70.0,1000.0,500.0,0.0,18.594,74.438,73.438,0.014,63.813,150.625,71.0,67.188,85.063,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,89.563,0.055,64.438,150.625,71.5,70.188,54.406,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,87.813,0.021,64.25,150.625,70.688,69.563,58.719,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,89.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.297,0.0,0.0,0.035,0.036,0.002,0.039,-0.035,-0.029
2062008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.453,2.248,2.228,11.074,72.046,68.769,73.443,68.716,69.46,0.0,-0.025,-0.016,20.0,20.0,19.972,20.283,22.294,65.591,83.338,77.401,84.043,45.156,59.048,45.465,-10.82,24.0,21.547,72.313,150.625,71.875,72.688,0.0,83.313,72.0,70.0,1000.0,500.0,0.0,18.531,74.313,73.438,0.014,63.813,150.625,71.063,67.188,85.5,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,89.688,0.055,64.438,150.625,71.625,70.188,54.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,87.813,0.021,64.25,150.625,70.813,69.563,58.969,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.875,89.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,-0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.037,-0.034,-0.029
2062008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.578,2.248,2.228,10.598,72.046,68.769,73.443,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.944,20.283,22.307,65.376,83.338,77.083,84.043,45.156,59.153,45.465,-10.828,23.984,21.531,72.125,150.625,71.875,72.625,0.0,81.938,72.0,70.0,1000.0,500.0,0.0,18.594,74.313,73.438,0.014,63.688,150.625,71.0,67.25,85.875,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,89.563,0.055,64.438,150.625,71.5,69.938,54.813,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,87.688,0.021,64.25,150.625,70.688,69.563,59.188,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,89.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.039,-0.034,-0.03
2062008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.578,2.248,2.228,26.662,72.154,68.769,73.443,68.61,69.567,0.0,-0.025,-0.012,20.0,20.0,19.944,20.143,22.32,65.484,83.338,77.295,83.969,45.229,58.944,45.465,-10.82,23.984,21.531,72.125,150.625,72.063,72.688,0.0,80.625,72.0,70.0,1000.0,500.0,0.0,18.516,74.438,73.438,0.014,63.813,150.625,71.0,67.188,86.25,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,89.438,0.055,64.438,150.625,71.5,69.938,55.031,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,87.688,0.021,64.375,150.625,70.688,69.563,53.844,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.23,0.0,0.0,0.035,0.036,0.002,0.039,-0.034,-0.03
2062008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.531,2.248,2.228,19.247,72.046,68.875,73.548,68.822,69.46,0.0,-0.025,-0.016,20.0,20.0,19.916,19.947,22.268,65.484,83.264,77.295,83.969,44.57,59.048,45.101,-10.82,23.984,21.5,72.313,150.625,71.875,72.625,0.0,79.313,72.0,70.0,1000.0,500.0,0.0,18.641,74.438,73.688,0.014,63.688,150.625,71.0,67.188,90.313,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,89.188,0.055,64.438,150.625,71.5,69.938,55.219,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,87.5,0.021,64.25,150.625,70.688,69.563,59.688,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.489,0.0,0.0,0.035,0.035,0.002,0.041,-0.033,-0.031
2062008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.672,2.248,2.228,22.219,72.046,68.769,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.916,20.003,22.307,65.484,83.19,77.295,83.895,43.837,59.048,44.227,-10.82,23.984,21.5,72.313,150.625,71.75,72.625,0.0,78.0,72.0,70.0,1000.0,500.0,0.0,18.656,74.313,73.688,0.014,63.688,150.625,71.0,67.188,90.688,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,89.125,0.055,64.313,150.625,71.5,69.938,55.438,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,87.5,0.021,64.25,150.625,70.688,69.313,59.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,0.342,0.0,0.0,0.035,0.036,0.001,0.041,-0.033,-0.031
2062008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.563,2.248,2.228,34.698,72.154,68.875,73.443,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.916,19.919,22.32,65.484,83.264,77.295,83.895,43.471,59.153,43.862,-10.828,23.969,21.484,72.313,150.625,71.875,72.688,0.0,76.625,72.0,70.0,1000.0,500.0,0.0,18.547,74.313,73.438,0.014,63.813,150.625,71.0,67.188,87.5,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,89.125,0.055,64.313,150.625,71.625,69.938,58.531,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,87.375,0.021,64.25,150.625,70.688,69.313,60.188,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.334,0.0,0.0,0.035,0.036,0.002,0.041,-0.032,-0.032
2062008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.578,2.248,2.228,53.574,72.154,68.769,73.443,68.822,69.46,0.0,-0.025,-0.016,20.0,20.0,19.888,19.863,22.333,65.484,83.19,77.295,83.895,43.324,59.153,43.644,-10.82,23.953,21.484,72.313,150.625,71.875,72.625,0.0,75.313,72.0,70.0,1000.0,500.0,0.0,18.594,74.313,73.438,0.014,63.688,150.625,71.0,67.188,91.5,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,88.938,0.055,64.313,150.625,71.5,69.938,58.75,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,87.5,0.021,64.25,150.625,70.688,69.563,60.406,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,88.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,0.272,0.0,0.0,0.035,0.036,0.002,0.043,-0.033,-0.032
2062008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.609,2.248,2.228,9.612,72.154,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.888,19.835,22.333,65.484,83.116,76.977,83.821,43.104,59.257,43.498,-10.82,23.953,21.469,72.125,150.625,71.875,72.625,0.0,74.0,72.0,70.0,1000.0,500.0,0.0,18.75,74.313,73.438,0.014,63.688,150.625,71.0,67.188,91.938,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,88.938,0.055,64.313,150.625,71.5,69.938,56.094,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,87.5,0.021,64.25,150.625,70.688,69.563,60.656,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,88.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.326,0.0,0.0,0.035,0.036,0.002,0.043,-0.032,-0.032
2062008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.672,2.248,2.228,17.863,72.046,68.769,73.443,68.61,69.567,0.0,-0.025,-0.016,20.0,20.0,19.888,19.807,22.359,65.484,83.116,77.189,83.821,43.031,59.048,43.425,-10.82,23.938,21.453,72.313,150.625,72.063,72.688,0.0,72.688,72.0,70.0,1000.0,500.0,0.0,18.625,74.313,73.438,0.014,63.688,150.625,70.938,67.188,92.375,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,88.813,0.055,64.313,150.625,71.5,69.938,59.188,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,87.375,0.021,64.25,150.625,70.688,69.313,60.906,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,88.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.331,0.0,0.0,0.035,0.036,0.002,0.044,-0.031,-0.033
2062008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.656,2.248,2.228,20.952,71.938,68.663,73.337,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.888,19.835,22.359,65.376,83.042,77.189,83.748,43.178,59.153,43.498,-10.82,23.953,21.453,72.125,150.625,71.75,72.625,0.0,71.313,72.0,70.0,1000.0,500.0,0.0,18.719,74.313,73.438,0.014,63.688,150.625,71.0,67.188,92.75,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,88.813,0.055,64.313,150.625,71.5,69.938,59.406,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,87.313,0.021,64.25,150.625,70.688,69.313,61.156,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.268,0.0,0.0,0.035,0.035,0.002,0.044,-0.031,-0.033
2062008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.641,2.248,2.228,28.48,72.046,68.769,73.337,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.86,19.863,22.372,65.376,83.042,76.977,83.748,43.837,58.944,44.227,-10.828,23.938,21.438,72.313,150.625,71.875,72.625,0.0,70.0,72.0,70.0,1000.0,500.0,0.0,18.594,74.313,73.438,0.014,63.688,150.625,70.938,67.188,93.188,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,88.625,0.055,64.313,150.625,71.438,69.938,59.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,87.375,0.021,64.125,150.625,70.688,69.313,61.406,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.346,0.0,0.0,0.035,0.036,0.002,0.045,-0.031,-0.033
2062008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.641,2.248,2.228,17.407,72.154,69.087,73.653,68.927,69.567,0.0,-0.025,-0.012,20.0,20.0,19.86,19.807,22.372,65.376,83.042,77.189,83.674,44.057,59.048,44.518,-10.82,23.906,21.438,72.313,150.625,71.875,72.625,0.0,68.688,72.0,70.0,1000.0,500.0,0.0,18.719,74.313,73.375,0.014,63.469,150.625,71.0,67.188,93.625,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,88.625,0.055,64.313,150.625,71.5,69.813,56.969,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,87.375,0.021,64.25,150.625,70.688,69.313,64.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.413,0.0,0.0,0.035,0.035,0.002,0.044,-0.031,-0.034
2062008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.734,2.248,2.228,6.422,72.046,68.769,73.337,68.716,69.46,0.0,-0.028,-0.016,20.0,20.0,19.831,19.807,22.333,65.269,82.968,77.189,83.748,44.13,59.048,44.518,-10.82,23.906,21.438,72.313,150.625,71.875,72.625,0.0,67.313,72.0,70.0,1000.0,500.0,0.0,18.656,74.313,73.438,0.014,63.688,150.625,70.938,67.188,94.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,88.625,0.055,64.313,150.625,71.438,69.938,60.063,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,87.375,0.021,64.25,150.625,70.625,69.313,61.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.044,-0.03,-0.034
2062008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.813,2.248,2.228,20.912,72.046,68.769,73.232,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,19.803,19.807,22.333,65.161,82.968,77.083,83.674,44.13,58.944,44.518,-10.82,23.891,21.422,72.313,150.625,71.875,72.625,0.0,65.938,72.0,70.0,1000.0,500.0,0.0,18.891,74.313,73.438,0.014,63.688,150.625,70.938,67.188,94.438,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,88.5,0.055,64.313,150.625,71.5,69.938,60.281,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,87.375,0.021,64.25,150.625,70.688,69.313,62.188,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,88.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.351,0.0,0.0,0.034,0.036,0.002,0.046,-0.03,-0.034
2062008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.844,2.248,2.228,14.701,72.046,68.875,73.337,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.831,19.835,22.32,65.376,82.894,77.083,83.6,44.13,58.944,44.518,-10.82,23.891,21.422,72.125,150.625,71.875,72.625,0.0,64.625,72.0,70.0,1000.0,500.0,0.0,18.719,74.313,73.438,0.014,63.688,150.625,70.938,67.188,94.813,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,88.5,0.055,64.313,150.625,71.438,69.813,60.5,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,87.375,0.021,64.25,150.625,70.625,69.313,62.438,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,88.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,-0.072,-0.003,0.35,0.0,0.0,0.035,0.035,0.002,0.045,-0.029,-0.035
2062008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.844,2.248,2.228,11.419,72.046,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.803,19.863,22.32,65.161,82.968,77.083,83.6,44.203,59.048,44.518,-10.82,23.891,21.422,72.125,150.625,71.875,72.625,0.0,63.313,72.0,70.0,1000.0,500.0,0.0,18.656,74.313,73.438,0.014,63.688,150.625,70.938,67.188,95.25,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,88.5,0.055,64.313,150.625,71.438,69.813,60.719,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,87.375,0.021,64.25,150.625,70.688,69.313,65.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,88.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.001,0.284,0.0,0.0,0.035,0.035,0.002,0.045,-0.029,-0.035
2062008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.688,2.248,2.228,14.057,72.046,68.875,73.337,68.822,69.46,0.0,-0.028,-0.012,20.0,20.0,19.831,20.003,22.32,65.161,82.82,76.87,83.526,44.35,59.048,44.664,-10.828,23.891,21.406,72.125,150.625,71.875,72.688,0.0,61.938,72.0,70.0,1000.0,500.0,0.0,18.828,74.313,73.375,0.014,63.688,150.625,70.938,67.188,95.625,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,88.5,0.055,64.313,150.625,71.5,69.813,68.5,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,87.375,0.021,64.125,150.625,70.625,69.313,62.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,88.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.287,0.0,0.0,0.035,0.035,0.002,0.045,-0.029,-0.035
2062008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.828,2.248,2.228,17.542,72.154,68.769,73.337,68.61,69.675,0.0,-0.025,-0.012,20.0,20.0,19.803,19.975,22.32,65.269,82.82,76.764,83.6,44.423,59.048,44.736,-10.828,23.859,21.391,72.125,150.625,71.875,72.625,0.0,60.656,72.0,70.0,1000.0,500.0,0.0,18.594,74.313,73.438,0.014,63.688,150.625,70.938,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,88.5,0.055,64.313,150.625,71.5,69.75,61.156,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,87.375,0.021,64.125,150.625,70.625,69.313,63.219,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,88.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.045,-0.029,-0.035
2062008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.578,3.37,2.228,29.237,72.046,68.769,73.232,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,19.803,19.947,22.307,65.161,82.82,77.083,83.526,44.35,59.048,44.736,-10.82,23.859,21.391,72.125,150.625,71.75,72.625,0.0,59.281,72.0,70.0,1000.0,500.0,0.0,18.609,74.313,73.438,0.014,63.688,150.625,70.938,67.188,96.438,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,88.5,0.055,64.313,150.625,71.438,69.75,61.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,87.313,0.021,64.25,150.625,70.688,69.25,63.469,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.045,-0.029,-0.035
2062008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.844,2.248,2.228,17.171,72.046,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.775,19.835,22.307,65.161,82.82,76.87,83.452,44.496,58.839,44.809,-10.82,23.844,21.391,72.313,150.625,71.875,72.625,0.0,57.938,72.0,70.0,1000.0,500.0,0.0,18.797,74.438,73.438,0.014,63.688,150.625,70.938,67.188,96.75,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,88.5,0.055,64.313,150.625,71.438,69.813,61.594,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,87.375,0.021,64.125,150.625,70.625,69.313,66.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.294,0.0,0.0,0.035,0.036,0.002,0.045,-0.028,-0.035
2062008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.625,2.248,2.228,11.347,72.046,68.769,73.337,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.775,19.891,22.294,65.161,82.746,76.764,83.452,44.423,59.048,44.809,-10.82,23.844,21.375,72.313,150.625,71.875,72.625,0.0,56.625,72.0,70.0,1000.0,500.0,0.0,18.656,74.313,73.438,0.014,63.688,150.625,70.938,67.125,97.188,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,88.5,0.055,64.313,150.625,71.5,69.75,69.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,87.375,0.021,64.25,150.625,70.625,69.25,64.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.045,-0.028,-0.036
2062008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.609,2.248,2.228,20.541,72.046,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.803,19.919,22.281,65.161,82.672,76.977,83.378,44.496,58.944,44.882,-10.828,23.828,21.375,72.125,150.625,71.875,72.688,0.0,55.281,72.0,70.0,1000.0,500.0,0.0,18.766,74.313,73.438,0.014,63.688,150.625,70.938,67.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,88.5,0.055,64.313,150.625,71.5,69.75,69.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,87.375,0.021,64.125,150.625,70.625,69.313,67.125,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,88.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.358,0.0,0.0,0.035,0.036,0.002,0.045,-0.028,-0.035
2062008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.656,2.248,2.228,26.338,72.046,68.769,73.337,68.61,69.46,0.0,-0.025,-0.016,20.0,20.0,19.775,19.835,22.268,65.161,82.672,76.977,83.304,44.423,58.944,44.809,-10.82,23.828,21.359,72.125,150.625,71.875,72.625,0.0,53.969,72.0,70.0,1000.0,500.0,0.0,18.688,74.313,73.375,0.014,63.469,150.625,70.813,67.188,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,88.5,0.055,64.313,150.625,71.438,69.75,62.344,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,87.375,0.021,64.125,150.625,70.625,69.25,67.375,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.146,-0.222,-0.072,-0.002,0.358,0.0,0.0,0.035,0.036,0.002,0.044,-0.028,-0.036
2062008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.609,2.248,2.228,17.682,72.154,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.747,19.779,22.268,65.161,82.746,76.658,83.378,44.643,58.944,44.882,-10.82,23.813,21.359,72.125,150.625,71.875,72.625,0.0,52.625,72.0,70.0,1000.0,500.0,0.0,18.656,74.313,73.438,0.014,63.469,150.625,70.813,67.188,97.875,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,88.5,0.055,64.438,150.625,71.438,69.75,62.563,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,87.375,0.021,64.125,150.625,70.625,69.25,67.625,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.224,0.0,0.0,0.035,0.036,0.002,0.044,-0.027,-0.036
2062008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.609,2.248,0.462,18.961,72.154,68.875,73.443,68.822,69.675,0.0,-0.025,-0.012,20.0,20.0,19.747,19.723,22.268,65.269,82.672,76.87,83.304,44.57,59.153,44.882,-10.82,23.813,21.359,72.125,150.625,71.875,72.625,0.0,51.25,72.0,70.0,1000.0,500.0,0.0,18.813,74.063,73.438,0.014,63.688,150.625,70.813,67.125,98.063,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,88.5,0.055,64.313,150.625,71.438,69.75,62.813,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,87.5,0.021,64.25,150.625,70.625,69.25,67.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,88.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.288,0.0,0.0,0.035,0.036,0.001,0.044,-0.028,-0.035
2062008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,2.228,12.39,71.938,68.875,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.747,19.723,22.268,65.161,82.598,76.87,83.304,44.57,59.048,44.882,-10.828,23.797,21.359,72.125,150.625,71.875,72.625,0.0,49.906,72.0,70.0,1000.0,500.0,0.0,18.75,74.313,73.375,0.014,63.469,150.625,70.813,67.188,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.75,88.5,0.055,64.313,150.625,71.438,69.688,63.031,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,87.5,0.021,64.125,150.625,70.563,69.25,68.188,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.042,-0.027,-0.036
2062008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.672,2.248,2.228,15.645,72.046,68.875,73.337,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.719,19.667,22.268,65.269,82.598,76.87,83.304,44.57,58.944,44.955,-10.82,23.781,21.344,72.125,150.625,71.875,72.625,0.0,48.594,72.0,70.0,1000.0,500.0,0.0,18.813,74.313,73.438,0.014,63.469,150.625,70.813,67.125,98.25,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.75,88.5,0.055,64.125,150.625,71.438,69.75,63.281,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,87.375,0.021,64.125,150.625,70.563,69.25,68.5,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.042,-0.027,-0.035
2062008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,2.228,30.173,72.046,68.875,73.337,68.822,69.46,0.0,-0.025,-0.012,20.0,20.0,19.747,19.667,22.268,65.161,82.524,76.87,83.23,44.496,58.839,44.955,-10.82,23.781,21.344,72.125,150.625,71.875,72.625,0.0,47.25,72.0,70.0,1000.0,500.0,0.0,18.734,74.313,73.438,0.014,63.469,150.625,70.813,67.125,98.375,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,88.5,0.055,64.313,150.625,71.438,69.75,71.063,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,87.5,0.021,64.125,150.625,70.625,69.25,68.75,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,87.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,0.429,0.0,0.0,0.035,0.036,0.002,0.041,-0.027,-0.035
2062008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,2.228,6.923,71.938,68.769,73.232,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.719,19.667,22.255,65.161,82.524,76.87,83.157,44.643,58.839,44.955,-10.82,23.766,21.344,72.313,150.625,71.875,72.625,0.0,45.875,72.0,70.0,1000.0,500.0,0.0,18.984,74.313,73.438,0.014,63.469,150.625,70.813,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.75,88.625,0.055,64.125,150.625,71.438,69.75,71.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,87.5,0.021,64.125,150.625,70.625,69.125,69.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,87.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.041,-0.027,-0.035
2062008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.922,2.248,2.228,30.746,72.154,68.875,73.232,68.822,69.567,0.0,-0.028,-0.012,20.0,20.0,19.691,19.667,22.268,65.269,82.45,76.87,83.157,44.643,58.944,44.955,-10.82,23.766,21.328,72.125,150.625,71.75,72.688,0.0,44.594,72.0,70.0,1000.0,500.0,0.0,18.656,74.313,73.438,0.014,63.469,150.625,70.813,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,88.625,0.055,64.313,150.625,71.438,69.688,71.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,87.375,0.021,64.125,150.625,70.625,69.25,69.313,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,87.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.04,-0.026,-0.035
2062008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.953,2.248,2.228,22.606,72.046,68.769,73.127,68.61,69.46,0.0,-0.025,-0.016,20.0,20.0,19.691,19.667,22.268,65.161,82.376,76.552,83.083,44.57,59.048,44.955,-10.82,23.734,21.313,72.313,150.625,71.875,72.625,0.0,43.219,72.0,70.0,1000.0,500.0,0.0,18.859,74.313,73.375,0.014,63.469,150.625,70.563,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,88.625,0.055,64.313,150.625,71.438,69.688,71.938,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,87.5,0.021,64.125,150.625,70.625,69.125,69.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,87.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.04,-0.026,-0.035
2062008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.859,2.248,2.228,13.31,71.938,68.875,73.232,68.716,69.46,0.0,-0.028,-0.012,20.0,20.0,19.719,19.667,22.255,65.054,82.376,76.764,83.083,44.643,58.944,45.028,-10.82,23.734,21.328,72.313,150.625,71.75,72.625,0.0,41.875,72.0,70.0,1000.0,500.0,0.0,18.859,74.313,73.438,0.014,63.469,150.625,70.563,67.188,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,88.5,0.055,64.125,150.625,71.438,69.688,64.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,87.5,0.021,64.125,150.625,70.625,69.125,69.875,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.041,-0.026,-0.035
2062008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.859,2.248,2.228,24.289,72.046,68.875,73.232,68.822,69.46,0.0,-0.025,-0.016,20.0,20.0,19.691,19.723,22.242,65.054,82.376,76.764,83.083,44.716,59.153,45.028,-10.82,23.719,21.313,72.125,150.625,71.875,72.625,0.0,40.531,72.0,70.0,1000.0,500.0,0.0,18.625,74.313,73.375,0.014,63.469,150.625,70.813,67.188,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,88.625,0.055,64.125,150.625,71.438,69.688,72.5,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,87.5,0.021,64.125,150.625,70.625,69.125,70.125,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.039,-0.026,-0.035
2062008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.703,2.248,2.228,25.17,72.154,68.875,73.232,68.822,69.46,0.0,-0.025,-0.016,20.0,20.0,19.691,19.751,22.268,65.161,82.302,76.552,83.009,44.716,59.048,45.028,-10.828,23.719,21.313,72.125,150.625,71.875,72.625,0.0,39.188,72.0,70.0,1000.0,500.0,0.0,18.719,74.313,73.375,0.014,63.469,150.625,70.813,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,88.5,0.055,64.125,150.625,71.438,69.688,65.188,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,87.375,0.021,64.125,150.625,70.625,69.125,73.125,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,87.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.292,0.0,0.0,0.035,0.036,0.002,0.04,-0.026,-0.034
2062008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.625,2.248,2.228,15.57,72.046,68.769,73.022,68.716,69.46,0.0,-0.028,-0.012,20.0,20.0,19.691,19.835,22.255,65.269,82.302,76.445,83.009,44.716,58.944,45.101,-10.82,23.719,21.313,72.125,150.625,71.875,72.625,0.0,37.844,72.0,70.0,1000.0,500.0,0.0,18.813,74.313,73.375,0.014,63.469,150.625,70.563,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,88.625,0.055,64.125,150.625,71.25,69.688,73.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,87.375,0.021,64.125,150.625,70.625,69.125,70.688,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,87.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.039,-0.026,-0.034
2062008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.875,2.248,2.228,3.112,72.154,68.769,73.022,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.663,20.003,22.268,65.269,82.228,76.445,82.935,44.716,59.048,45.028,-10.82,23.703,21.313,72.125,150.625,71.875,72.625,0.0,36.469,72.0,70.0,1000.0,500.0,0.0,18.766,74.313,73.375,0.014,63.375,150.625,70.563,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.438,88.5,0.055,64.125,150.625,71.438,69.688,73.313,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,87.5,0.021,64.125,150.625,70.625,69.125,71.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,87.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.291,0.0,0.0,0.035,0.035,0.002,0.04,-0.026,-0.035
2062008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.656,2.248,2.228,12.763,72.046,68.875,73.127,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.691,20.087,22.268,65.161,82.228,76.658,82.935,44.716,58.839,45.101,-10.82,23.703,21.313,72.313,150.625,71.75,72.625,0.0,35.156,72.0,70.0,1000.0,500.0,0.0,18.75,74.063,73.438,0.014,63.375,150.625,70.563,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,88.5,0.055,64.125,150.625,71.438,69.688,73.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,87.375,0.021,64.063,150.625,70.563,69.125,71.25,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.366,0.0,0.0,0.035,0.035,0.001,0.039,-0.026,-0.034
2062008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.734,2.248,0.462,9.662,72.154,68.875,73.127,68.822,69.567,0.0,-0.028,-0.012,20.0,20.0,19.663,20.227,22.268,65.161,82.228,76.658,82.935,44.716,58.944,45.028,-10.82,23.688,21.313,72.125,150.625,71.75,72.625,0.0,33.813,72.0,70.0,1000.0,500.0,0.0,18.781,74.313,73.375,0.014,63.469,150.625,70.813,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,88.5,0.055,64.125,150.625,71.438,69.563,73.875,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,87.375,0.021,64.125,150.625,70.563,69.125,71.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,87.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,-0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.039,-0.026,-0.034
2062008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.781,2.248,2.228,19.506,72.046,68.769,73.127,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.663,20.227,22.255,65.269,82.228,76.658,82.935,44.716,59.048,45.101,-10.82,23.688,21.297,72.125,150.625,71.75,72.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,18.781,74.063,73.375,0.014,63.469,150.625,70.563,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,88.5,0.055,64.125,150.625,71.25,69.563,74.188,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,87.375,0.021,64.125,150.625,70.625,69.125,71.813,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.36,0.0,0.0,0.035,0.036,0.001,0.039,-0.026,-0.034
2062008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.781,2.248,2.228,24.144,72.046,68.769,73.127,68.61,69.46,0.0,-0.028,-0.012,20.0,20.0,19.663,20.283,22.281,65.161,82.228,76.658,82.861,44.716,59.153,45.028,-10.82,23.672,21.297,72.125,150.625,71.75,72.625,0.0,31.141,72.0,70.0,1000.0,500.0,0.0,18.781,74.313,73.375,0.014,63.375,150.625,70.563,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.125,88.5,0.055,64.125,150.625,71.25,69.563,74.5,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,87.313,0.021,64.125,150.625,70.563,69.125,72.125,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,86.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.037,-0.025,-0.033
2062008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.688,1.126,2.228,12.151,72.046,68.769,73.127,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,19.635,20.34,22.242,65.161,82.08,76.339,82.861,44.789,59.048,45.101,-10.82,23.672,21.281,72.125,150.625,71.75,72.375,0.0,29.781,72.0,70.0,1000.0,500.0,0.0,18.766,74.063,73.375,0.014,63.375,150.625,70.438,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,88.438,0.055,64.313,150.625,71.438,69.688,74.813,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,87.313,0.021,64.125,150.625,70.563,69.0,72.375,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,86.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.001,0.037,-0.025,-0.033
2062008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.734,2.248,2.228,24.671,72.046,68.769,73.127,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,19.663,20.34,22.281,65.161,82.08,76.339,82.787,44.789,59.048,45.101,-10.82,23.672,21.297,72.125,150.625,71.75,72.625,0.0,28.438,72.0,70.0,1000.0,500.0,0.0,18.953,74.063,73.375,0.014,63.469,150.625,70.563,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,88.438,0.055,64.125,150.625,71.438,69.688,78.688,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,87.313,0.021,64.125,150.625,70.563,69.125,72.688,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,86.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.036,0.001,0.037,-0.024,-0.033
2062008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,2.228,9.156,72.046,68.769,73.127,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.635,20.312,22.281,65.269,82.08,76.339,82.787,44.716,58.944,45.101,-10.82,23.656,21.281,72.125,150.625,71.75,72.625,0.0,27.078,72.0,70.0,1000.0,500.0,0.0,18.766,74.063,73.375,0.014,63.375,150.625,70.438,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,88.438,0.055,64.0,150.625,71.25,69.563,79.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,87.313,0.021,64.125,150.625,70.563,69.0,72.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,86.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.001,0.037,-0.024,-0.033
2062008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,13.27,72.154,68.769,73.127,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.607,20.255,22.268,65.376,82.08,76.339,82.787,44.716,58.944,45.101,-10.82,23.656,21.266,72.125,150.625,71.75,72.625,0.0,25.75,72.0,70.0,1000.0,500.0,0.0,18.875,74.313,73.375,0.014,63.469,150.625,70.563,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,88.438,0.055,64.125,150.625,71.25,69.688,79.313,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,87.188,0.021,64.125,150.625,70.625,69.0,76.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,86.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.036,-0.024,-0.033
2062008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.75,2.248,2.228,23.171,72.046,68.769,73.232,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,19.635,20.199,22.255,65.269,82.006,76.658,82.713,44.789,58.839,45.101,-10.82,23.656,21.234,72.125,150.625,71.875,72.375,0.0,24.375,72.0,70.0,1000.0,500.0,0.0,18.797,74.063,73.438,0.014,63.375,150.625,70.438,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.813,88.438,0.055,64.0,150.625,71.438,69.563,79.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,87.188,0.021,64.125,150.625,70.625,69.0,76.25,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.001,0.035,-0.024,-0.033
2062008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.938,2.248,2.228,11.48,72.154,68.769,73.232,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.635,20.199,22.242,65.484,82.006,76.552,82.64,44.716,59.153,45.101,-10.82,23.641,21.234,72.125,150.625,71.75,72.625,0.0,23.031,72.0,70.0,1000.0,500.0,0.0,18.953,74.313,73.375,0.014,63.375,150.625,70.438,67.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.813,88.313,0.055,64.0,150.625,71.25,69.563,76.313,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,87.188,0.021,64.125,150.625,70.563,69.0,73.813,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.359,0.0,0.0,0.036,0.035,0.002,0.036,-0.024,-0.033
2062008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,2.228,21.936,71.938,68.769,73.232,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.607,20.143,22.223,65.269,82.006,76.339,82.713,44.716,59.048,45.101,-10.82,23.625,21.234,72.125,150.625,71.875,72.625,0.0,21.703,72.0,70.0,1000.0,500.0,0.0,18.828,74.313,73.375,0.014,63.375,150.625,70.438,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.813,88.313,0.055,64.125,150.625,71.25,69.563,80.25,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,87.125,0.021,64.125,150.625,70.563,69.0,74.125,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,86.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.036,-0.023,-0.033
2062008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.813,2.248,2.228,28.032,71.938,68.875,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.635,20.031,22.184,65.161,82.006,76.552,82.64,44.863,58.944,45.173,-10.82,23.609,21.219,72.0,150.625,71.75,72.625,0.0,20.359,72.0,70.0,1000.0,500.0,0.0,18.906,74.313,73.375,0.014,63.375,150.625,70.438,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,88.313,0.055,64.125,150.625,71.25,69.563,76.938,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,87.125,0.021,64.125,150.625,70.563,69.0,77.125,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,86.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.036,-0.023,-0.032
2062008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.766,2.248,2.228,28.128,72.154,68.875,73.337,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.607,20.171,22.197,65.376,82.006,76.233,82.713,44.789,58.944,45.173,-10.82,23.594,21.203,72.125,150.625,71.875,72.625,0.0,19.016,72.0,70.0,1000.0,500.0,0.0,18.75,74.313,73.375,0.014,63.375,150.625,70.438,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,88.25,0.055,64.0,150.625,71.125,69.563,77.25,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,87.125,0.021,64.063,150.625,70.563,69.0,74.688,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,86.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.036,-0.023,-0.031
2062008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.656,2.248,2.228,7.408,72.046,68.769,73.232,68.716,69.46,0.0,-0.028,-0.016,20.0,20.0,19.607,19.975,22.236,65.269,81.932,76.445,82.64,44.789,58.944,45.173,-10.82,23.594,21.203,72.125,150.625,71.75,72.375,0.0,17.672,72.0,70.0,1000.0,500.0,0.0,18.922,74.063,73.375,0.014,63.375,150.625,70.438,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.5,88.25,0.055,64.0,150.625,71.25,69.688,81.125,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,87.125,0.021,64.125,150.625,70.563,69.0,74.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,86.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.364,0.0,0.0,0.035,0.036,0.001,0.034,-0.023,-0.032
2062008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,2.228,9.944,71.938,68.875,73.337,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.663,19.807,22.21,65.376,81.858,76.233,82.492,44.789,59.048,45.173,-10.82,23.594,21.188,72.125,150.625,71.875,72.625,0.0,16.313,72.0,70.0,1000.0,500.0,0.0,18.906,74.063,73.375,0.014,63.375,150.625,70.438,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.5,88.0,0.055,64.0,150.625,71.25,69.563,81.5,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,87.125,0.021,64.063,150.625,70.563,69.0,78.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.361,0.0,0.0,0.035,0.036,0.001,0.036,-0.023,-0.032
