DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.719,2.248,2.228,17.093,72.046,68.769,73.232,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.663,19.751,22.21,65.376,81.858,76.445,82.492,44.789,59.153,45.173,-10.82,23.578,21.172,72.313,150.625,71.875,72.375,0.0,15.008,72.0,70.0,1000.0,500.0,0.0,18.734,74.313,73.375,0.014,63.375,150.625,70.438,66.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,88.0,0.055,64.125,150.625,71.438,69.563,81.813,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.75,0.021,64.063,150.625,70.563,69.125,78.313,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,86.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.358,0.0,0.0,0.035,0.035,0.002,0.036,-0.022,-0.031
2062008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.906,2.248,2.228,14.884,72.046,68.769,73.232,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.663,19.807,22.21,65.376,81.784,76.233,82.492,44.863,59.153,45.173,-10.82,23.578,21.156,72.125,150.625,71.75,72.625,0.0,13.664,72.0,70.0,1000.0,500.0,0.0,18.766,74.313,73.375,0.014,63.375,150.625,70.438,66.813,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,88.0,0.055,64.125,150.625,71.25,69.563,82.125,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.75,0.021,64.063,150.625,70.563,69.0,78.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,86.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.29,0.0,0.0,0.035,0.036,0.002,0.036,-0.022,-0.032
2062008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.797,2.248,2.228,16.023,72.046,68.769,73.232,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.607,19.723,22.171,65.269,81.784,76.127,82.492,44.863,59.153,45.173,-10.82,23.578,21.156,72.125,150.625,71.875,72.375,0.0,12.328,72.0,70.0,1000.0,500.0,0.0,18.688,74.063,73.375,0.014,63.375,150.625,70.438,66.813,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,87.938,0.055,64.125,150.625,71.438,69.563,78.875,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.75,0.021,64.063,150.625,70.563,69.0,78.875,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,0.291,0.0,0.0,0.035,0.036,0.001,0.035,-0.022,-0.031
2062008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.969,3.37,2.228,11.809,71.938,68.769,73.232,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.663,19.723,22.197,65.269,81.784,76.339,82.418,44.936,59.153,45.246,-10.82,23.563,21.141,72.125,150.625,71.875,72.625,0.0,10.938,72.0,70.0,1000.0,500.0,0.0,18.969,74.063,73.375,0.014,63.375,150.625,70.438,66.813,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,87.938,0.055,64.125,150.625,71.25,69.563,82.75,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.688,0.021,64.063,150.625,70.563,69.0,79.188,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.222,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.001,0.035,-0.022,-0.031
2062008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.969,2.248,2.228,28.38,71.938,68.769,73.232,68.61,69.46,0.0,-0.025,-0.012,20.0,20.0,19.663,19.919,22.171,65.269,81.71,76.339,82.418,44.863,59.153,45.246,-10.82,23.563,21.125,72.125,150.625,71.75,72.375,0.0,9.594,72.0,70.0,1000.0,500.0,0.0,18.828,74.313,73.375,0.014,63.375,150.625,70.438,66.813,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,87.813,0.055,64.0,150.625,71.438,69.563,83.063,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.563,0.021,64.063,150.625,70.563,69.0,79.5,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,85.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.358,0.0,0.0,0.035,0.035,0.002,0.036,-0.021,-0.03
2062008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.781,2.248,2.228,14.144,72.046,68.769,73.232,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.663,20.031,22.145,65.376,81.784,76.339,82.418,44.789,58.944,45.246,-10.82,23.531,21.125,72.125,150.625,71.75,72.375,0.0,8.234,72.0,70.0,1000.0,500.0,0.0,19.016,74.063,73.375,0.014,63.375,150.625,70.438,66.688,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.188,87.813,0.055,64.0,150.625,71.25,69.375,83.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.563,0.021,64.063,150.625,70.563,69.0,79.813,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,85.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.432,0.0,0.0,0.035,0.036,0.001,0.035,-0.021,-0.031
2062008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.016,2.248,0.462,7.082,71.938,68.769,73.232,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.607,20.143,22.119,65.269,81.636,76.127,82.418,44.863,58.944,45.173,-10.82,23.547,21.109,72.125,150.625,71.75,72.375,0.0,6.902,72.0,70.0,1000.0,500.0,0.0,18.875,74.063,73.375,0.014,63.375,150.625,70.438,66.688,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,87.813,0.055,64.0,150.625,71.25,69.563,83.75,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.5,0.021,64.063,150.625,70.438,69.0,80.125,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.002,0.296,0.0,0.0,0.035,0.036,0.001,0.035,-0.021,-0.03
2062008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.844,2.248,2.228,8.309,72.046,68.769,73.127,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.635,20.34,22.08,65.269,81.71,76.021,82.418,44.936,59.048,45.246,-10.82,23.516,21.125,72.125,150.625,71.75,72.375,0.0,5.586,72.0,70.0,1000.0,500.0,0.0,18.688,74.063,73.375,0.014,63.375,150.625,70.438,66.813,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,87.688,0.055,64.0,150.625,71.25,69.375,84.063,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.313,0.021,64.063,150.625,70.563,69.0,80.438,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,85.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,0.295,0.0,0.0,0.035,0.036,0.001,0.036,-0.021,-0.03
2062008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.672,2.248,2.228,13.533,72.046,68.769,73.232,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.635,20.255,22.08,65.269,81.636,76.021,82.27,44.863,59.257,45.246,-10.828,23.516,21.109,72.125,150.625,71.875,72.375,0.0,4.234,72.0,70.0,1000.0,500.0,0.0,18.813,74.063,73.375,0.014,63.375,150.625,70.438,66.688,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.938,87.688,0.055,64.0,150.625,71.25,69.375,80.813,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.5,0.021,64.063,150.625,70.563,69.0,87.313,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.358,0.0,0.0,0.035,0.036,0.001,0.034,-0.021,-0.03
2062008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.859,2.248,0.462,24.672,72.046,68.769,73.337,68.822,69.46,0.0,-0.025,-0.012,20.0,20.0,19.635,20.283,22.041,65.269,81.562,76.233,82.27,44.936,59.153,45.246,-10.82,23.5,21.094,72.125,150.625,71.875,72.375,0.0,2.889,72.0,70.0,1000.0,500.0,0.0,18.75,74.063,73.25,0.014,63.25,150.625,70.438,66.688,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,87.625,0.055,64.0,150.625,71.25,69.375,84.688,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.5,0.021,64.063,150.625,70.438,69.0,81.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.034,-0.021,-0.03
2062008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.906,2.248,2.228,30.358,71.938,68.875,73.337,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.635,20.227,22.067,65.269,81.562,76.339,82.27,44.936,59.153,45.246,-10.82,23.516,21.078,72.125,150.625,71.75,72.375,0.0,1.527,72.0,70.0,1000.0,500.0,0.0,18.906,74.063,73.25,0.014,63.375,150.625,70.438,66.688,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,87.625,0.055,64.125,150.625,71.25,69.375,85.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.188,0.021,64.063,150.625,70.563,69.125,81.313,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,85.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.034,-0.02,-0.029
2062008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.891,2.248,2.228,11.877,72.046,68.875,73.337,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.635,20.087,22.067,65.376,81.488,76.021,82.196,44.936,59.257,45.246,-10.828,23.5,21.078,72.125,150.625,71.75,72.375,0.0,0.165,72.0,70.0,1000.0,500.0,0.0,18.938,74.063,73.375,0.014,63.25,150.625,70.375,66.688,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,87.438,0.055,64.0,150.625,71.438,69.563,81.75,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.188,0.021,64.063,150.625,70.563,69.0,81.625,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,85.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.289,0.0,0.0,0.035,0.036,0.001,0.035,-0.02,-0.029
2062008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.984,2.248,2.228,25.267,72.046,68.769,73.232,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.635,20.115,22.067,65.376,81.488,76.233,82.196,44.863,59.048,45.246,-10.82,23.484,21.078,72.125,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,74.063,73.25,0.014,63.375,150.625,70.438,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,87.438,0.055,64.0,150.625,71.25,69.563,85.688,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,86.0,0.021,64.063,150.625,70.438,69.0,81.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.034,-0.02,-0.029
2062008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,44.988,72.046,68.875,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.607,19.919,22.067,65.376,81.488,76.021,82.196,44.936,59.048,45.319,-10.82,23.469,21.047,72.125,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.063,73.375,0.014,63.375,150.625,70.375,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,87.438,0.055,64.0,150.625,71.25,69.563,82.438,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,86.0,0.021,64.063,150.625,70.438,69.0,82.25,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,0.363,0.0,0.0,0.035,0.035,0.001,0.034,-0.02,-0.029
2062008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.922,2.248,2.228,14.755,71.938,68.875,73.337,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.635,19.835,22.08,65.376,81.414,76.233,82.196,44.936,59.153,45.319,-10.82,23.469,21.047,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,74.313,73.375,0.014,63.25,150.625,70.375,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,87.188,0.055,64.0,150.625,71.25,69.375,86.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,85.938,0.021,64.063,150.625,70.563,69.0,82.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.362,0.0,0.0,0.035,0.036,0.002,0.036,-0.02,-0.029
2062008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.922,2.248,2.228,17.912,72.046,68.769,73.232,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.607,20.031,22.028,65.376,81.414,76.021,82.123,44.936,59.048,45.319,-10.82,23.469,21.047,72.125,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,74.063,73.375,0.014,63.25,150.625,70.438,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,87.188,0.055,64.0,150.625,71.25,69.563,83.125,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,85.688,0.021,63.875,150.625,70.563,69.0,82.875,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.364,0.0,0.0,0.035,0.036,0.001,0.035,-0.019,-0.029
2062008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.875,2.248,2.228,14.025,71.938,68.769,73.232,68.716,69.46,0.0,-0.025,-0.016,20.0,20.0,19.607,19.751,22.015,65.376,81.34,76.127,82.049,44.863,59.048,45.319,-10.82,23.469,21.031,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,74.063,73.25,0.014,63.25,150.625,70.375,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,87.188,0.055,64.0,150.625,71.438,69.375,87.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,85.625,0.021,64.063,150.625,70.563,69.0,83.188,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,0.433,0.0,0.0,0.035,0.036,0.002,0.035,-0.019,-0.03
2062008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.875,2.248,0.462,17.143,71.938,68.875,73.337,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.579,19.611,22.054,65.376,81.414,75.914,82.123,45.009,59.153,45.319,-10.828,23.438,21.0,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.063,73.25,0.014,63.375,150.625,70.438,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,87.063,0.055,64.0,150.625,71.25,69.563,87.313,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,85.563,0.021,63.875,150.625,70.438,69.0,90.125,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.036,0.036,0.002,0.034,-0.019,-0.029
2062008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.938,2.248,2.228,8.424,72.154,68.981,73.232,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.607,19.555,22.054,65.376,81.34,76.127,82.049,44.936,59.048,45.319,-10.82,23.438,21.0,72.0,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.063,73.25,0.014,63.25,150.625,70.438,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.188,87.063,0.055,63.906,150.625,71.25,69.375,90.563,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,85.438,0.021,63.875,150.625,70.438,69.0,90.5,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.365,0.0,0.0,0.035,0.036,0.002,0.033,-0.018,-0.029
2062008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.031,2.248,2.228,13.358,72.046,68.769,73.127,68.822,69.675,0.0,-0.028,-0.016,20.0,20.0,19.579,19.471,22.067,65.484,81.34,76.233,82.049,45.009,59.048,45.319,-10.82,23.438,21.0,72.125,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,74.313,73.375,0.014,63.25,150.625,70.25,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.188,87.0,0.055,64.0,150.625,71.25,69.375,88.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,85.313,0.021,63.875,150.625,70.438,69.0,90.813,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.295,0.0,0.0,0.035,0.035,0.002,0.034,-0.018,-0.029
2062008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.828,2.248,2.228,22.5,71.938,68.769,73.127,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.579,19.443,22.067,65.376,81.266,75.914,81.975,45.009,59.048,45.319,-10.82,23.438,20.984,72.125,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.063,73.25,0.014,63.25,150.625,70.375,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,87.0,0.055,64.0,150.625,71.25,69.375,88.313,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,85.125,0.021,63.875,150.625,70.438,69.0,91.188,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.033,-0.018,-0.029
2062008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.906,2.248,2.228,29.426,72.046,68.769,73.127,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,19.579,19.499,22.041,65.376,81.266,75.914,81.901,44.936,58.839,45.319,-10.828,23.422,20.984,72.125,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,74.063,73.25,0.014,63.25,150.625,70.438,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,86.813,0.055,64.0,150.625,71.25,69.375,88.688,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,85.125,0.021,64.063,150.625,70.438,69.0,91.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,84.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.371,0.0,0.0,0.036,0.035,0.002,0.035,-0.018,-0.029
2062008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.922,2.248,2.228,10.104,72.046,68.875,73.127,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.607,19.471,22.067,65.376,81.193,75.808,81.975,45.083,58.839,45.392,-10.828,23.406,20.953,72.125,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,74.063,73.25,0.014,63.375,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,86.688,0.055,63.906,150.625,71.25,69.375,89.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,84.875,0.021,64.063,150.625,70.438,69.0,91.875,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,84.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.302,0.0,0.0,0.035,0.035,0.002,0.035,-0.017,-0.029
2062008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.922,1.126,2.228,11.623,72.046,68.875,73.022,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.579,19.499,22.028,65.376,81.193,75.914,81.901,44.936,59.153,45.319,-10.82,23.406,20.953,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,74.063,73.25,0.014,63.25,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.688,0.055,64.0,150.625,71.25,69.375,89.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,84.813,0.021,63.875,150.625,70.438,69.0,92.25,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,84.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.034,-0.017,-0.029
2062008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.953,2.248,2.228,26.408,72.046,68.769,73.022,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.579,19.583,22.015,65.269,81.193,75.808,81.901,44.789,59.048,45.173,-10.82,23.391,20.953,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,74.063,73.25,0.014,63.25,150.625,70.375,66.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.625,0.055,64.0,150.625,71.25,69.375,89.688,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,84.688,0.021,63.875,150.625,70.438,69.0,92.625,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.034,-0.017,-0.028
2062008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.875,2.248,2.228,41.783,71.938,68.875,73.022,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.551,19.443,21.944,65.376,81.193,76.021,81.901,43.764,59.048,44.227,-10.82,23.391,20.938,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,74.063,73.25,0.014,63.25,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.688,86.625,0.055,64.0,150.625,71.25,69.375,90.063,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,84.5,0.021,63.781,150.625,70.438,69.0,93.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.407,0.0,0.0,0.035,0.036,0.002,0.033,-0.017,-0.028
2062008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.828,2.248,2.228,15.139,71.938,68.769,73.022,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.579,19.499,21.931,65.269,81.193,75.808,81.827,43.617,59.048,43.935,-10.82,23.375,20.938,72.125,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.063,73.375,0.014,63.25,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,86.5,0.055,64.0,150.625,71.25,69.375,90.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,84.438,0.021,63.875,150.625,70.438,68.938,93.313,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.275,0.0,0.0,0.035,0.035,0.001,0.033,-0.016,-0.029
2062008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.969,2.248,0.462,22.51,71.938,68.769,73.022,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.551,19.471,21.892,65.269,81.119,76.021,81.901,44.423,59.153,44.736,-10.82,23.391,20.922,72.125,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,74.063,73.25,0.014,63.25,150.625,70.375,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,86.5,0.055,64.0,150.625,71.25,69.375,93.563,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,84.313,0.021,63.875,150.625,70.438,68.938,93.688,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.285,0.0,0.0,0.035,0.035,0.002,0.033,-0.016,-0.029
2062008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.938,2.248,2.228,11.512,72.046,68.769,73.022,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.551,19.527,21.879,65.269,81.045,75.702,81.753,44.643,59.048,45.028,-10.82,23.359,20.938,72.0,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,74.063,73.25,0.014,63.25,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,86.375,0.055,64.0,150.625,71.25,69.375,91.063,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,84.188,0.021,63.875,150.625,70.438,68.938,94.063,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,0.358,0.0,0.0,0.035,0.036,0.002,0.033,-0.016,-0.029
2062008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.844,2.248,2.228,17.561,72.046,68.769,73.022,68.716,69.675,0.0,-0.025,-0.016,20.0,20.0,19.551,19.583,21.84,65.376,81.045,76.021,81.753,44.789,59.048,45.101,-10.82,23.359,20.906,72.125,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,74.063,73.25,0.014,63.25,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,86.375,0.055,64.125,150.625,71.25,69.375,91.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,84.063,0.021,63.875,150.625,70.438,68.938,94.438,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.294,0.0,0.0,0.035,0.035,0.002,0.033,-0.016,-0.029
2062008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.844,2.248,2.228,7.825,72.046,68.875,73.022,68.822,69.675,0.0,-0.028,-0.016,20.0,20.0,19.551,19.723,21.802,65.484,80.971,75.914,81.679,44.716,59.048,45.173,-10.82,23.344,20.906,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.063,73.25,0.014,63.25,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,86.188,0.055,63.906,150.625,71.25,69.25,91.75,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,83.938,0.021,63.875,150.625,70.438,68.938,94.813,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.429,0.0,0.0,0.035,0.035,0.002,0.034,-0.016,-0.029
2062008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.875,2.248,2.228,9.936,71.938,68.875,73.127,68.822,69.46,0.0,-0.025,-0.016,20.0,20.0,19.523,20.087,21.763,65.269,80.971,75.914,81.679,44.57,58.944,44.955,-10.82,23.328,20.906,72.0,150.625,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,74.063,73.25,0.014,63.25,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,86.063,0.055,63.906,150.625,71.25,69.25,94.938,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,83.688,0.021,63.875,150.625,70.438,68.938,95.188,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.359,0.0,0.0,0.035,0.036,0.002,0.035,-0.015,-0.029
2062008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.828,2.248,2.228,11.93,72.046,68.875,73.127,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.551,20.199,21.685,65.376,80.971,75.914,81.606,44.57,59.153,44.955,-10.828,23.328,20.906,72.125,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,74.063,73.25,0.014,63.25,150.625,70.25,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,86.063,0.055,64.0,150.625,71.125,69.375,95.25,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,83.625,0.021,63.875,150.625,70.438,68.938,95.563,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.034,-0.015,-0.029
2062008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.797,2.248,2.228,5.958,72.046,68.875,73.127,68.822,69.675,0.0,-0.028,-0.012,20.0,20.0,19.523,20.171,21.614,65.376,80.897,75.914,81.606,44.643,59.153,45.028,-10.82,23.328,20.891,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.0,73.25,0.014,63.156,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,86.0,0.055,64.0,150.625,71.25,69.563,95.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,83.5,0.021,63.875,150.625,70.25,68.938,95.938,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.356,0.0,0.0,0.035,0.035,0.002,0.033,-0.014,-0.029
2062008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.844,2.248,2.228,7.054,71.938,68.875,73.127,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.523,20.171,21.523,65.376,81.045,75.808,81.679,44.863,59.048,45.101,-10.82,23.313,20.875,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,74.063,73.25,0.014,63.25,150.625,70.25,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,86.0,0.055,63.906,150.625,71.25,69.375,93.125,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,83.5,0.021,63.875,150.625,70.25,68.938,96.313,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.225,0.0,0.0,0.035,0.035,0.002,0.033,-0.015,-0.029
2062008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.891,2.248,2.228,12.292,71.938,68.875,73.232,68.716,69.46,0.0,-0.025,-0.012,20.0,20.0,19.523,20.087,21.484,65.269,80.897,75.596,81.606,44.789,59.048,45.173,-10.82,23.313,20.891,72.0,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,74.063,73.25,0.014,63.25,150.625,70.25,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,85.875,0.05,64.0,150.625,71.125,69.25,93.438,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,83.188,0.021,63.781,150.625,70.25,68.938,99.5,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.035,0.002,0.03,-0.014,-0.029
2062008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.906,2.248,2.228,10.012,71.938,68.875,73.232,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.523,20.171,21.458,65.376,80.971,75.914,81.606,44.789,58.944,45.173,-10.82,23.313,20.891,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,74.063,73.25,0.014,63.25,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,85.813,0.05,63.906,150.625,71.125,69.25,96.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,83.125,0.021,63.781,150.625,70.25,68.75,97.063,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.003,0.362,0.0,0.0,0.035,0.036,0.002,0.03,-0.014,-0.029
2062008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.922,2.248,2.228,13.255,71.938,68.769,73.232,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.523,20.115,21.471,65.376,80.971,75.702,81.532,44.789,58.944,45.173,-10.828,23.297,20.859,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,74.063,73.25,0.014,63.25,150.625,70.25,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,85.875,0.05,63.906,150.625,71.125,69.25,97.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,82.938,0.021,63.875,150.625,70.25,68.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.029,-0.014,-0.029
2062008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.844,2.248,2.228,9.787,71.938,68.769,73.232,68.716,69.46,0.0,-0.025,-0.016,20.0,20.0,19.495,20.143,21.484,65.376,80.897,75.808,81.532,44.789,58.944,45.173,-10.82,23.297,20.859,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,74.063,73.25,0.014,63.25,150.625,70.25,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,85.563,0.05,63.906,150.625,71.125,69.25,97.313,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,82.688,0.021,63.875,150.625,70.25,68.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.031,-0.013,-0.03
2062008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.844,2.248,2.228,10.425,72.046,68.769,73.232,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.495,20.087,21.471,65.484,80.823,75.596,81.458,44.789,58.944,45.173,-10.82,23.297,20.844,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,74.063,73.25,0.014,63.25,150.625,70.25,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,85.5,0.05,63.906,150.625,71.125,69.25,97.625,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,82.625,0.021,63.781,150.625,70.25,68.75,97.688,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.031,-0.013,-0.03
2062008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.719,2.248,2.228,6.689,71.938,68.769,73.337,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.467,20.059,21.445,65.484,80.749,75.808,81.458,44.863,59.257,45.173,-10.828,23.266,20.828,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,74.063,73.25,0.014,63.156,150.625,70.375,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.688,85.5,0.05,64.0,150.625,71.125,69.25,98.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,82.438,0.021,63.781,150.625,70.25,68.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,0.289,0.0,0.0,0.035,0.035,0.002,0.031,-0.013,-0.029
2062008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.641,2.248,2.228,21.163,71.938,68.769,73.337,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.495,19.947,21.419,65.484,80.749,75.808,81.458,44.863,58.944,45.246,-10.82,23.266,20.828,72.125,150.625,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,74.0,73.125,0.014,63.156,150.625,70.25,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,85.438,0.05,63.906,150.625,71.125,69.25,98.313,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,82.313,0.021,64.063,150.625,70.25,68.75,98.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.366,0.0,0.0,0.035,0.036,0.002,0.029,-0.012,-0.029
2062008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.719,2.248,2.228,3.975,71.938,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.467,20.059,21.432,65.376,80.749,75.808,81.458,44.863,58.944,45.246,-10.82,23.25,20.828,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.063,73.25,0.014,63.156,150.625,70.25,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,85.438,0.05,63.781,150.625,71.125,69.25,98.688,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,82.313,0.021,63.875,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.365,0.0,0.0,0.035,0.036,0.002,0.029,-0.013,-0.029
2062008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.703,2.248,2.228,10.281,71.938,68.981,73.443,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.439,19.947,21.393,65.484,80.749,75.808,81.458,44.863,58.944,45.246,-10.82,23.25,20.828,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,74.063,73.25,0.014,63.156,150.625,70.0,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,85.313,0.05,63.906,150.625,71.25,69.25,99.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,81.938,0.021,63.781,150.625,70.25,68.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.364,0.0,0.0,0.035,0.035,0.002,0.03,-0.012,-0.029
2062008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.703,2.248,2.228,10.946,72.046,68.769,73.337,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.439,20.003,21.406,65.591,80.749,75.596,81.458,44.863,59.153,45.246,-10.828,23.266,20.797,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,74.0,73.25,0.014,63.156,150.625,70.25,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,85.188,0.05,64.0,150.625,71.125,69.25,99.375,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,81.813,0.021,63.781,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.357,0.0,0.0,0.035,0.035,0.002,0.03,-0.012,-0.03
2062008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.922,2.248,2.228,3.354,72.154,68.769,73.337,68.822,69.675,0.0,-0.025,-0.012,20.0,20.0,19.439,19.891,21.38,65.591,80.601,75.489,81.384,44.936,59.048,45.319,-10.82,23.234,20.797,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,74.0,73.25,0.014,63.25,150.625,70.25,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,85.188,0.05,63.906,150.625,71.0,69.25,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,81.75,0.021,63.781,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.364,0.0,0.0,0.035,0.036,0.002,0.03,-0.012,-0.029
2062008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.828,2.248,2.228,39.56,72.046,68.769,73.337,68.716,69.675,0.0,-0.025,-0.016,20.0,20.0,19.383,19.807,21.432,65.484,80.749,75.702,81.458,45.009,59.153,45.319,-10.82,23.219,20.797,72.125,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.0,73.25,0.014,63.063,150.625,70.188,66.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,85.0,0.05,63.906,150.625,71.125,69.25,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,81.438,0.021,63.781,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,-0.003,0.295,0.0,0.0,0.035,0.036,0.002,0.031,-0.011,-0.029
2062008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.844,2.248,2.228,24.425,72.046,68.769,73.337,68.716,69.675,0.0,-0.025,-0.016,20.0,20.0,19.439,20.031,21.38,65.591,80.601,75.702,81.31,44.936,59.153,45.246,-10.82,23.219,20.781,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,74.063,73.125,0.014,63.156,150.625,70.188,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,89.063,84.75,0.05,63.906,150.625,71.0,69.25,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,81.313,0.021,63.875,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.293,0.0,0.0,0.035,0.036,0.002,0.031,-0.011,-0.029
2062008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.781,2.248,2.228,24.142,71.938,68.769,73.337,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.411,19.975,21.393,65.484,80.601,75.702,81.31,45.009,59.153,45.319,-10.82,23.203,20.797,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,74.063,73.25,0.014,63.156,150.625,70.188,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,84.75,0.05,63.906,150.625,71.125,69.25,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,81.188,0.022,63.875,150.625,70.25,68.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.294,0.0,0.0,0.035,0.035,0.002,0.03,-0.011,-0.029
2062008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.938,2.248,2.228,19.762,71.938,68.769,73.232,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.411,19.527,21.406,65.484,80.601,75.702,81.31,45.009,59.048,45.319,-10.82,23.188,20.766,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.063,73.25,0.014,63.156,150.625,70.0,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,84.75,0.05,63.906,150.625,71.125,69.25,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,80.938,0.027,63.781,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.296,0.0,0.0,0.035,0.036,0.002,0.03,-0.013,-0.03
2062008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.969,2.248,2.228,10.537,71.938,68.769,73.232,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.383,19.527,21.38,65.484,80.527,75.702,81.236,44.936,59.153,45.319,-10.82,23.172,20.75,72.125,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,74.063,73.25,0.014,63.156,150.625,70.188,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,84.75,0.05,63.906,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,80.813,0.021,63.781,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.362,0.0,0.0,0.035,0.035,0.002,0.029,-0.01,-0.029
2062008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.953,2.248,2.228,10.83,72.046,68.875,73.232,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.383,19.779,21.361,65.484,80.453,75.489,81.236,44.936,59.048,45.319,-10.828,23.172,20.75,72.125,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.0,73.125,0.014,63.156,150.625,70.188,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,84.563,0.05,63.906,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,80.75,0.031,63.781,150.625,70.25,68.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,0.365,0.0,0.0,0.035,0.035,0.002,0.031,-0.015,-0.029
