DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.703,2.248,2.228,3.298,71.938,68.769,73.232,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.411,19.723,21.348,65.484,80.527,75.383,81.236,45.009,59.153,45.319,-10.82,23.172,20.719,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,74.063,73.125,0.014,63.156,150.625,70.188,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,84.563,0.05,63.781,150.625,71.125,69.25,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,80.5,0.037,63.781,150.625,70.25,68.75,98.75,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.294,0.0,0.0,0.035,0.035,0.002,0.03,-0.017,-0.029
2062008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.797,2.248,2.228,2.488,71.938,68.769,73.127,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.411,20.059,21.335,65.591,80.453,75.596,81.162,45.009,59.153,45.319,-10.828,23.156,20.75,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,74.063,73.125,0.014,63.156,150.625,70.188,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,84.563,0.05,63.781,150.625,71.0,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,80.313,0.024,63.781,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,0.293,0.0,0.0,0.035,0.035,0.002,0.03,-0.011,-0.029
2062008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.797,2.248,2.228,20.803,71.938,68.769,73.232,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.383,20.059,21.27,65.591,80.453,75.596,81.162,45.009,59.257,45.319,-10.82,23.156,20.719,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,74.0,73.125,0.014,63.156,150.625,70.188,66.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,84.375,0.05,63.906,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,80.188,0.035,63.781,150.625,70.25,68.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.293,0.0,0.0,0.035,0.036,0.002,0.031,-0.015,-0.029
2062008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.641,2.248,2.228,15.162,71.938,68.769,73.232,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.383,20.031,21.192,65.591,80.379,75.383,81.088,45.009,59.153,45.319,-10.82,23.156,20.719,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,74.063,73.125,0.014,63.063,150.625,70.188,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,84.25,0.05,63.906,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,80.0,0.034,63.781,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.292,0.0,0.0,0.035,0.036,0.002,0.031,-0.014,-0.029
2062008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.766,2.248,2.228,16.77,71.938,68.769,73.127,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.383,20.031,21.076,65.591,80.379,75.383,81.088,45.009,59.257,45.392,-10.828,23.141,20.703,72.0,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,74.063,73.125,0.014,63.156,150.625,70.188,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,84.188,0.05,63.906,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,79.875,0.034,63.781,150.625,70.125,68.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.36,0.0,0.0,0.035,0.036,0.002,0.031,-0.014,-0.029
2062008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.75,2.248,2.228,13.131,72.046,68.769,73.127,68.716,69.675,0.0,-0.028,-0.012,20.0,20.0,19.383,20.003,21.017,65.591,80.379,75.383,81.088,44.936,58.944,45.319,-10.82,23.156,20.703,72.125,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.063,73.25,0.014,63.156,150.625,70.188,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,84.188,0.05,63.781,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,79.75,0.035,63.781,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.366,0.0,0.0,0.035,0.035,0.002,0.03,-0.014,-0.028
2062008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.797,2.248,2.228,7.214,71.938,68.769,73.127,68.716,69.567,0.0,-0.021,-0.016,20.0,20.0,19.383,20.003,20.927,65.376,80.379,75.383,81.015,45.009,59.153,45.319,-10.82,23.125,20.688,72.0,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,74.063,73.25,0.014,63.156,150.625,70.188,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,84.063,0.05,63.781,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,79.625,0.032,63.781,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,0.293,0.0,0.0,0.035,0.036,0.002,0.03,-0.012,-0.028
2062008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.797,2.248,2.228,42.862,71.938,68.875,73.232,68.822,69.567,0.0,-0.028,-0.012,20.0,20.0,19.355,20.003,20.894,65.484,80.379,75.489,81.015,45.083,59.153,45.392,-10.82,23.125,20.672,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,74.063,73.25,0.014,63.156,150.625,70.188,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,83.938,0.05,63.781,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,79.438,0.037,63.656,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.031,-0.014,-0.028
2062008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.875,2.248,2.228,22.087,71.938,68.769,73.127,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.355,19.975,20.894,65.591,80.305,75.277,81.015,45.083,59.048,45.392,-10.828,23.125,20.672,71.938,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,74.0,73.125,0.014,63.156,150.625,70.188,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,83.813,0.05,63.906,150.625,71.0,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,79.313,0.041,63.781,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.297,0.0,0.0,0.035,0.036,0.002,0.032,-0.015,-0.028
2062008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.844,2.248,2.228,21.98,71.938,68.769,73.232,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.383,20.031,20.855,65.591,80.305,75.383,80.941,45.083,59.153,45.465,-10.82,23.125,20.672,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,74.0,73.25,0.014,63.156,150.625,70.0,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,88.063,83.813,0.05,63.781,150.625,71.0,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,79.313,0.038,63.781,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.031,-0.014,-0.028
2062008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,2.228,8.852,71.938,68.769,73.232,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.355,20.031,20.881,65.484,80.305,75.489,80.941,45.083,59.048,45.392,-10.82,23.109,20.672,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.0,73.125,0.014,63.156,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,83.625,0.05,63.781,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,79.063,0.035,63.781,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,0.296,0.0,0.0,0.034,0.035,0.002,0.031,-0.012,-0.028
2062008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.031,2.248,2.228,8.737,71.938,68.875,73.337,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.327,20.031,20.816,65.484,80.231,75.489,80.941,45.083,59.257,45.392,-10.82,23.094,20.656,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,74.0,73.125,0.014,63.156,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,83.563,0.05,63.906,150.625,71.125,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,78.938,0.037,63.781,150.625,70.25,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.292,0.0,0.0,0.035,0.036,0.002,0.032,-0.013,-0.027
2062008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.75,2.248,2.228,10.611,71.938,68.769,73.232,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.299,19.919,20.868,65.484,80.231,75.489,80.941,45.009,59.362,45.392,-10.82,23.109,20.641,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,74.063,73.125,0.014,63.063,150.625,70.188,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,83.5,0.05,63.906,150.625,71.0,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,78.75,0.035,63.781,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.357,0.0,0.0,0.035,0.036,0.002,0.032,-0.012,-0.028
2062008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.656,2.248,2.228,11.586,71.938,68.981,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.327,19.891,20.771,65.591,80.157,75.277,80.867,45.083,59.362,45.465,-10.82,23.078,20.656,72.0,150.625,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,74.0,73.125,0.014,63.063,150.625,70.188,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,83.5,0.05,63.781,150.625,71.0,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,78.75,0.041,63.781,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.358,0.0,0.0,0.035,0.036,0.002,0.032,-0.014,-0.028
2062008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.563,2.248,2.228,14.513,71.938,68.875,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.327,19.947,20.816,65.591,80.231,75.489,80.941,45.156,59.257,45.465,-10.82,23.063,20.641,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,74.0,73.125,0.014,63.156,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,83.375,0.05,63.906,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,78.5,0.042,63.656,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.295,0.0,0.0,0.035,0.035,0.002,0.031,-0.013,-0.028
2062008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.563,2.248,2.228,17.736,71.938,68.875,73.443,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,19.327,19.863,20.803,65.484,80.157,75.489,80.793,45.083,59.257,45.465,-10.82,23.063,20.656,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,74.0,73.125,0.014,63.063,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,83.375,0.05,63.906,150.625,71.125,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,78.438,0.042,63.656,150.625,70.125,68.688,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.036,0.002,0.031,-0.013,-0.027
2062008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,2.228,11.7,71.831,68.769,73.443,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.299,19.947,20.758,65.591,80.157,75.171,80.867,45.009,59.257,45.465,-10.828,23.063,20.641,72.0,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,74.0,73.125,0.014,63.063,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,83.188,0.05,63.781,150.625,70.875,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,78.313,0.042,63.656,150.625,70.125,68.563,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.429,0.0,0.0,0.035,0.035,0.002,0.032,-0.013,-0.027
2062008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.828,2.248,2.228,24.485,72.046,68.875,73.548,68.822,69.675,0.0,-0.025,-0.012,20.0,20.0,19.271,19.723,20.803,65.699,80.157,75.171,80.867,45.156,59.153,45.465,-10.82,23.063,20.625,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,74.0,73.25,0.014,63.063,150.625,70.0,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,83.063,0.05,63.906,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,78.25,0.042,63.656,150.625,70.125,68.563,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.003,0.296,0.0,0.0,0.035,0.036,0.002,0.032,-0.013,-0.027
2062008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.969,2.248,2.228,8.589,71.938,68.769,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.327,19.891,20.771,65.484,80.083,75.383,80.793,45.156,59.257,45.465,-10.82,23.031,20.594,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,74.0,73.125,0.014,63.063,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,82.875,0.05,63.906,150.625,71.125,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,78.125,0.042,63.656,150.625,70.125,68.563,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.294,0.0,0.0,0.035,0.035,0.002,0.033,-0.012,-0.027
2062008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.063,2.248,2.228,16.388,72.046,68.875,73.548,68.822,69.675,0.0,-0.025,-0.012,20.0,20.0,19.271,19.863,20.745,65.591,80.157,75.383,80.793,45.083,59.153,45.465,-10.82,23.031,20.609,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,74.0,73.125,0.014,63.063,150.625,70.188,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,83.0,0.05,63.781,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,77.938,0.042,63.656,150.625,70.125,68.563,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.031,-0.012,-0.026
2062008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.953,2.248,2.228,9.565,71.938,68.769,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.271,19.891,20.771,65.591,80.083,75.383,80.719,45.156,59.153,45.465,-10.82,23.031,20.578,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.0,73.125,0.014,63.063,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,82.875,0.05,63.781,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,77.813,0.037,63.656,150.625,70.0,68.563,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.032,-0.01,-0.027
2062008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,2.228,10.962,71.938,68.769,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.243,19.695,20.745,65.484,80.083,75.064,80.719,44.863,59.257,45.319,-10.82,23.016,20.578,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,74.0,73.063,0.014,63.063,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,82.875,0.05,63.781,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,77.688,0.042,63.656,150.625,70.0,68.563,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.425,0.0,0.0,0.036,0.036,0.002,0.032,-0.011,-0.026
2062008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,2.228,28.031,71.938,68.875,73.653,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.243,19.695,20.706,65.591,80.009,75.383,80.719,43.984,59.153,44.445,-10.82,23.016,20.578,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.0,73.125,0.014,63.063,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,82.75,0.05,63.781,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.688,0.042,63.656,150.625,70.0,68.563,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.407,0.0,0.0,0.035,0.036,0.002,0.033,-0.012,-0.026
2062008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.953,2.248,2.228,12.75,72.046,68.769,73.443,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.214,19.751,20.68,65.591,80.009,75.277,80.645,43.617,59.153,44.008,-10.82,23.0,20.563,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.0,73.125,0.014,63.063,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,82.563,0.05,63.781,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.563,0.042,63.781,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.337,0.0,0.0,0.035,0.036,0.002,0.033,-0.011,-0.026
2062008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.922,2.248,2.228,8.113,72.046,68.875,73.548,68.822,69.675,0.0,-0.028,-0.016,20.0,20.0,19.214,19.835,20.732,65.591,80.009,75.064,80.719,43.251,59.153,43.717,-10.82,22.984,20.578,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,74.063,73.125,0.014,63.156,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,82.563,0.05,63.781,150.625,71.0,69.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.313,0.034,63.656,150.625,70.125,68.563,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.391,0.0,0.0,0.035,0.036,0.002,0.033,-0.007,-0.025
2062008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.031,2.248,2.228,5.27,71.938,68.769,73.443,68.822,69.567,0.0,-0.028,-0.012,20.0,20.0,19.186,19.779,20.732,65.484,79.935,75.277,80.645,43.251,59.153,43.644,-10.82,23.0,20.563,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,74.0,73.125,0.014,63.063,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,82.5,0.05,63.781,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,77.313,0.038,63.656,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.33,0.0,0.0,0.035,0.036,0.002,0.033,-0.01,-0.025
2062008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.031,2.248,2.228,18.562,71.938,68.875,73.443,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.186,19.863,20.719,65.591,79.935,75.277,80.645,44.13,59.257,44.372,-10.82,22.984,20.563,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,74.0,73.125,0.014,63.063,150.625,70.0,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,82.375,0.05,63.781,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,77.313,0.042,63.656,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.215,0.0,0.0,0.035,0.035,0.002,0.033,-0.011,-0.026
2062008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.844,2.248,2.228,15.591,72.046,68.875,73.548,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,19.214,19.863,20.693,65.699,79.861,75.277,80.645,44.496,59.048,44.809,-10.82,22.984,20.547,71.938,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,74.0,73.125,0.014,63.063,150.625,69.875,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,82.375,0.05,63.781,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,77.188,0.042,63.656,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.288,0.0,0.0,0.035,0.036,0.002,0.033,-0.01,-0.025
2062008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.844,2.248,2.228,6.635,71.938,68.769,73.443,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,19.214,19.779,20.616,65.591,79.861,75.277,80.571,44.496,59.362,44.809,-10.828,22.984,20.547,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,74.0,73.125,0.014,63.063,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,82.25,0.05,63.75,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,77.063,0.04,63.656,150.625,70.25,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.283,0.0,0.0,0.035,0.035,0.002,0.034,-0.01,-0.025
2062008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.969,2.248,2.228,6.817,71.831,68.769,73.443,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.158,19.947,20.641,65.699,79.861,75.064,80.498,44.35,59.257,44.809,-10.82,22.984,20.547,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,74.0,73.125,0.014,63.063,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,82.188,0.05,63.75,150.625,70.875,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,77.063,0.042,63.656,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.413,0.0,0.0,0.035,0.035,0.002,0.034,-0.01,-0.025
2062008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.891,2.248,2.228,10.894,71.938,68.769,73.443,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,19.186,19.947,20.654,65.699,79.787,75.277,80.571,44.35,59.153,44.736,-10.82,22.969,20.531,72.125,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,74.063,73.125,0.014,63.063,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.75,82.188,0.05,63.75,150.625,71.0,69.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,77.063,0.036,63.656,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,0.35,0.0,0.0,0.036,0.035,0.002,0.033,-0.009,-0.025
2062008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.875,2.248,2.228,13.538,71.938,68.875,73.443,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.158,19.891,20.616,65.699,79.787,74.958,80.498,44.423,59.257,44.882,-10.82,22.969,20.547,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,74.0,73.125,0.014,62.875,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,82.188,0.05,63.781,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,76.938,0.038,63.656,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,0.415,0.0,0.0,0.035,0.036,0.002,0.032,-0.009,-0.025
2062008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.906,2.248,2.228,6.137,71.938,68.769,73.337,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,19.158,19.807,20.538,65.806,79.713,75.064,80.424,44.496,59.153,44.809,-10.82,22.969,20.531,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.0,73.125,0.014,63.063,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,81.938,0.05,63.75,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,76.688,0.038,63.656,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,0.286,0.0,0.0,0.035,0.035,0.002,0.034,-0.008,-0.024
2062008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.031,2.248,2.228,3.543,71.938,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.13,19.611,20.564,65.699,79.787,75.171,80.498,44.643,59.153,44.955,-10.82,22.953,20.531,71.938,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,74.0,73.063,0.014,63.063,150.625,69.75,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,81.875,0.05,63.75,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,76.625,0.036,63.656,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,0.289,0.0,0.0,0.035,0.035,0.002,0.035,-0.008,-0.025
2062008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.828,2.248,2.228,6.746,71.938,68.769,73.337,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.102,19.723,20.486,65.699,79.713,75.171,80.498,44.57,59.257,45.028,-10.828,22.938,20.531,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,74.0,73.063,0.014,63.063,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,81.875,0.05,63.75,150.625,70.875,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,76.625,0.038,63.656,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.419,0.0,0.0,0.035,0.036,0.002,0.033,-0.008,-0.024
2062008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.844,2.248,2.228,3.825,71.831,68.769,73.337,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.158,19.667,20.486,65.699,79.713,74.958,80.424,44.716,59.257,45.028,-10.82,22.922,20.516,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,74.0,73.125,0.014,63.063,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,81.813,0.05,63.781,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,76.563,0.042,63.656,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.288,0.0,0.0,0.036,0.036,0.002,0.034,-0.01,-0.025
2062008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.906,2.248,2.228,23.595,71.938,68.769,73.337,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,19.13,19.611,20.441,65.699,79.713,75.171,80.424,44.643,59.257,45.028,-10.82,22.938,20.516,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.0,73.125,0.014,62.875,150.625,69.75,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,81.625,0.05,63.75,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,76.438,0.04,63.656,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.351,0.0,0.0,0.035,0.036,0.002,0.035,-0.008,-0.024
2062008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.906,2.248,2.228,9.813,71.938,68.769,73.443,68.716,69.675,0.0,-0.025,-0.016,20.0,20.0,19.13,19.695,20.466,65.699,79.639,75.171,80.35,44.716,59.153,45.028,-10.82,22.922,20.5,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.938,73.063,0.014,63.063,150.625,69.875,66.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,81.625,0.05,63.531,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,76.438,0.036,63.594,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.291,0.0,0.0,0.035,0.035,0.002,0.035,-0.008,-0.024
2062008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,2.228,16.357,71.938,68.875,73.443,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.102,19.751,20.415,65.806,79.639,74.852,80.35,44.643,59.257,45.028,-10.82,22.906,20.5,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,74.0,73.125,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,81.563,0.05,63.781,150.625,71.0,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,76.313,0.037,63.656,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,0.353,0.0,0.0,0.035,0.035,0.002,0.035,-0.008,-0.023
2062008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.984,2.248,2.228,3.678,71.938,68.875,73.443,68.822,69.675,0.0,-0.028,-0.012,20.0,20.0,19.102,19.723,20.454,65.806,79.639,74.852,80.35,44.716,59.153,45.101,-10.82,22.906,20.484,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.0,73.125,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,81.563,0.05,63.781,150.625,71.0,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,76.313,0.037,63.656,150.625,70.125,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.002,0.357,0.0,0.0,0.035,0.036,0.002,0.034,-0.008,-0.023
2062008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,2.228,17.668,71.938,68.769,73.337,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.102,19.695,20.454,65.806,79.639,74.958,80.35,44.789,59.362,45.101,-10.82,22.891,20.484,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,74.0,73.063,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,81.313,0.05,63.75,150.625,71.0,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,76.125,0.041,63.656,150.625,70.0,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.287,0.0,0.0,0.035,0.035,0.002,0.036,-0.008,-0.023
2062008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,2.228,23.913,71.938,68.875,73.443,68.822,69.567,0.0,-0.028,-0.012,20.0,20.0,19.102,19.611,20.428,65.699,79.565,74.852,80.276,44.789,59.362,45.173,-10.82,22.891,20.469,71.938,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,74.0,73.063,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,81.313,0.05,63.75,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,76.0,0.035,63.656,150.625,70.0,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.002,0.354,0.0,0.0,0.035,0.035,0.002,0.036,-0.006,-0.023
2062008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.984,2.248,2.228,15.219,71.938,68.769,73.232,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,19.13,19.162,20.428,65.699,79.565,75.064,80.276,44.716,59.257,45.173,-10.82,22.891,20.453,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.0,73.063,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,81.25,0.05,63.75,150.625,71.0,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,76.0,0.041,63.656,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.003,0.422,0.0,0.0,0.035,0.036,0.002,0.036,-0.007,-0.023
2062008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,2.228,8.309,71.938,68.875,73.337,68.927,69.567,0.0,-0.025,-0.016,20.0,20.0,19.13,19.443,20.35,65.806,79.491,75.064,80.276,44.789,59.048,45.173,-10.82,22.875,20.453,71.938,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.063,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,81.25,0.05,63.75,150.625,70.875,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,75.938,0.042,63.656,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.361,0.0,0.0,0.035,0.035,0.002,0.036,-0.008,-0.023
2062008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.891,2.248,2.228,13.704,71.938,68.875,73.232,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.13,19.695,20.363,65.806,79.565,74.852,80.276,44.863,59.153,45.173,-10.82,22.891,20.453,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,74.0,73.063,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.25,0.05,63.75,150.625,71.0,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,75.938,0.035,63.594,150.625,70.0,68.438,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.29,0.0,0.0,0.036,0.036,0.002,0.033,-0.007,-0.023
2062008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.047,2.248,2.228,12.498,71.938,68.875,73.232,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,19.074,19.695,20.311,65.806,79.491,75.064,80.202,44.789,59.257,45.173,-10.82,22.891,20.438,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,74.0,73.063,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,81.25,0.05,63.531,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,75.813,0.04,63.594,150.625,70.0,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.003,0.356,0.0,0.0,0.035,0.036,0.002,0.035,-0.008,-0.023
2062008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.063,2.248,2.228,16.206,72.046,68.769,73.232,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,19.102,19.723,20.311,65.806,79.491,74.852,80.202,44.789,59.257,45.173,-10.82,22.859,20.438,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.938,73.063,0.014,62.875,150.625,69.75,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,81.063,0.05,63.75,150.625,71.0,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,75.813,0.038,63.656,150.625,70.0,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.357,0.0,0.0,0.035,0.036,0.002,0.036,-0.008,-0.023
2062008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.766,2.248,2.228,5.569,72.046,68.769,73.232,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.102,19.891,20.272,65.806,79.491,75.064,80.202,44.789,59.153,45.246,-10.82,22.859,20.438,71.938,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.0,73.063,0.014,63.063,150.625,69.75,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.188,0.05,63.531,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,75.75,0.042,63.656,150.625,70.0,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,0.427,0.0,0.0,0.035,0.035,0.002,0.034,-0.008,-0.023
2062008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.766,2.248,2.228,1.525,71.831,68.875,73.232,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.102,19.863,20.324,65.806,79.417,74.852,80.128,44.789,59.257,45.173,-10.82,22.859,20.438,71.938,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.0,73.063,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.063,0.05,63.75,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,75.5,0.042,63.656,150.625,70.0,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,0.356,0.0,0.0,0.035,0.035,0.002,0.035,-0.007,-0.023
2062008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.969,2.248,2.228,8.007,72.046,68.981,73.337,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,19.074,19.751,20.324,65.913,79.417,74.958,80.128,44.789,59.257,45.246,-10.82,22.844,20.438,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,74.0,73.063,0.014,62.875,150.625,69.75,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.063,0.05,63.75,150.625,71.0,68.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,75.438,0.042,63.656,150.625,70.0,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.003,0.422,0.0,0.0,0.035,0.035,0.002,0.035,-0.007,-0.023
2062008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,2.228,18.97,71.938,68.769,73.232,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,19.046,19.611,20.298,65.699,79.417,74.852,80.128,44.936,59.048,45.246,-10.82,22.859,20.438,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,73.063,0.014,62.875,150.625,69.688,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,81.0,0.05,63.75,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,75.438,0.042,63.656,150.625,69.875,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,0.294,0.0,0.0,0.035,0.036,0.002,0.035,-0.007,-0.023
2062008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.969,2.248,2.228,4.643,72.046,68.875,73.232,68.927,69.675,0.0,-0.025,-0.016,20.0,20.0,19.074,19.218,20.363,65.806,79.417,74.746,80.128,44.863,59.153,45.246,-10.82,22.844,20.422,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,74.0,73.063,0.014,62.875,150.625,69.688,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,81.0,0.05,63.75,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.375,0.037,63.656,150.625,70.0,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.358,0.0,0.0,0.035,0.035,0.002,0.035,-0.006,-0.023
