DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,2.228,10.65,71.938,68.875,73.337,68.927,69.567,0.0,-0.028,-0.016,20.0,20.0,19.046,19.359,20.376,65.806,79.343,74.958,80.054,44.936,59.048,45.246,-10.828,22.844,20.422,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,74.0,73.063,0.014,62.875,150.625,69.688,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,80.75,0.05,63.75,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.375,0.038,63.594,150.625,70.0,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.294,0.0,0.0,0.035,0.035,0.002,0.036,-0.007,-0.022
2062008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.828,2.248,2.228,19.164,71.938,68.875,73.232,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,19.046,19.807,20.324,65.699,79.343,74.746,80.054,44.936,59.153,45.246,-10.828,22.844,20.438,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,74.0,73.063,0.014,62.875,150.625,69.688,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,80.75,0.05,63.531,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.25,0.042,63.656,150.625,69.875,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,0.293,0.0,0.0,0.035,0.035,0.002,0.036,-0.007,-0.022
2062008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.734,2.248,2.228,18.658,71.938,68.769,73.232,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,19.046,19.499,20.389,65.806,79.269,74.958,79.981,44.863,59.153,45.246,-10.82,22.828,20.406,71.938,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,73.063,0.014,62.75,150.625,69.688,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,80.75,0.05,63.75,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,75.25,0.042,63.656,150.625,70.0,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.361,0.0,0.0,0.035,0.035,0.002,0.036,-0.007,-0.021
2062008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,2.228,13.505,71.938,68.769,73.232,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,19.046,19.555,20.376,65.806,79.269,74.958,80.054,44.936,59.048,45.246,-10.82,22.828,20.406,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.0,73.063,0.014,62.875,150.625,69.688,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,80.563,0.05,63.75,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,75.188,0.042,63.594,150.625,70.0,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.295,0.0,0.0,0.035,0.035,0.002,0.036,-0.007,-0.022
2062008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.969,2.248,2.228,17.402,71.938,68.875,73.443,68.822,69.675,0.0,-0.025,-0.012,20.0,20.0,19.074,19.891,20.363,65.806,79.269,74.64,80.054,44.936,59.048,45.319,-10.828,22.828,20.406,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,73.063,0.014,62.875,150.625,69.688,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,80.563,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,74.875,0.042,63.594,150.625,70.0,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.364,0.0,0.0,0.035,0.035,0.002,0.036,-0.005,-0.022
2062008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.969,2.248,2.228,6.876,71.831,68.875,73.443,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.046,19.471,20.324,65.806,79.195,74.64,79.981,44.936,59.048,45.246,-10.828,22.813,20.406,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.938,73.063,0.014,62.875,150.625,69.688,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,80.438,0.05,63.75,150.625,71.0,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,74.938,0.035,63.594,150.625,69.875,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.294,0.0,0.0,0.035,0.036,0.002,0.037,-0.004,-0.021
2062008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.109,2.248,2.228,16.686,72.046,68.769,73.337,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,19.046,19.415,20.363,66.021,79.269,74.852,79.907,44.936,59.153,45.319,-10.82,22.797,20.391,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.938,73.063,0.014,62.875,150.625,69.688,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,80.563,0.05,63.75,150.625,70.875,68.75,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,74.875,0.037,63.594,150.625,70.0,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.359,0.0,0.0,0.035,0.036,0.002,0.036,-0.006,-0.021
2062008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.031,2.248,2.228,10.568,71.938,68.875,73.443,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.018,19.415,20.363,65.806,79.195,74.852,79.907,45.009,59.153,45.319,-10.82,22.813,20.391,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.0,73.125,0.014,62.875,150.625,69.688,65.938,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,80.438,0.05,63.75,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,74.875,0.037,63.656,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,81.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,0.293,0.0,0.0,0.035,0.035,0.002,0.036,-0.006,-0.022
2062008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,2.228,7.72,71.938,68.769,73.443,68.822,69.675,0.0,-0.028,-0.012,20.0,20.0,19.046,19.415,20.402,65.913,79.121,74.64,79.833,44.863,59.153,45.319,-10.82,22.797,20.391,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,73.063,0.014,62.875,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,80.438,0.05,63.75,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,74.75,0.042,63.594,150.625,69.875,68.313,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,81.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.427,0.0,0.0,0.035,0.035,0.002,0.035,-0.006,-0.022
2062008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.078,2.248,2.228,12.582,71.938,68.769,73.443,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.018,19.527,20.324,65.913,79.195,74.64,79.833,45.009,59.153,45.392,-10.82,22.781,20.391,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.938,73.063,0.014,62.75,150.625,69.688,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,80.313,0.05,63.75,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,74.75,0.042,63.594,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.361,0.0,0.0,0.035,0.035,0.002,0.036,-0.006,-0.021
2062008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.31,0.0,80.0,65.0,1.4,19.078,2.248,2.228,7.371,71.831,68.769,73.443,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,19.018,19.751,20.363,65.806,79.195,74.64,79.907,45.009,59.153,45.319,-10.82,22.797,20.391,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.938,73.063,0.014,62.875,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,80.313,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,74.625,0.034,63.656,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.292,0.0,0.0,0.034,0.036,0.002,0.035,-0.005,-0.021
2062008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.0,2.248,2.228,26.425,71.938,68.769,73.443,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.018,19.751,20.415,65.806,79.195,74.64,79.907,45.009,59.048,45.392,-10.82,22.781,20.391,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,74.0,73.063,0.014,62.875,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,80.313,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,74.563,0.04,63.594,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.365,0.0,0.0,0.035,0.035,0.002,0.035,-0.005,-0.022
2062008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.016,2.248,2.228,12.27,71.831,68.875,73.548,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.018,19.499,20.389,65.806,79.121,74.852,79.833,44.057,59.153,44.445,-10.82,22.781,20.391,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.0,73.063,0.014,62.75,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,80.188,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,74.375,0.035,63.656,150.625,70.0,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.004,0.343,0.0,0.0,0.035,0.035,0.002,0.036,-0.004,-0.021
2062008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.969,2.248,2.228,2.965,71.938,68.769,73.443,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,19.018,19.274,20.402,65.806,79.121,74.64,79.833,43.471,59.048,43.935,-10.828,22.766,20.359,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.938,73.063,0.014,62.75,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,80.188,0.05,63.531,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,74.375,0.042,63.594,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.4,0.0,0.0,0.035,0.035,0.002,0.036,-0.004,-0.021
2062008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,13.556,71.938,68.875,73.443,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,19.018,19.527,20.402,65.806,79.121,74.852,79.833,43.251,59.153,43.644,-10.82,22.766,20.391,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.938,73.063,0.014,62.75,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,80.188,0.05,63.75,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,74.375,0.034,63.594,150.625,70.0,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,81.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,0.331,0.0,0.0,0.035,0.035,0.002,0.036,-0.003,-0.021
2062008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.984,2.248,2.228,6.76,71.831,68.875,73.653,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,19.018,19.443,20.389,65.806,79.047,74.746,79.759,43.104,59.048,43.498,-10.82,22.75,20.359,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.0,73.063,0.014,62.75,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,80.188,0.05,63.531,150.625,70.875,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,74.188,0.038,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,81.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.33,0.0,0.0,0.035,0.035,0.002,0.036,-0.003,-0.021
2062008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.078,2.248,2.228,7.354,72.046,68.875,73.548,68.716,69.782,0.0,-0.028,-0.016,20.0,20.0,18.962,19.443,20.389,66.128,79.047,74.746,79.759,43.031,59.257,43.425,-10.82,22.734,20.344,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.938,73.063,0.014,62.75,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,80.0,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,74.188,0.038,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.003,0.326,0.0,0.0,0.035,0.035,0.002,0.036,-0.004,-0.02
2062008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,2.228,-0.61,71.938,68.769,73.548,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,18.99,19.471,20.376,66.021,78.973,74.746,79.685,42.885,59.257,43.28,-10.828,22.734,20.344,71.938,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.938,73.063,0.014,62.75,150.625,69.563,65.625,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,80.0,0.05,63.75,150.625,70.875,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,74.188,0.034,63.594,150.625,70.0,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.323,0.0,0.0,0.035,0.035,0.002,0.036,-0.003,-0.02
2062008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.0,2.248,2.228,2.886,71.831,68.875,73.653,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,18.962,19.331,20.376,65.913,79.047,74.533,79.685,43.178,59.153,43.425,-10.828,22.719,20.328,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.0,73.063,0.014,62.75,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,79.938,0.05,63.75,150.625,70.875,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,74.063,0.035,63.594,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.207,0.0,0.0,0.035,0.035,0.002,0.036,-0.002,-0.02
2062008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.984,2.248,2.228,10.342,71.831,68.875,73.653,68.822,69.567,0.0,-0.028,-0.012,20.0,20.0,18.962,19.639,20.337,65.913,78.973,74.533,79.685,43.764,59.048,44.154,-10.82,22.719,20.313,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.938,72.813,0.014,62.75,150.625,69.563,65.875,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,79.938,0.05,63.531,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.938,0.035,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.341,0.0,0.0,0.035,0.035,0.002,0.036,-0.002,-0.02
2062008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,2.228,16.814,71.938,68.769,73.653,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.99,19.415,20.324,66.021,78.973,74.533,79.759,44.057,59.153,44.372,-10.828,22.719,20.313,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,74.0,73.063,0.014,62.75,150.625,69.313,65.625,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,79.938,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.938,0.036,63.594,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.279,0.0,0.0,0.035,0.035,0.002,0.036,-0.002,-0.02
2062008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.063,2.248,2.228,29.063,71.831,68.769,73.548,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,18.962,19.527,20.35,65.913,78.973,74.746,79.685,43.984,59.048,44.372,-10.82,22.719,20.297,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.938,73.063,0.014,62.75,150.625,69.563,65.625,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,79.875,0.05,63.531,150.625,70.875,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.75,0.034,63.594,150.625,69.875,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.345,0.0,0.0,0.035,0.035,0.002,0.036,-0.001,-0.02
2062008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.094,2.248,2.228,8.571,71.938,68.875,73.653,68.822,69.675,0.0,-0.025,-0.012,20.0,20.0,18.962,19.331,20.272,65.913,78.973,74.533,79.685,44.057,59.048,44.372,-10.82,22.688,20.297,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.938,72.813,0.014,62.75,150.625,69.563,65.625,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,79.875,0.05,63.75,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,73.625,0.038,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.282,0.0,0.0,0.035,0.036,0.002,0.035,-0.001,-0.02
2062008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,2.228,12.043,71.831,68.769,73.548,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,18.962,19.499,20.233,65.913,78.899,74.533,79.611,43.91,59.048,44.299,-10.82,22.703,20.281,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,74.0,73.063,0.014,62.75,150.625,69.563,65.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,79.875,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,73.625,0.035,63.438,150.625,69.875,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.345,0.0,0.0,0.035,0.036,0.002,0.034,-0.001,-0.02
2062008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.063,2.248,2.228,4.866,71.831,68.769,73.443,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,18.934,19.555,20.201,65.806,78.899,74.533,79.537,44.057,59.257,44.372,-10.82,22.672,20.266,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.0,73.063,0.014,62.75,150.625,69.563,65.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,79.688,0.05,63.531,150.625,70.875,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,73.563,0.042,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.002,0.278,0.0,0.0,0.034,0.035,0.002,0.036,-0.001,-0.019
2062008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,19.047,2.248,2.228,32.168,71.938,68.769,73.548,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,18.962,19.527,20.162,65.806,78.899,74.64,79.611,44.13,59.153,44.518,-10.82,22.656,20.266,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,74.0,73.063,0.014,62.656,150.625,69.563,65.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,79.688,0.05,63.469,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,73.563,0.042,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.002,0.344,0.0,0.0,0.035,0.035,0.002,0.036,-0.001,-0.019
2062008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.016,2.248,2.228,27.606,72.046,68.875,73.443,68.822,69.675,0.0,-0.028,-0.016,20.0,20.0,18.906,19.499,20.175,65.913,78.899,74.64,79.611,44.203,59.048,44.591,-10.828,22.656,20.25,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,74.0,72.813,0.014,62.75,150.625,69.563,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,79.563,0.05,63.531,150.625,70.875,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,73.438,0.037,63.594,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.349,0.0,0.0,0.035,0.035,0.002,0.036,-0.001,-0.02
2062008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.047,2.248,2.228,11.43,71.938,68.769,73.443,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,18.934,19.274,20.162,65.913,78.899,74.533,79.537,44.277,59.153,44.664,-10.82,22.641,20.234,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.938,73.063,0.014,62.75,150.625,69.563,65.563,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,79.563,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,73.438,0.042,63.594,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.347,0.0,0.0,0.035,0.035,0.002,0.036,-0.001,-0.019
2062008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.141,2.248,2.228,18.195,71.938,68.769,73.443,68.716,69.675,0.0,-0.025,-0.016,20.0,20.0,18.934,19.134,20.188,65.806,78.825,74.427,79.537,44.277,59.257,44.664,-10.82,22.641,20.234,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.938,73.063,0.014,62.75,150.625,69.563,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,79.563,0.05,63.531,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,73.375,0.042,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.345,0.0,0.0,0.035,0.035,0.002,0.036,-0.001,-0.02
2062008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,13.047,71.831,68.769,73.443,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.934,19.387,20.162,65.806,78.825,74.427,79.537,44.35,58.944,44.664,-10.82,22.625,20.219,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,72.813,0.014,62.656,150.625,69.563,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,79.438,0.05,63.531,150.625,70.875,68.688,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,73.125,0.037,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.288,0.0,0.0,0.035,0.035,0.002,0.036,0.001,-0.02
2062008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.891,2.248,2.228,4.605,71.938,68.769,73.443,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,18.934,19.19,20.207,65.806,78.751,74.64,79.464,44.277,59.048,44.664,-10.82,22.625,20.219,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.938,72.813,0.014,62.75,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,79.375,0.05,63.531,150.625,70.875,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,73.125,0.039,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.351,0.0,0.0,0.035,0.035,0.002,0.036,0.001,-0.02
2062008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.922,2.248,2.228,13.09,71.831,68.875,73.443,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,18.906,19.415,20.207,65.806,78.751,74.427,79.464,44.35,59.153,44.664,-10.828,22.625,20.219,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,72.813,0.014,62.656,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,79.438,0.05,63.531,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,73.125,0.04,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.284,0.0,0.0,0.035,0.035,0.002,0.036,0.0,-0.02
2062008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.984,2.248,0.462,13.693,71.831,68.875,73.443,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.962,19.218,20.259,65.806,78.751,74.427,79.464,44.35,59.153,44.736,-10.828,22.625,20.219,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.938,73.063,0.014,62.656,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,79.375,0.05,63.531,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,73.0,0.031,63.438,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.003,0.349,0.0,0.0,0.035,0.035,0.002,0.036,0.001,-0.02
2062008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,2.228,12.929,71.831,68.875,73.337,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.906,19.331,20.233,65.591,78.677,74.427,79.464,44.35,59.153,44.736,-10.828,22.609,20.188,72.0,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,74.0,73.063,0.014,62.656,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,79.375,0.05,63.469,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,73.0,0.036,63.438,150.625,69.875,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.349,0.0,0.0,0.035,0.035,0.002,0.036,0.001,-0.019
2062008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.016,2.248,2.228,25.899,71.938,68.981,73.548,68.822,69.782,0.0,-0.028,-0.016,20.0,20.0,18.906,19.078,20.311,65.806,78.751,74.533,79.39,44.423,58.944,44.809,-10.82,22.609,20.203,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.0,73.063,0.014,62.75,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,79.375,0.05,63.531,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.938,0.033,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.357,0.0,0.0,0.035,0.035,0.002,0.034,0.001,-0.019
2062008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.906,2.248,2.228,13.598,71.938,68.875,73.443,68.822,69.675,0.0,-0.028,-0.012,20.0,20.0,18.934,19.218,20.337,65.806,78.677,74.321,79.39,44.423,58.944,44.736,-10.82,22.594,20.188,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.938,73.063,0.014,62.656,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,79.25,0.05,63.531,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.938,0.032,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.288,0.0,0.0,0.035,0.036,0.002,0.035,0.001,-0.019
2062008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.906,2.248,2.228,19.074,71.831,68.769,73.337,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,18.878,19.443,20.337,65.699,78.751,74.533,79.464,44.57,58.944,44.809,-10.82,22.609,20.172,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.0,73.063,0.014,62.656,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,79.25,0.05,63.531,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.875,0.034,63.438,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.222,0.0,0.0,0.035,0.036,0.002,0.035,0.001,-0.019
2062008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.109,2.248,2.228,17.551,71.831,68.769,73.443,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,18.934,19.246,20.311,65.699,78.751,74.321,79.39,44.423,59.048,44.809,-10.82,22.578,20.172,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,73.063,0.014,62.656,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,79.25,0.05,63.469,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.75,0.034,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.149,-0.002,0.352,0.0,0.0,0.035,0.036,0.002,0.035,0.002,-0.019
2062008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,2.228,21.094,71.938,68.769,73.443,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.934,19.162,20.35,65.699,78.677,74.533,79.316,44.423,59.048,44.882,-10.82,22.578,20.156,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.938,73.063,0.014,62.656,150.625,69.25,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,79.188,0.05,63.531,150.625,70.813,68.563,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.042,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.42,0.0,0.0,0.035,0.036,0.002,0.034,0.003,-0.019
2062008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.016,2.248,2.228,13.997,71.831,68.769,73.443,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.878,19.106,20.363,65.591,78.677,74.533,79.316,44.496,59.048,44.809,-10.82,22.563,20.172,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.938,72.813,0.014,62.656,150.625,69.313,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,79.188,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.75,0.034,63.438,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.288,0.0,0.0,0.035,0.035,0.002,0.034,0.002,-0.019
2062008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,19.016,2.248,2.228,9.646,71.831,68.875,73.548,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,18.878,19.359,20.402,65.591,78.603,74.533,79.316,44.496,59.153,44.809,-10.82,22.563,20.156,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.938,72.813,0.014,62.656,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,78.938,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.034,63.438,150.625,69.875,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.288,0.0,0.0,0.035,0.035,0.002,0.036,0.002,-0.019
2062008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.906,2.248,2.228,8.837,71.831,68.769,73.443,68.716,69.567,0.0,-0.025,-0.016,20.0,20.0,18.878,19.331,20.402,65.591,78.603,74.321,79.316,44.496,59.257,44.809,-10.82,22.563,20.156,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,72.813,0.014,62.656,150.625,69.25,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,78.938,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.037,63.438,150.625,69.875,68.188,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.283,0.0,0.0,0.035,0.036,0.002,0.036,0.003,-0.019
2062008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.984,2.248,2.228,12.077,71.831,68.875,73.653,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,18.878,19.274,20.389,65.591,78.603,74.321,79.316,44.57,59.048,44.882,-10.82,22.547,20.156,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.938,72.813,0.014,62.656,150.625,69.313,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,78.938,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.438,0.025,63.25,150.625,69.875,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.289,0.0,0.0,0.034,0.035,0.002,0.036,0.002,-0.018
2062008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,2.228,34.34,71.831,68.875,73.548,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,18.878,19.303,20.35,65.591,78.455,74.215,79.242,44.496,59.153,44.882,-10.82,22.563,20.125,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,78.813,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.034,63.438,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.353,0.0,0.0,0.035,0.035,0.002,0.036,0.003,-0.018
2062008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.891,2.248,2.228,41.835,71.938,68.769,73.548,68.716,69.567,0.0,-0.025,-0.012,20.0,20.0,18.906,19.359,20.376,65.591,78.529,74.321,79.242,44.496,59.257,44.882,-10.82,22.531,20.141,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,78.75,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.035,63.25,150.625,69.875,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.004,0.351,0.0,0.0,0.035,0.035,0.002,0.036,0.004,-0.018
2062008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.016,2.248,0.462,11.357,71.938,68.769,73.548,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,18.878,19.218,20.415,65.699,78.529,74.533,79.316,44.57,59.153,44.955,-10.82,22.531,20.109,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,78.75,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.033,63.25,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.354,0.0,0.0,0.035,0.035,0.002,0.036,0.003,-0.019
2062008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.016,2.248,2.228,13.288,71.831,68.769,73.548,68.716,69.567,0.0,-0.028,-0.012,20.0,20.0,18.878,19.19,20.376,65.484,78.529,74.427,79.168,44.496,58.944,44.882,-10.82,22.516,20.125,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,78.75,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.25,0.037,63.25,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.003,0.358,0.0,0.0,0.035,0.036,0.002,0.036,0.003,-0.018
2062008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.016,2.248,2.228,15.464,71.938,68.875,73.758,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.85,19.05,20.441,65.591,78.529,74.215,79.168,44.496,59.048,44.955,-10.82,22.516,20.125,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.938,72.813,0.014,62.656,150.625,69.25,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,78.75,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.25,0.025,63.25,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,-0.072,-0.002,0.423,0.0,0.0,0.034,0.035,0.002,0.036,0.003,-0.018
2062008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.063,2.248,2.228,21.978,71.938,68.769,73.653,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.85,19.162,20.454,65.591,78.455,74.427,79.168,44.643,59.048,44.955,-10.828,22.516,20.109,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.0,72.813,0.014,62.656,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.625,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.25,0.032,63.25,150.625,69.875,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.29,0.0,0.0,0.035,0.035,0.002,0.035,0.003,-0.018
2062008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.047,2.248,2.228,42.797,71.831,68.981,73.758,68.822,69.675,0.0,-0.028,-0.016,20.0,20.0,18.822,19.162,20.466,65.484,78.455,74.215,79.168,44.57,59.362,44.955,-10.82,22.5,20.125,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.938,72.813,0.014,62.656,150.625,69.25,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.625,0.05,63.469,150.625,70.625,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.034,63.438,150.625,69.813,67.938,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.349,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.018
2062008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.456,0.0,80.0,65.0,1.4,19.0,2.248,2.228,12.39,71.831,68.769,73.653,68.716,69.675,0.0,-0.028,-0.012,20.0,20.0,18.85,19.106,20.454,65.484,78.455,74.533,79.094,44.57,59.153,44.955,-10.82,22.484,20.109,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.625,0.05,63.344,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.035,63.25,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.222,0.001,-0.003,0.355,0.0,0.0,0.036,0.035,0.002,0.035,0.004,-0.018
2062008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.094,2.248,2.228,7.066,71.831,68.769,73.653,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.85,19.499,20.512,65.591,78.455,74.215,79.094,44.496,58.944,44.955,-10.82,22.484,20.109,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.563,0.05,63.469,150.625,70.625,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.125,0.039,63.438,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.424,0.0,0.0,0.035,0.036,0.002,0.035,0.004,-0.018
