DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.969,2.248,2.228,16.828,71.938,68.769,73.758,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.85,18.994,20.479,65.591,78.455,74.427,79.094,44.57,59.048,44.955,-10.828,22.484,20.094,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.563,0.05,63.469,150.625,70.813,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.938,0.03,63.25,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,79.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.003,0.355,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.017
2062008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.031,2.248,2.228,21.071,71.831,68.875,73.758,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,18.822,19.19,20.512,65.591,78.381,74.427,79.094,44.57,59.048,44.955,-10.82,22.484,20.063,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.375,0.05,63.469,150.625,70.625,68.438,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.875,0.034,63.25,150.625,69.875,67.938,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,79.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.357,0.0,0.0,0.035,0.035,0.002,0.036,0.005,-0.017
2062008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.031,2.248,2.228,15.845,71.831,68.769,73.758,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.822,19.218,20.59,65.484,78.381,74.321,79.02,44.716,59.153,45.101,-10.828,22.469,20.078,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.938,72.813,0.014,62.563,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,78.375,0.05,63.469,150.625,70.625,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.875,0.037,63.25,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.002,0.358,0.0,0.0,0.035,0.035,0.002,0.035,0.005,-0.017
2062008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.922,2.248,2.228,2.675,71.831,68.875,73.863,68.822,69.567,0.0,-0.025,-0.012,20.0,20.0,18.794,19.443,20.616,65.591,78.307,74.215,79.094,44.789,58.839,45.028,-10.82,22.453,20.063,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.938,72.813,0.014,62.563,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,78.375,0.05,63.469,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.875,0.031,63.25,150.625,69.813,67.938,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.227,0.0,0.0,0.035,0.035,0.002,0.035,0.004,-0.018
2062008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,2.228,6.363,71.938,68.663,73.653,68.716,69.675,0.0,-0.025,-0.016,20.0,20.0,18.822,19.387,20.616,65.591,78.381,74.108,79.02,44.57,59.048,44.955,-10.82,22.469,20.063,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,72.813,0.014,62.563,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,78.375,0.05,63.531,150.625,70.813,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.75,0.035,63.25,150.625,69.813,68.063,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.357,0.0,0.0,0.035,0.035,0.002,0.035,0.005,-0.017
2062008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.5,0.0,80.0,65.0,1.4,18.953,2.248,2.228,9.393,71.831,68.769,73.758,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.822,19.274,20.616,65.591,78.307,74.215,79.02,44.57,59.257,44.955,-10.82,22.469,20.063,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.938,72.813,0.014,62.563,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,78.25,0.05,63.469,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.75,0.036,63.25,150.625,69.813,67.938,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.354,0.0,0.0,0.035,0.035,0.002,0.036,0.006,-0.017
2062008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.984,2.248,2.228,21.67,71.831,68.769,73.758,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.822,19.05,20.641,65.591,78.307,74.108,79.02,44.643,59.257,45.028,-10.82,22.453,20.047,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.938,72.813,0.014,62.656,150.625,69.25,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,78.25,0.05,63.469,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.75,0.035,63.25,150.625,69.813,67.938,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.354,0.0,0.0,0.035,0.035,0.002,0.035,0.004,-0.017
2062008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.859,2.248,2.228,7.718,71.831,68.875,73.968,68.927,69.567,0.0,-0.028,-0.016,20.0,20.0,18.766,19.331,20.641,65.591,78.307,74.321,78.946,44.643,59.048,45.028,-10.828,22.438,20.031,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.938,72.813,0.014,62.656,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,78.125,0.05,63.469,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.75,0.035,63.25,150.625,69.813,67.938,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.003,0.358,0.0,0.0,0.035,0.035,0.002,0.036,0.005,-0.017
2062008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.859,2.248,2.228,8.526,71.831,68.875,73.863,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.766,19.078,20.641,65.591,78.307,74.321,78.946,44.716,59.048,45.028,-10.82,22.422,20.031,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.938,72.813,0.014,62.656,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.125,0.05,63.469,150.625,70.813,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.036,63.25,150.625,69.813,67.938,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.291,0.0,0.0,0.034,0.035,0.002,0.034,0.005,-0.017
2062008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.859,2.248,2.228,11.788,71.938,68.875,73.968,68.822,69.675,0.0,-0.028,-0.012,20.0,20.0,18.738,19.106,20.667,65.591,78.307,74.108,78.946,44.643,58.944,45.028,-10.82,22.422,20.031,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,72.813,0.014,62.656,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.125,0.05,63.469,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.034,63.188,150.625,69.813,67.938,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.003,0.36,0.0,0.0,0.034,0.035,0.002,0.034,0.004,-0.017
2062008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.688,2.248,2.228,27.258,71.723,68.769,73.758,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.766,19.162,20.693,65.484,78.233,74.321,78.946,44.789,58.944,45.101,-10.82,22.438,20.031,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.813,72.813,0.014,62.563,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.0,0.05,63.469,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.034,63.25,150.625,69.813,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.296,0.0,0.0,0.035,0.035,0.002,0.035,0.004,-0.017
2062008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.688,2.248,2.228,23.074,71.938,68.769,73.758,68.716,69.675,0.0,-0.025,-0.012,20.0,20.0,18.794,19.331,20.706,65.699,78.233,74.321,78.946,44.643,59.153,45.028,-10.82,22.422,20.031,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,72.813,0.014,62.563,150.625,69.063,65.438,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.0,0.05,63.469,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.031,63.25,150.625,69.813,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.002,0.354,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.017
2062008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.813,2.248,2.228,13.941,71.938,68.769,73.758,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.738,19.19,20.667,65.699,78.233,74.321,78.873,44.716,59.153,45.028,-10.82,22.422,20.031,71.938,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.938,72.813,0.014,62.563,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.0,0.05,63.344,150.625,70.813,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.031,63.25,150.625,69.813,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.29,0.0,0.0,0.035,0.035,0.002,0.035,0.004,-0.016
2062008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.891,2.248,2.228,11.702,71.831,68.875,73.863,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.738,19.134,20.745,65.591,78.085,74.321,78.946,44.716,59.048,45.101,-10.82,22.391,20.031,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.938,0.05,63.469,150.625,70.5,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.034,63.25,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.358,0.0,0.0,0.035,0.035,0.002,0.035,0.005,-0.017
2062008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.938,2.248,2.228,28.52,71.831,68.875,73.863,68.716,69.675,0.0,-0.025,-0.016,20.0,20.0,18.766,19.19,20.745,65.591,78.159,74.321,78.799,44.716,59.048,45.028,-10.82,22.406,20.0,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.938,72.813,0.014,62.563,150.625,69.188,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.938,0.05,63.469,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.033,63.25,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.004,0.291,0.0,0.0,0.034,0.035,0.002,0.035,0.005,-0.016
2062008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.031,2.248,2.228,27.55,71.938,68.875,73.863,68.927,69.675,0.0,-0.028,-0.016,20.0,20.0,18.738,19.274,20.771,65.699,78.159,74.215,78.873,44.716,59.153,45.028,-10.82,22.406,20.016,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.938,0.05,63.344,150.625,70.813,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.375,0.025,63.25,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.289,0.0,0.0,0.035,0.035,0.002,0.034,0.004,-0.016
2062008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.859,2.248,2.228,19.757,71.831,68.875,73.863,68.927,69.675,0.0,-0.028,-0.016,20.0,20.0,18.738,19.387,20.803,65.591,78.159,74.002,78.873,44.789,59.048,45.101,-10.828,22.391,20.016,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.75,0.05,63.344,150.625,70.5,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.375,0.033,63.25,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.293,0.0,0.0,0.034,0.035,0.002,0.036,0.005,-0.016
2062008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,2.228,14.934,71.831,68.875,73.863,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.71,19.106,20.816,65.591,78.159,74.215,78.873,44.863,59.153,45.101,-10.828,22.391,20.0,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.75,0.05,63.344,150.625,70.5,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.375,0.033,63.25,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.223,0.0,0.0,0.034,0.035,0.002,0.036,0.005,-0.016
2062008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,2.228,9.927,71.831,68.769,73.653,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.71,19.387,20.855,65.591,78.159,74.002,78.799,44.789,59.048,45.173,-10.82,22.375,19.984,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.938,72.813,0.014,62.469,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.625,0.05,63.344,150.625,70.625,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.563,0.03,63.188,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.361,0.0,0.0,0.035,0.035,0.002,0.036,0.004,-0.016
2062008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.859,2.248,2.228,17.558,71.831,68.875,73.758,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,18.71,19.274,20.842,65.699,78.085,74.002,78.799,44.716,58.944,45.101,-10.82,22.375,19.984,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.625,0.05,63.344,150.625,70.625,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.375,0.033,63.188,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.362,0.0,0.0,0.035,0.035,0.002,0.036,0.005,-0.016
2062008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.859,2.248,2.228,15.788,71.831,68.769,73.653,68.716,69.675,0.0,-0.028,-0.012,20.0,20.0,18.71,19.05,20.816,65.591,78.085,74.215,78.725,44.789,58.944,45.173,-10.82,22.375,19.984,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.625,0.05,63.344,150.625,70.625,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.375,0.03,63.188,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.002,0.362,0.0,0.0,0.035,0.035,0.002,0.036,0.005,-0.015
2062008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.938,2.248,2.228,23.236,71.831,68.769,73.653,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,18.682,19.162,20.894,65.484,78.011,74.002,78.725,44.716,59.048,45.173,-10.82,22.375,19.984,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.563,0.05,63.344,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.375,0.033,63.188,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.428,0.0,0.0,0.035,0.035,0.002,0.036,0.005,-0.016
2062008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.969,2.248,2.228,8.564,71.831,68.769,73.653,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,18.682,19.387,20.927,65.591,78.011,74.215,78.725,44.789,59.048,45.101,-10.82,22.359,19.984,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.563,0.05,63.344,150.625,70.5,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.293,0.0,0.0,0.034,0.035,0.002,0.034,0.004,-0.016
2062008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.016,2.248,2.228,12.792,71.938,68.875,73.653,68.822,69.782,0.0,-0.028,-0.016,20.0,20.0,18.682,19.218,20.927,65.699,78.085,73.896,78.725,44.789,58.944,45.173,-10.82,22.359,19.969,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,77.563,0.05,63.344,150.625,70.625,68.313,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,63.25,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.365,0.0,0.0,0.034,0.035,0.002,0.036,0.004,-0.015
2062008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.922,2.248,2.228,15.509,71.938,68.769,73.653,68.822,69.675,0.0,-0.025,-0.012,20.0,20.0,18.682,19.078,20.965,65.699,78.085,74.108,78.725,44.863,59.153,45.173,-10.82,22.344,19.969,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.563,0.05,63.344,150.625,70.625,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.313,0.034,63.25,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.29,0.0,0.0,0.034,0.035,0.002,0.034,0.005,-0.015
2062008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.906,2.248,2.228,26.724,71.938,68.769,73.653,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.682,19.05,21.004,65.484,78.011,74.215,78.651,44.789,59.048,45.101,-10.82,22.344,19.969,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,72.813,0.014,62.563,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.563,0.05,63.344,150.625,70.625,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.313,0.021,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.292,0.0,0.0,0.034,0.035,0.002,0.034,0.003,-0.016
2062008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.953,2.248,2.228,23.235,71.831,68.769,73.653,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,18.654,19.05,21.004,65.484,78.011,74.002,78.651,44.789,59.048,45.173,-10.82,22.328,19.953,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.938,72.813,0.014,62.563,150.625,69.063,65.313,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.438,0.05,63.344,150.625,70.438,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.313,0.03,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.362,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.016
2062008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.703,2.248,2.228,27.217,71.723,68.769,73.653,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.682,18.994,21.03,65.484,77.937,74.215,78.651,44.863,58.944,45.173,-10.82,22.344,19.953,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.938,72.813,0.014,62.563,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.438,0.05,63.344,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.125,0.031,63.25,150.625,69.625,67.875,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,0.295,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.016
2062008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,33.968,0.011,13.427,0.0,80.0,65.0,1.4,18.703,2.248,2.228,17.115,71.831,68.875,73.653,68.822,69.675,0.0,-0.028,-0.012,20.0,20.0,18.654,19.134,21.004,65.376,77.937,74.215,78.577,44.789,59.257,45.173,-10.828,22.328,19.953,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,72.813,0.014,62.563,150.625,69.063,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,77.438,0.05,63.344,150.625,70.5,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.034,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.356,0.0,0.0,0.035,0.034,0.002,0.034,0.004,-0.015
2062008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.859,2.248,2.228,35.021,71.938,68.875,73.758,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.654,19.218,21.03,65.484,78.011,73.896,78.725,44.863,59.048,45.246,-10.828,22.328,19.938,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,72.813,0.014,62.563,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,77.438,0.05,63.344,150.625,70.5,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.313,0.032,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.363,0.0,0.0,0.035,0.035,0.002,0.034,0.003,-0.015
2062008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.906,2.248,2.228,18.378,71.831,68.769,73.653,68.927,69.567,0.0,-0.028,-0.016,20.0,20.0,18.654,19.05,21.017,65.376,78.011,74.108,78.651,44.863,59.048,45.173,-10.82,22.328,19.938,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.938,72.813,0.014,62.563,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.375,0.05,63.344,150.625,70.625,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.313,0.032,63.188,150.625,69.813,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.293,0.0,0.0,0.035,0.035,0.002,0.034,0.003,-0.015
2062008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.906,2.248,2.228,8.924,71.831,68.875,73.653,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.654,19.218,20.953,65.484,77.864,74.215,78.577,44.863,58.944,45.173,-10.82,22.297,19.938,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,62.563,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,77.375,0.05,63.344,150.625,70.625,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.125,0.027,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.002,0.294,0.0,0.0,0.035,0.035,0.002,0.035,0.003,-0.015
2062008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.859,2.248,0.462,15.371,71.831,68.769,73.653,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.654,19.387,20.965,65.376,77.864,74.108,78.577,44.863,59.153,45.173,-10.82,22.313,19.922,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,72.813,0.014,62.563,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.375,0.05,63.344,150.625,70.5,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.03,63.25,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.29,0.0,0.0,0.035,0.035,0.002,0.034,0.003,-0.015
2062008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.859,2.248,2.228,9.401,71.831,68.769,73.653,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.654,18.966,20.927,65.376,77.864,73.896,78.577,44.863,59.153,45.173,-10.82,22.297,19.938,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,72.813,0.014,62.563,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.188,0.05,63.344,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.031,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.291,0.0,0.0,0.034,0.035,0.002,0.036,0.003,-0.015
2062008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,2.228,9.503,71.831,68.769,73.758,68.716,69.675,0.0,-0.028,-0.016,20.0,20.0,18.626,18.994,20.907,65.484,77.864,74.108,78.503,44.57,59.048,45.028,-10.82,22.281,19.922,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.813,72.813,0.014,62.469,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.375,0.05,63.344,150.625,70.5,68.188,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.03,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,0.424,0.0,0.0,0.035,0.035,0.002,0.034,0.003,-0.015
2062008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.813,2.248,2.228,7.353,71.831,68.875,73.653,68.716,69.567,0.0,-0.028,-0.016,20.0,20.0,18.626,19.106,20.953,65.484,77.864,74.108,78.503,43.69,59.362,44.154,-10.82,22.297,19.906,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,72.813,0.014,62.563,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,77.188,0.05,63.344,150.625,70.625,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.021,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.396,0.0,0.0,0.035,0.035,0.002,0.034,0.002,-0.014
2062008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.859,2.248,2.228,9.762,71.831,68.769,73.758,68.822,69.567,0.0,-0.025,-0.016,20.0,20.0,18.626,19.359,20.894,65.484,77.864,74.108,78.503,43.324,59.153,43.717,-10.82,22.281,19.922,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,72.813,0.014,62.469,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,77.188,0.05,63.344,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.03,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.332,0.0,0.0,0.034,0.035,0.002,0.034,0.003,-0.016
2062008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.828,2.248,2.228,11.273,71.831,68.875,73.863,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.626,19.078,20.978,65.376,77.79,74.108,78.503,43.104,59.153,43.498,-10.82,22.266,19.906,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.813,0.014,62.469,150.625,68.938,65.25,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,77.188,0.05,63.344,150.625,70.5,67.938,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.125,0.035,63.188,150.625,69.563,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,77.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.327,0.0,0.0,0.034,0.035,0.002,0.034,0.003,-0.015
2062008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.922,2.248,2.228,5.468,71.831,68.769,73.758,68.822,69.675,0.0,-0.028,-0.016,20.0,20.0,18.597,19.359,20.965,65.484,77.79,74.108,78.503,42.885,59.153,43.353,-10.828,22.266,19.906,71.938,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,72.813,0.014,62.469,150.625,68.938,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,77.063,0.05,63.156,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.034,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.385,0.0,0.0,0.035,0.035,0.002,0.035,0.002,-0.015
2062008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.828,2.248,2.228,12.902,71.831,68.769,73.758,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.626,19.218,20.953,65.376,77.79,74.002,78.429,42.811,59.153,43.28,-10.82,22.25,19.891,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,72.813,0.014,62.469,150.625,68.938,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,77.063,0.05,63.219,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.028,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,0.384,0.0,0.0,0.034,0.035,0.002,0.035,0.002,-0.015
2062008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.859,2.248,2.228,12.657,71.831,68.981,73.863,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.626,19.359,20.907,65.376,77.79,73.79,78.429,42.665,59.048,43.061,-10.82,22.266,19.906,71.813,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.813,72.813,0.014,62.563,150.625,68.938,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,77.063,0.05,63.344,150.625,70.625,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.028,63.188,150.625,69.563,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.325,0.0,0.0,0.035,0.036,0.002,0.035,0.002,-0.015
2062008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,23.223,71.831,68.769,73.863,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.597,18.966,20.965,65.376,77.716,74.002,78.429,42.372,59.048,42.843,-10.82,22.25,19.891,71.938,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,72.813,0.014,62.469,150.625,68.75,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.0,0.05,63.219,150.625,70.813,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.125,0.031,63.188,150.625,69.563,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.379,0.0,0.0,0.035,0.035,0.002,0.034,0.001,-0.015
2062008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,14.216,71.831,68.875,73.863,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.626,19.19,20.953,65.376,77.79,74.002,78.429,42.372,59.048,42.697,-10.82,22.234,19.891,71.938,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.813,0.014,62.469,150.625,68.938,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.0,0.05,63.344,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.125,0.023,63.188,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.261,0.0,0.0,0.035,0.035,0.002,0.034,0.001,-0.015
2062008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.953,2.248,2.228,7.972,71.938,68.769,73.758,68.716,69.675,0.0,-0.028,-0.012,20.0,20.0,18.569,19.134,20.927,65.484,77.79,74.002,78.429,43.324,59.153,43.571,-10.82,22.219,19.859,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,72.813,0.014,62.469,150.625,68.938,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.0,0.05,63.219,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.027,63.094,150.625,69.625,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.149,-0.002,0.208,0.0,0.0,0.035,0.035,0.002,0.034,0.001,-0.014
2062008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.016,2.248,2.228,7.992,71.831,68.769,73.758,68.822,69.567,0.0,-0.028,-0.016,20.0,20.0,18.597,19.303,20.94,65.376,77.716,74.002,78.356,43.544,59.048,43.935,-10.82,22.219,19.859,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,72.813,0.014,62.563,150.625,68.938,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,77.0,0.05,63.219,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.063,0.021,63.188,150.625,69.563,67.75,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.338,0.0,0.0,0.035,0.035,0.002,0.033,0.001,-0.014
2062008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.063,2.248,2.228,18.086,71.938,68.981,73.863,68.822,69.675,0.0,-0.028,-0.012,20.0,20.0,18.569,18.854,20.965,65.484,77.716,74.002,78.356,43.617,59.048,44.008,-10.828,22.219,19.859,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.813,0.014,62.469,150.625,68.75,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,76.875,0.05,63.344,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.125,0.021,63.188,150.625,69.625,67.625,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.338,0.0,0.0,0.035,0.035,0.002,0.034,0.0,-0.014
2062008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.047,2.248,2.228,21.722,71.938,68.769,73.758,68.822,69.675,0.0,-0.025,-0.016,20.0,20.0,18.541,19.134,20.894,65.484,77.642,73.79,78.356,43.69,59.153,44.081,-10.82,22.219,19.844,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,72.813,0.014,62.469,150.625,68.75,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,76.875,0.05,63.219,150.625,70.5,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.125,0.024,63.188,150.625,69.563,67.625,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.338,0.0,0.0,0.035,0.035,0.002,0.034,0.0,-0.014
2062008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,2.228,34.419,71.831,68.769,73.758,68.716,69.675,0.0,-0.025,-0.016,20.0,20.0,18.541,19.246,20.953,65.376,77.642,74.002,78.356,43.544,59.153,43.935,-10.82,22.203,19.844,71.938,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.813,0.014,62.469,150.625,68.75,65.063,100.0,37.281,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,76.875,0.05,63.219,150.625,70.625,68.063,100.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.125,0.021,63.188,150.625,69.563,67.625,100.0,37.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.335,0.0,0.0,0.035,0.035,0.002,0.033,0.0,-0.015
2062008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,106.589,79.649,23.01,13.354,0.0,80.0,65.0,1.4,19.047,101.897,180.813,20.645,71.831,68.769,73.653,68.822,69.675,0.069,0.123,0.021,20.0,20.0,18.317,19.05,20.927,65.376,81.636,74.002,82.196,43.764,58.944,44.008,-10.82,22.281,20.328,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,72.813,0.014,62.469,150.625,69.063,65.313,100.0,30.422,72.0,70.0,1000.0,500.0,0.0,54.188,81.438,76.875,0.046,63.344,150.625,70.625,68.063,100.0,35.406,72.0,70.0,1000.0,500.0,0.0,14.016,71.188,71.063,0.047,63.188,150.625,69.625,67.75,100.0,33.125,72.0,70.0,1000.0,500.0,0.0,33.219,73.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,529.5,541.5,521.5,-0.072,526.5,525.0,513.0,-1.688,0.215,-1.882,0.0,0.107,0.08,0.002,0.031,0.001,-0.014
2062008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,112.445,85.505,23.67,13.383,0.0,80.0,65.0,1.4,126.898,131.269,194.426,23.525,71.831,68.875,72.917,68.822,69.353,0.145,0.166,0.017,22.618,17.9,18.401,19.303,20.953,65.269,98.281,73.896,99.702,43.91,58.839,44.154,-10.82,21.172,20.203,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,72.813,0.014,62.563,150.625,70.0,67.125,100.0,27.094,72.0,70.0,1000.0,500.0,0.002,52.844,81.438,76.75,0.046,63.344,150.625,71.0,68.313,100.0,34.719,72.0,70.0,1000.0,500.0,0.0,12.82,71.063,71.063,0.03,63.188,150.625,70.438,68.563,100.0,30.531,72.0,70.0,1000.0,500.0,0.001,35.219,72.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,549.0,557.0,542.0,296.5,549.0,547.0,537.0,-1.379,0.219,-4.887,0.0,0.112,0.086,0.002,0.031,0.0,-0.015
2062008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,133.529,94.876,23.639,13.368,0.0,80.0,65.0,1.4,124.258,144.295,285.431,43.041,71.615,69.087,71.76,68.822,69.032,0.301,0.317,0.039,29.474,22.404,19.327,19.555,20.953,65.699,114.483,73.79,113.071,43.984,58.944,44.227,-10.82,21.906,21.0,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.813,72.813,0.014,62.469,150.625,70.375,68.063,100.0,23.734,72.0,70.0,1000.0,500.0,0.002,52.094,81.313,76.75,0.046,63.531,150.625,71.125,68.563,100.0,33.844,72.0,70.0,1000.0,500.0,0.0,12.734,71.063,71.063,0.028,63.188,150.625,70.688,69.0,100.0,28.219,72.0,70.0,1000.0,500.0,0.001,35.0,72.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,556.0,561.0,551.5,305.5,557.0,556.5,550.0,0.82,0.217,4.826,0.0,0.134,0.095,0.002,0.031,0.0,-0.015
2062008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,156.955,105.417,23.701,13.412,0.0,80.0,65.0,1.4,109.406,147.858,318.768,43.254,71.508,69.406,70.919,68.822,69.032,0.484,0.469,0.069,35.378,27.735,19.551,19.975,20.907,66.128,113.299,73.684,112.923,43.984,59.048,44.227,-10.82,21.844,21.063,71.938,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.813,72.813,0.014,62.469,150.625,70.438,68.75,100.0,21.594,72.0,70.0,1000.0,500.0,0.001,45.813,81.313,76.75,0.046,63.781,150.625,71.25,68.75,100.0,33.125,72.0,70.0,1000.0,500.0,0.0,12.797,71.063,71.063,0.036,63.188,150.625,71.0,69.563,100.0,26.984,72.0,70.0,1000.0,500.0,0.0,27.969,73.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,557.5,562.0,553.5,308.0,559.0,559.0,554.0,0.225,0.216,1.289,0.0,0.157,0.105,0.002,0.031,0.0,-0.014
