DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,183.895,108.931,23.732,13.427,0.0,80.0,65.0,1.4,85.173,139.551,335.366,54.075,71.4,69.618,70.604,69.033,68.711,0.663,0.598,0.087,39.949,30.818,19.663,20.199,20.894,66.558,124.692,73.79,124.446,43.984,59.048,44.299,-10.82,21.766,21.109,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,73.938,72.813,0.014,62.469,150.625,70.813,69.125,100.0,20.969,72.0,70.0,1000.0,500.0,0.0,31.156,81.313,76.563,0.046,63.906,150.625,71.438,68.938,97.188,33.125,72.0,70.0,1000.0,500.0,0.0,9.766,70.875,71.063,0.027,63.188,150.625,71.125,69.75,100.0,26.031,72.0,70.0,1000.0,500.0,0.0,21.891,72.938,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,558.0,561.5,553.5,307.75,558.5,559.0,554.5,0.115,0.281,0.841,0.0,0.184,0.109,0.002,0.032,-0.001,-0.014
2062008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,204.978,119.473,23.711,13.295,0.0,80.0,65.0,1.4,59.203,138.366,346.958,62.634,71.293,69.724,70.078,68.927,68.711,0.812,0.717,0.109,43.418,33.657,19.663,20.424,20.842,66.988,123.804,74.321,123.486,44.057,59.048,44.372,-10.82,21.656,21.078,71.938,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,73.813,72.813,0.014,62.469,150.625,70.938,69.563,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,24.078,81.313,76.563,0.046,63.906,150.625,71.5,69.188,97.375,34.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.063,0.028,63.188,150.625,71.125,69.875,100.0,26.469,72.0,70.0,1000.0,500.0,0.0,12.766,72.938,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,557.5,560.0,553.0,307.0,558.0,558.5,554.5,0.152,0.279,1.087,0.0,0.205,0.119,0.002,0.032,-0.001,-0.014
2062008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,220.205,124.158,23.722,13.427,0.0,80.0,65.0,1.4,59.203,137.182,350.266,67.595,71.293,69.83,69.868,69.033,68.604,0.941,0.833,0.138,46.282,36.918,19.663,20.508,20.868,67.417,124.026,75.064,124.224,44.057,59.257,44.372,-10.82,21.563,21.063,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,73.813,72.813,0.014,62.563,150.625,70.938,69.625,100.0,20.531,72.0,70.0,1000.0,500.0,0.0,13.242,81.25,76.563,0.046,64.125,150.625,71.5,69.25,97.688,34.031,72.0,70.0,1000.0,500.0,0.0,1.448,70.875,71.063,0.033,63.188,150.625,71.25,69.938,100.0,24.922,72.0,70.0,1000.0,500.0,0.0,17.453,72.938,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,556.5,559.0,552.0,306.5,557.5,558.0,554.0,-0.096,0.278,-0.677,0.0,0.22,0.124,0.002,0.031,-0.001,-0.014
2062008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,227.233,128.843,23.752,13.354,0.0,80.0,65.0,1.4,45.867,139.551,365.129,76.706,71.293,69.83,69.657,69.139,68.604,1.067,0.908,0.149,48.565,38.742,19.663,20.704,20.829,67.739,124.026,76.127,124.003,44.057,58.944,44.372,-10.82,21.422,21.0,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,73.813,72.688,0.014,62.469,150.625,70.938,69.75,100.0,18.531,72.0,70.0,1000.0,500.0,0.0,21.188,81.25,76.438,0.046,64.125,150.625,71.625,69.563,94.375,33.969,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.063,0.035,63.25,150.625,71.25,70.125,100.0,26.266,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,555.5,557.5,551.0,306.25,555.0,556.5,553.0,0.011,0.283,0.079,0.0,0.227,0.129,0.002,0.032,-0.001,-0.015
2062008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,244.802,130.015,23.794,13.368,0.0,80.0,65.0,1.4,23.91,139.551,381.603,75.899,71.293,69.936,69.552,69.244,68.604,1.086,0.995,0.16,50.231,39.774,19.579,20.732,20.771,67.954,123.434,77.083,123.486,44.057,58.944,44.372,-10.82,21.328,20.938,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,73.813,72.813,0.014,62.563,150.625,70.938,69.75,100.0,19.25,72.0,70.0,1000.0,500.0,0.0,7.176,81.0,76.438,0.046,64.313,150.625,71.625,69.375,80.375,33.094,72.0,70.0,1000.0,500.0,0.0,5.758,70.875,71.063,0.03,63.25,150.625,71.25,70.125,100.0,26.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,554.5,556.0,550.0,306.0,554.5,555.5,552.0,-0.027,0.283,-0.178,0.0,0.245,0.13,0.002,0.031,-0.001,-0.015
2062008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,260.029,134.7,23.722,13.339,0.0,80.0,65.0,1.4,37.324,149.047,388.18,81.614,71.293,70.042,69.342,69.35,68.604,1.185,1.067,0.186,51.383,40.867,19.495,20.844,20.791,68.169,123.582,78.464,123.56,44.203,59.048,44.445,-10.82,21.281,20.891,71.938,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,73.813,72.813,0.014,62.563,150.625,71.0,69.813,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,76.313,0.046,64.438,150.625,71.625,69.563,84.375,32.594,72.0,70.0,1000.0,500.0,0.0,6.754,70.75,71.063,0.036,63.25,150.625,71.25,70.25,100.0,25.969,72.0,70.0,1000.0,500.0,0.0,4.719,72.75,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,553.5,554.5,548.5,305.5,554.0,553.5,551.0,0.012,0.217,0.075,0.0,0.26,0.135,0.002,0.031,-0.002,-0.015
2062008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,269.4,139.385,0.021,13.354,0.0,80.0,65.0,1.4,30.609,131.269,510.328,169.636,71.293,69.936,69.132,69.244,68.818,1.212,1.078,0.179,52.459,41.796,19.439,20.928,20.732,68.384,123.36,79.738,123.486,44.13,59.048,44.445,-10.82,21.203,20.828,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,73.813,72.813,0.014,62.469,150.625,71.063,69.813,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,76.313,0.046,64.438,150.625,71.625,69.563,84.563,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,71.125,0.032,63.25,150.625,71.25,70.25,100.0,24.547,72.0,70.0,1000.0,500.0,0.0,10.492,72.688,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,552.5,553.0,548.0,305.5,551.5,552.5,550.0,-0.0,0.282,0.0,0.0,0.269,0.139,0.002,0.03,-0.002,-0.015
2062008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,265.886,144.07,0.011,13.368,0.0,80.0,65.0,1.4,25.875,120.658,515.17,204.711,71.508,70.042,69.132,69.456,68.925,1.25,1.139,0.193,53.114,42.305,19.439,20.984,20.719,68.814,123.212,80.907,123.117,44.057,59.048,44.445,-10.82,21.172,20.797,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,73.813,72.813,0.014,62.563,150.625,71.063,69.938,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,76.313,0.046,64.5,150.625,71.625,69.563,80.938,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,71.063,0.032,63.25,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,551.0,552.0,546.5,305.25,550.5,551.0,549.0,0.0,0.346,0.0,0.0,0.266,0.144,0.002,0.03,-0.001,-0.015
2062008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,282.284,145.242,0.011,13.368,0.0,80.0,65.0,1.4,16.203,121.835,518.397,190.335,71.508,70.042,68.921,69.456,68.818,1.284,1.124,0.197,53.815,42.921,19.383,21.068,20.706,68.814,122.694,82.288,122.599,44.057,59.048,44.445,-10.82,21.109,20.703,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,73.813,72.813,0.014,62.563,150.625,71.063,70.125,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,76.313,0.046,64.625,150.625,71.75,69.688,78.375,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,71.063,0.034,63.25,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,550.0,550.5,546.0,305.0,549.5,549.5,547.5,0.0,0.346,0.0,0.0,0.282,0.145,0.002,0.03,-0.002,-0.015
2062008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,278.77,145.242,0.011,13.427,0.0,80.0,65.0,1.4,16.0,123.012,526.458,197.011,71.508,70.042,68.816,69.456,68.925,1.326,1.164,0.212,54.197,43.201,19.299,21.152,20.745,68.921,122.472,83.138,122.378,44.13,59.048,44.445,-10.82,21.109,20.641,71.938,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.727,73.813,72.813,0.014,62.563,150.625,71.063,70.125,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,76.25,0.05,64.75,150.625,71.75,69.688,78.5,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,71.063,0.031,63.438,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,549.0,549.5,544.5,304.75,548.5,548.5,546.5,0.0,0.284,0.0,0.0,0.279,0.145,0.002,0.033,-0.001,-0.014
2062008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,289.312,147.584,0.021,13.339,0.0,80.0,65.0,1.4,16.0,123.012,520.01,195.552,71.723,69.936,68.606,69.561,69.139,1.322,1.204,0.201,54.564,43.516,19.299,21.264,20.667,69.028,122.25,83.881,122.082,44.203,58.839,44.591,-10.82,21.063,20.594,71.813,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,73.813,72.688,0.014,62.563,150.625,71.188,70.125,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,76.25,0.05,64.75,150.625,71.75,69.688,74.813,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,71.063,0.034,63.438,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,548.0,548.0,543.5,304.5,547.0,547.0,545.5,0.0,0.354,0.0,0.0,0.289,0.148,0.002,0.033,-0.002,-0.014
2062008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,293.997,147.584,0.021,13.383,0.0,80.0,65.0,1.4,15.875,123.012,526.458,201.302,71.615,69.936,68.606,69.456,69.032,1.341,1.186,0.204,54.729,43.774,19.243,21.377,20.628,68.921,121.88,84.625,121.861,44.203,58.944,44.518,-10.82,21.063,20.563,71.938,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.492,73.938,72.688,0.014,62.563,150.625,71.188,70.125,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.938,0.05,64.75,150.625,71.75,69.688,74.875,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.063,0.022,63.438,150.625,71.25,70.25,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,547.5,547.0,543.0,304.5,546.0,546.0,544.5,0.0,0.286,0.0,0.0,0.294,0.148,0.003,0.035,-0.001,-0.015
2062008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,303.368,148.755,0.011,13.412,0.0,80.0,65.0,1.4,15.695,124.19,529.68,197.611,71.723,69.83,68.501,69.35,69.139,1.349,1.211,0.204,55.015,43.966,19.186,21.433,20.628,69.136,121.658,85.369,121.639,44.203,59.048,44.518,-10.828,21.063,20.531,71.938,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.742,73.813,72.813,0.014,62.563,150.625,71.438,70.125,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.75,0.05,64.938,150.625,71.75,69.75,75.0,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.063,0.036,63.594,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,546.5,546.0,542.5,304.0,545.5,545.5,544.0,0.0,0.285,0.0,0.0,0.303,0.149,0.002,0.037,-0.002,-0.015
2062008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,283.455,152.269,0.021,13.354,0.0,80.0,65.0,1.4,15.617,126.548,545.77,212.941,71.831,69.83,68.606,69.561,69.139,1.368,1.207,0.237,55.153,44.075,19.186,21.517,20.603,69.136,121.511,85.9,121.418,44.277,58.944,44.664,-10.828,21.031,20.484,71.938,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.781,73.813,72.813,0.014,62.563,150.625,71.438,70.25,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.563,0.05,64.938,150.625,71.75,69.75,68.375,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.063,0.031,63.594,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,546.0,545.0,542.0,304.0,545.0,544.5,543.0,0.0,0.352,0.0,0.0,0.283,0.152,0.002,0.038,-0.002,-0.015
2062008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,297.511,153.441,0.011,13.412,0.0,80.0,65.0,1.4,15.641,127.727,540.946,200.972,71.723,69.83,68.501,69.561,69.246,1.364,1.204,0.212,55.244,44.2,19.13,21.461,20.564,69.028,121.289,86.325,121.196,44.203,58.944,44.518,-10.82,21.063,20.453,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.563,73.813,72.813,0.014,62.656,150.625,71.438,70.375,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.25,0.05,65.0,150.625,71.75,69.813,68.438,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.063,0.025,63.594,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.0,544.0,541.0,303.75,543.5,543.5,542.5,0.0,0.287,0.0,0.0,0.298,0.153,0.002,0.04,-0.002,-0.016
2062008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,296.34,148.755,0.021,13.368,0.0,80.0,65.0,1.4,15.641,126.548,532.9,190.168,71.938,69.724,68.396,69.456,69.246,1.368,1.229,0.208,55.334,44.303,19.102,21.573,20.551,69.028,121.067,86.962,121.048,44.203,58.944,44.591,-10.82,21.047,20.438,72.0,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.836,73.813,72.813,0.014,62.656,150.625,71.563,70.375,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,74.938,0.05,64.938,150.625,71.75,69.75,65.688,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.0,0.022,63.594,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,544.5,543.0,540.5,303.5,543.5,543.0,541.5,0.0,0.352,0.0,0.0,0.296,0.149,0.002,0.041,-0.001,-0.016
2062008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,305.71,159.297,0.011,13.412,0.0,80.0,65.0,1.4,15.688,126.548,687.666,311.894,71.938,69.724,68.291,69.456,69.353,1.353,1.24,0.23,55.744,44.578,19.018,21.489,20.512,69.136,120.919,87.387,120.901,44.35,59.048,44.664,-10.82,21.031,20.391,72.0,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.586,73.813,72.813,0.014,62.656,150.625,71.563,70.375,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,74.625,0.05,64.75,150.625,71.75,69.813,68.438,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.063,0.026,63.656,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,542.5,540.0,303.5,542.0,542.5,540.5,0.0,0.287,0.0,0.0,0.306,0.159,0.002,0.045,-0.002,-0.016
2062008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,309.224,155.783,0.011,13.412,0.0,80.0,65.0,1.4,15.516,125.369,679.75,294.55,72.261,69.724,68.291,69.561,69.46,1.368,1.254,0.23,55.919,44.736,18.99,21.573,20.512,69.136,120.697,87.599,120.679,44.277,59.048,44.591,-10.82,21.031,20.344,71.938,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,73.813,72.813,0.014,62.656,150.625,71.563,70.375,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,74.438,0.05,64.938,150.625,71.75,69.813,68.5,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.063,0.03,63.656,150.625,71.25,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.5,542.0,539.5,303.5,542.5,541.5,540.0,0.0,0.285,0.0,0.0,0.309,0.156,0.002,0.046,-0.002,-0.016
2062008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,296.34,160.469,0.011,13.339,0.0,80.0,65.0,1.4,15.719,127.727,698.739,329.761,72.154,69.618,68.185,69.456,69.46,1.356,1.265,0.237,56.078,44.885,18.99,21.489,20.499,69.028,120.549,88.024,120.531,44.277,59.153,44.591,-10.82,21.0,20.297,72.0,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.703,73.813,72.813,0.014,62.656,150.625,71.625,70.438,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,74.0,0.05,64.938,150.625,71.813,69.813,68.563,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.0,0.034,63.656,150.625,71.313,70.313,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,543.0,541.0,538.5,303.25,540.5,541.0,539.5,0.0,0.282,0.0,0.0,0.296,0.16,0.002,0.048,-0.002,-0.016
2062008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,303.368,161.64,0.011,13.339,0.0,80.0,65.0,1.4,15.523,127.727,706.642,313.07,72.369,69.618,68.185,69.561,69.567,1.345,1.279,0.234,56.256,44.997,18.906,21.601,20.441,69.136,120.327,88.343,120.384,44.277,59.048,44.591,-10.828,21.016,20.25,72.0,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.508,73.813,72.813,0.014,62.656,150.625,71.625,70.438,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,73.813,0.05,64.938,150.625,71.813,69.938,68.563,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.063,0.023,63.656,150.625,71.313,70.375,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,540.5,538.0,303.25,540.0,540.5,539.0,-0.0,0.284,0.0,0.0,0.303,0.162,0.002,0.049,-0.001,-0.017
2062008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,308.053,163.982,0.011,13.412,0.0,80.0,65.0,1.4,15.523,126.548,706.642,310.633,72.369,69.618,68.185,69.561,69.567,1.353,1.29,0.219,56.355,45.048,18.878,21.545,20.486,69.136,120.253,88.662,120.236,44.277,58.944,44.591,-10.82,21.016,20.234,72.0,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.484,73.813,72.813,0.014,62.75,150.625,71.625,70.438,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,73.563,0.05,65.0,150.625,71.813,69.813,65.875,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.0,0.021,63.656,150.625,71.313,70.375,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,540.0,538.0,303.25,540.5,540.0,538.5,0.0,0.287,0.0,0.0,0.308,0.164,0.002,0.05,-0.001,-0.017
2062008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,311.567,159.297,0.011,13.383,0.0,80.0,65.0,1.4,15.477,127.727,703.481,316.425,72.261,69.512,68.08,69.456,69.567,1.398,1.258,0.219,56.494,45.173,18.85,21.601,20.402,69.028,120.031,88.874,120.088,44.277,59.048,44.664,-10.828,21.016,20.219,72.0,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.531,73.813,72.813,0.014,62.75,150.625,71.75,70.563,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,73.313,0.05,64.938,150.625,71.813,69.938,68.625,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.063,0.03,63.656,150.625,71.313,70.375,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,539.5,537.5,303.25,540.0,539.5,538.0,-0.0,0.351,0.0,0.0,0.312,0.159,0.002,0.053,-0.002,-0.018
2062008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,291.654,161.64,0.011,13.368,0.0,80.0,65.0,1.4,15.469,127.727,724.008,305.937,72.369,69.406,68.08,69.456,69.567,1.356,1.261,0.219,56.601,45.183,18.794,21.573,20.466,69.028,119.883,89.086,119.867,44.277,59.048,44.664,-10.82,20.984,20.172,72.0,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.414,73.813,72.813,0.014,62.75,150.625,71.75,70.563,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,73.188,0.05,65.0,150.625,71.813,69.938,65.875,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.063,0.025,63.656,150.625,71.313,70.375,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,539.0,537.0,303.0,539.0,539.0,538.0,0.0,0.35,0.0,0.0,0.292,0.162,0.002,0.054,-0.002,-0.018
2062008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,292.826,163.982,0.021,13.383,0.0,80.0,65.0,1.4,15.555,128.907,705.062,329.423,72.369,69.406,68.08,69.35,69.567,1.398,1.294,0.237,56.641,45.313,18.738,21.657,20.441,68.921,119.735,89.405,119.793,44.423,59.153,44.736,-10.82,21.016,20.172,72.0,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.203,73.938,72.813,0.014,62.75,150.625,71.75,70.563,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.938,0.05,65.0,150.625,71.813,69.938,65.875,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.063,0.033,63.781,150.625,71.313,70.375,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.5,538.5,536.5,303.0,539.5,539.0,537.5,-0.0,0.284,0.0,0.0,0.293,0.164,0.002,0.056,-0.002,-0.018
2062008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,311.567,160.469,0.021,13.383,0.0,80.0,65.0,1.4,15.328,128.907,698.739,305.163,72.476,69.406,68.185,69.456,69.675,1.391,1.286,0.234,56.65,45.289,18.738,21.657,20.466,69.136,119.513,89.299,119.571,44.35,59.257,44.664,-10.82,21.031,20.156,72.0,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.273,73.813,72.813,0.014,62.75,150.625,71.75,70.75,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.813,0.05,65.0,150.625,71.813,69.938,63.031,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.125,0.032,63.781,150.625,71.438,70.375,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,538.0,536.5,303.0,538.5,539.0,536.5,-0.0,0.282,0.0,0.0,0.312,0.16,0.002,0.057,-0.003,-0.018
2062008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,313.909,162.811,0.021,13.339,0.0,80.0,65.0,1.4,15.164,128.907,714.539,306.336,72.584,69.3,68.08,69.456,69.675,1.421,1.268,0.219,56.68,45.355,18.682,21.629,20.466,69.028,119.439,89.724,119.497,44.277,59.257,44.664,-10.82,21.016,20.125,72.0,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.289,73.813,72.813,0.014,62.75,150.625,71.813,70.75,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.813,0.05,65.063,150.625,72.063,69.938,63.0,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.125,0.021,63.781,150.625,71.313,70.375,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,538.0,536.0,303.0,538.5,538.5,536.5,-0.0,0.345,0.0,0.0,0.314,0.163,0.002,0.057,-0.002,-0.018
2062008,631,1.0,1.0,1.0,1.0,100.0,0.0,65.602,65.602,65.602,1.0,1.0,295.168,169.839,0.011,13.368,0.0,80.0,65.0,1.4,15.453,127.727,844.945,55.361,72.476,69.3,67.975,69.35,69.675,1.379,1.33,0.226,57.009,45.487,18.626,21.573,20.486,68.921,119.217,89.936,119.276,44.35,59.048,44.664,-10.82,21.031,20.125,71.938,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.664,73.813,72.813,0.014,62.75,150.625,71.813,70.75,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.75,0.05,65.0,150.625,72.063,69.938,63.0,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.063,0.027,63.781,150.625,71.438,70.5,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,540.0,537.5,535.5,302.75,538.5,538.0,536.5,-0.0,0.286,0.0,0.0,0.295,0.17,0.002,0.057,-0.002,-0.018
2062008,632,1.0,1.0,1.0,1.0,100.0,0.0,66.578,66.578,66.578,1.0,1.0,316.252,173.353,0.021,13.383,0.0,80.0,65.0,1.4,15.461,128.907,869.963,13.004,72.692,69.406,68.08,69.456,69.782,1.391,1.297,0.23,57.098,45.665,18.626,21.573,20.512,69.136,119.069,90.149,119.128,44.423,58.944,44.736,-10.82,21.031,20.109,72.0,150.625,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.227,73.813,72.813,0.014,62.875,150.625,71.813,70.75,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.625,0.05,65.063,150.625,72.063,70.188,62.969,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.063,0.028,63.875,150.625,71.438,70.375,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,537.0,535.0,303.0,537.5,537.5,536.0,-0.0,0.288,0.0,0.0,0.316,0.173,0.002,0.058,-0.002,-0.019
2062008,633,1.0,1.0,1.0,1.0,100.0,0.0,67.48,67.48,67.48,1.0,1.0,323.28,169.839,0.011,13.324,0.0,80.0,65.0,1.4,15.484,128.907,866.837,40.874,72.584,69.194,67.975,69.35,69.675,1.364,1.301,0.223,57.186,45.735,18.626,21.713,20.499,68.814,118.995,90.255,119.054,44.35,59.257,44.736,-10.82,21.016,20.063,72.0,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,73.938,72.813,0.014,62.875,150.625,71.813,70.813,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.625,0.05,65.063,150.625,72.063,70.188,62.969,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.125,0.021,63.875,150.625,71.438,70.5,99.188,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,537.0,535.0,302.75,538.0,537.5,536.0,-0.0,0.345,0.0,0.0,0.323,0.17,0.002,0.058,-0.002,-0.019
2062008,634,1.0,1.0,1.0,1.0,100.0,0.0,68.261,68.261,68.261,1.0,1.0,312.738,169.839,0.011,13.441,0.0,80.0,65.0,1.4,15.359,127.727,849.638,90.562,72.799,69.3,67.975,69.35,69.782,1.353,1.265,0.223,57.259,45.819,18.345,21.685,20.486,68.384,118.773,90.467,118.832,44.35,59.048,44.736,-10.82,20.609,19.609,72.0,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.547,73.813,72.813,0.014,62.875,150.625,72.0,70.813,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.563,0.05,65.063,150.625,72.063,70.188,62.938,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.125,0.034,63.875,150.625,71.438,70.5,99.5,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,536.5,534.5,303.0,537.0,537.5,535.5,-0.0,0.353,0.0,0.0,0.313,0.17,0.002,0.058,-0.003,-0.019
2062008,635,1.0,1.0,1.0,1.0,100.0,0.0,68.71,68.71,68.71,1.0,1.0,308.053,172.182,0.011,13.427,0.0,80.0,65.0,1.4,15.359,130.088,891.83,109.014,72.907,69.3,67.975,69.35,69.889,1.368,1.323,0.226,57.336,45.888,17.98,21.769,20.479,67.847,118.625,90.574,118.759,44.423,59.048,44.736,-10.82,20.391,19.422,72.125,150.625,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.359,73.813,72.813,0.014,63.063,150.625,72.0,70.938,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.563,0.05,65.188,150.625,72.063,70.25,62.906,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.125,0.026,63.875,150.625,71.438,70.5,99.875,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,536.5,534.5,302.75,537.5,537.0,535.5,-0.0,0.287,0.0,0.0,0.308,0.172,0.002,0.058,-0.003,-0.019
2062008,636,1.0,1.0,1.0,1.0,100.0,0.0,69.655,69.655,69.655,1.0,1.0,324.451,173.353,0.011,13.354,0.0,80.0,65.0,1.4,15.375,127.727,879.337,54.559,72.907,69.194,68.08,69.35,69.889,1.387,1.351,0.234,57.466,45.915,17.812,21.713,20.466,66.88,118.477,90.574,118.611,44.35,59.153,44.664,-10.828,20.109,18.984,72.0,150.625,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.414,73.813,72.813,0.014,63.063,150.625,72.125,70.938,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,72.375,0.05,65.188,150.625,72.063,70.188,59.094,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.125,0.023,64.063,150.625,71.438,70.5,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,536.0,534.0,302.75,536.5,537.0,535.5,-0.0,0.283,0.0,0.0,0.324,0.173,0.002,0.06,-0.002,-0.019
2062008,637,1.0,1.0,1.0,1.0,100.0,0.0,70.089,70.089,70.089,1.0,1.0,320.937,172.182,0.011,13.383,0.0,80.0,65.0,1.4,15.336,130.088,908.997,83.384,72.799,69.087,67.87,69.35,69.782,1.387,1.312,0.234,57.58,46.072,17.504,21.629,20.538,65.591,118.329,90.999,118.463,44.35,59.153,44.736,-10.82,19.703,18.672,72.125,150.625,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.992,73.813,72.813,0.014,63.063,150.625,72.125,70.938,100.0,19.922,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,72.375,0.05,65.188,150.625,72.125,70.188,59.031,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.125,0.026,64.063,150.625,71.438,70.688,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,535.5,534.0,302.75,536.5,537.0,535.0,-0.0,0.349,0.0,0.0,0.321,0.172,0.002,0.059,-0.002,-0.019
2062008,638,1.0,1.0,1.0,1.0,100.0,0.0,70.928,70.928,70.928,1.0,1.0,306.881,172.182,0.011,13.427,0.0,80.0,65.0,1.4,14.906,131.269,885.584,183.03,72.907,68.981,67.975,69.244,69.675,1.391,1.323,0.234,57.564,46.026,17.111,21.489,20.499,63.872,118.108,90.999,118.315,44.35,59.153,44.736,-10.82,19.328,18.297,72.0,150.625,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.172,73.813,72.813,0.014,63.063,150.625,72.125,70.938,100.0,19.594,72.0,70.0,1000.0,500.0,0.0,2.188,80.438,72.375,0.05,65.188,150.625,72.125,70.25,62.75,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.125,0.035,64.063,150.625,71.438,70.688,100.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,538.5,535.5,533.5,302.75,535.5,536.5,535.0,-0.0,0.35,0.0,0.0,0.307,0.172,0.002,0.059,-0.003,-0.019
2062008,639,1.0,1.0,1.0,1.0,100.0,0.0,71.888,71.888,71.888,1.0,1.0,323.28,173.353,0.011,13.412,0.0,80.0,65.0,1.4,19.961,130.088,896.513,97.777,73.015,68.769,68.08,69.244,69.889,1.402,1.304,0.23,57.6,46.056,16.466,21.601,20.402,61.295,117.96,90.999,118.168,44.35,59.362,44.736,-10.82,18.297,17.203,72.0,150.625,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.469,73.813,72.813,0.014,62.875,150.625,72.125,70.938,100.0,19.266,72.0,70.0,1000.0,500.0,0.0,3.797,80.438,72.375,0.05,65.188,150.625,72.125,70.25,58.906,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.125,0.031,64.063,150.625,71.438,70.5,94.188,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,535.5,533.5,302.75,536.5,536.5,534.5,-0.0,0.345,0.0,0.0,0.323,0.173,0.002,0.059,-0.003,-0.019
2062008,640,1.0,1.0,1.0,1.0,100.0,0.0,72.638,72.638,72.638,1.0,1.0,322.108,174.524,0.021,13.383,0.0,80.0,65.0,1.4,18.908,131.269,930.831,140.788,73.015,68.345,68.08,69.139,69.889,1.402,1.323,0.241,57.632,46.114,16.157,21.489,20.402,59.254,117.96,91.105,118.094,44.423,59.153,44.809,-10.82,18.469,17.328,72.0,150.625,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.422,73.813,72.813,0.014,63.063,150.625,72.125,70.938,100.0,19.156,72.0,70.0,1000.0,500.0,0.0,2.904,80.438,72.375,0.05,65.188,150.625,72.125,70.25,58.844,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.03,64.063,150.625,71.438,70.5,94.5,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.0,535.5,533.5,302.75,536.0,536.5,534.5,-0.0,0.351,0.0,0.0,0.322,0.175,0.002,0.059,-0.003,-0.019
2062008,641,1.0,1.0,1.0,1.0,100.0,0.0,73.569,73.569,73.569,1.0,1.0,312.738,175.695,0.011,13.368,0.0,80.0,65.0,1.4,17.879,131.269,904.316,84.717,73.122,68.026,68.08,69.033,69.889,1.368,1.341,0.241,57.674,46.118,15.989,21.517,20.298,57.535,117.738,91.211,117.946,44.423,59.048,44.736,-10.82,18.094,16.891,72.0,150.625,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.445,73.813,72.813,0.014,63.063,150.625,72.125,70.938,100.0,19.047,72.0,70.0,1000.0,500.0,0.0,3.193,80.25,72.375,0.05,65.188,150.625,72.125,70.25,58.781,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.033,64.063,150.625,71.625,70.688,94.813,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.5,535.0,533.0,302.75,535.0,536.0,534.0,-0.0,0.286,0.0,0.0,0.313,0.176,0.002,0.058,-0.004,-0.019
2062008,642,1.0,1.0,1.0,1.0,100.0,0.0,74.013,74.013,74.013,1.0,1.0,316.252,173.353,0.011,13.427,0.0,80.0,65.0,1.4,18.709,128.907,932.39,136.875,73.015,67.39,67.975,68.822,69.782,1.375,1.348,0.234,57.683,46.143,15.428,21.321,20.298,54.957,117.516,91.317,117.725,44.423,58.944,44.736,-10.828,17.781,16.484,72.0,150.625,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.5,73.938,72.813,0.014,63.156,150.625,72.25,70.938,100.0,18.75,72.0,70.0,1000.0,500.0,0.0,3.502,80.438,72.375,0.05,65.313,150.625,72.188,70.438,55.063,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.031,64.125,150.625,71.438,70.688,92.375,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.5,534.5,533.0,303.0,535.0,536.0,534.0,-0.0,0.289,0.0,0.0,0.316,0.173,0.002,0.059,-0.004,-0.019
2062008,643,1.0,1.0,1.0,1.0,100.0,0.0,74.872,74.872,74.872,1.0,1.0,323.28,172.182,0.011,13.412,0.0,80.0,65.0,1.4,16.486,132.45,912.117,113.101,73.23,66.966,68.08,68.716,69.889,1.417,1.359,0.234,57.679,46.165,15.176,21.321,20.272,53.346,117.442,91.423,117.651,44.423,58.944,44.736,-10.82,17.484,16.141,72.125,150.625,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.234,73.938,72.813,0.014,63.156,150.625,72.25,71.063,100.0,19.141,72.0,70.0,1000.0,500.0,0.0,1.043,80.438,72.375,0.05,65.188,150.625,72.188,70.188,54.969,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.027,64.063,150.625,71.625,70.688,92.625,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,534.5,533.0,302.5,534.5,535.5,534.0,-0.0,0.289,0.0,0.0,0.323,0.172,0.002,0.059,-0.003,-0.019
2062008,644,1.0,1.0,1.0,1.0,100.0,0.0,75.724,75.724,75.724,1.0,1.0,309.224,176.867,0.011,13.368,0.0,80.0,65.0,1.4,15.227,131.269,927.713,94.529,73.122,66.223,67.975,68.293,69.889,1.394,1.33,0.23,57.706,46.156,15.092,21.292,20.298,51.52,117.22,91.636,117.429,44.423,59.153,44.736,-10.82,17.609,16.172,72.125,150.625,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.125,73.938,72.813,0.014,63.156,150.625,72.25,71.063,100.0,19.031,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,72.375,0.05,65.188,150.625,72.188,70.375,58.531,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.125,0.024,64.125,150.625,71.625,70.688,92.938,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,534.5,532.5,302.75,534.5,535.5,534.0,-0.0,0.284,0.0,0.0,0.309,0.177,0.002,0.059,-0.002,-0.019
2062008,645,1.0,1.0,1.0,1.0,100.0,0.0,76.209,76.209,76.209,1.0,1.0,320.937,175.695,0.021,13.427,0.0,80.0,65.0,1.4,15.227,132.45,952.651,94.431,73.23,65.586,67.975,68.082,69.782,1.383,1.351,0.23,57.728,46.201,14.895,21.292,20.246,49.586,117.072,91.53,117.281,44.496,59.048,44.882,-10.82,17.453,15.883,72.0,150.625,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.375,73.938,72.813,0.014,63.156,150.625,72.25,71.063,100.0,18.391,72.0,70.0,1000.0,500.0,0.0,2.543,80.25,72.375,0.05,65.313,150.625,72.188,70.375,58.438,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.033,64.125,150.625,71.625,70.688,93.25,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,534.5,532.5,302.5,535.5,535.5,533.5,-0.0,0.356,0.0,0.0,0.321,0.176,0.002,0.058,-0.004,-0.019
2062008,646,1.0,1.0,1.0,1.0,100.0,0.0,77.324,77.324,77.324,1.0,1.0,311.567,176.867,0.011,13.354,0.0,80.0,65.0,1.4,15.266,132.45,949.535,98.709,73.23,64.844,67.975,67.765,69.782,1.387,1.369,0.237,57.771,46.225,14.811,21.292,20.233,48.297,116.924,91.742,117.207,44.496,59.257,44.736,-10.828,17.531,15.828,72.313,150.625,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.195,73.938,72.813,0.014,63.156,150.625,72.25,71.063,100.0,18.203,72.0,70.0,1000.0,500.0,0.0,2.707,80.25,72.563,0.05,65.313,150.625,72.188,70.375,54.688,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.034,64.125,150.625,71.625,70.688,93.5,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,534.0,532.5,302.5,535.5,535.0,534.0,-0.0,0.217,0.0,0.0,0.312,0.177,0.002,0.056,-0.004,-0.019
2062008,647,1.0,1.0,1.0,1.0,100.0,0.0,77.836,77.836,77.836,1.0,1.0,318.594,185.066,0.021,13.383,0.0,80.0,65.0,1.4,18.945,133.633,979.132,200.724,73.122,64.207,68.08,67.554,69.567,1.398,1.33,0.245,57.745,46.196,14.559,21.292,20.246,46.579,116.85,91.742,117.134,44.496,59.466,44.882,-10.82,17.188,15.305,72.125,150.625,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.063,73.813,72.813,0.014,63.25,150.625,72.313,71.188,100.0,17.656,72.0,70.0,1000.0,500.0,0.0,4.941,80.25,72.563,0.05,65.313,150.625,72.188,70.563,54.594,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.125,0.034,64.063,150.625,71.625,70.688,93.813,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,534.0,533.0,302.5,534.5,535.5,533.5,-0.0,0.345,0.0,0.0,0.319,0.185,0.002,0.056,-0.003,-0.018
2062008,648,1.0,1.0,1.0,1.0,100.0,0.0,78.467,78.467,78.467,1.0,1.0,302.196,174.524,0.011,13.412,0.0,80.0,65.0,1.4,19.527,118.305,919.916,203.288,73.23,63.252,68.08,67.026,69.675,1.429,1.33,0.23,57.719,46.194,14.334,21.236,20.207,44.752,116.554,91.742,116.912,44.423,59.362,44.809,-10.82,17.406,15.398,72.125,150.625,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.242,73.813,72.813,0.014,63.25,150.625,72.313,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,72.375,0.05,65.313,150.625,72.188,70.438,47.719,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.033,64.125,150.625,71.625,70.688,94.063,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,532.5,302.5,534.5,535.0,533.5,-0.0,0.347,0.0,0.0,0.302,0.175,0.002,0.058,-0.004,-0.019
2062008,649,1.0,1.0,1.0,1.0,100.0,0.0,79.445,79.445,79.445,1.0,1.0,313.909,174.524,0.021,13.383,0.0,80.0,65.0,1.4,15.211,118.305,930.831,208.38,73.122,62.191,67.975,66.603,69.46,1.425,1.315,0.226,57.691,46.112,14.166,21.208,20.201,43.141,116.48,91.848,116.764,44.496,59.048,44.736,-10.82,17.375,15.211,72.313,150.625,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.008,73.938,72.813,0.014,63.25,150.625,72.313,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,72.563,0.05,65.313,150.625,72.188,70.438,58.063,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.033,64.125,150.625,71.688,70.813,94.375,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,532.5,302.5,534.0,535.0,533.5,-0.0,0.221,0.0,0.0,0.314,0.175,0.002,0.056,-0.004,-0.018
2062008,650,1.0,1.0,1.0,1.0,100.0,0.0,80.436,80.436,80.436,1.0,1.0,316.252,175.695,0.011,13.398,0.0,80.0,65.0,1.4,15.148,118.305,943.301,198.514,73.23,61.555,68.08,66.392,69.353,1.425,1.304,0.23,57.656,46.132,13.942,21.124,20.162,42.389,116.332,91.848,116.69,44.496,58.944,44.809,-10.82,17.547,15.242,72.125,150.625,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.141,73.938,72.813,0.014,63.25,150.625,72.313,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,72.563,0.05,65.313,150.625,72.188,70.375,54.313,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.031,64.125,150.625,71.688,70.688,94.625,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.0,532.5,302.25,535.5,535.0,533.5,-0.0,0.29,0.0,0.0,0.316,0.176,0.002,0.056,-0.003,-0.018
2062008,651,1.0,1.0,1.0,1.0,100.0,0.0,80.927,80.927,80.927,1.0,1.0,312.738,174.524,0.021,13.398,0.0,80.0,65.0,1.4,15.164,118.305,965.114,212.013,73.23,60.6,68.08,65.969,69.353,1.425,1.337,0.23,57.639,46.117,13.83,21.152,20.136,41.423,116.258,91.848,116.469,44.423,59.153,44.809,-10.82,17.359,14.945,72.125,150.625,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.945,73.938,72.813,0.014,63.375,150.625,72.313,71.063,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,72.563,0.05,65.313,150.625,72.313,70.438,54.188,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.022,64.125,150.625,71.625,70.688,94.938,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,534.0,532.5,302.5,534.0,534.5,534.0,-0.0,0.351,0.0,0.0,0.313,0.175,0.002,0.056,-0.003,-0.018
2062008,652,1.0,1.0,1.0,1.0,100.0,0.0,81.924,81.924,81.924,1.0,1.0,315.081,173.353,0.011,13.427,0.0,80.0,65.0,1.4,15.125,118.305,937.067,218.349,73.338,59.645,68.08,65.441,69.353,1.413,1.326,0.23,57.649,46.119,13.661,21.068,20.162,40.563,116.036,91.955,116.321,44.496,59.153,44.809,-10.82,17.531,14.938,72.125,150.625,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.945,73.938,72.813,0.014,63.375,150.625,72.25,71.063,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,72.563,0.05,65.313,150.625,72.313,70.438,47.313,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.031,64.125,150.625,71.625,70.688,95.188,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,534.0,532.5,302.5,534.0,534.5,533.5,-0.0,0.287,0.0,0.0,0.315,0.173,0.002,0.056,-0.003,-0.018
2062008,653,1.0,1.0,1.0,1.0,100.0,0.0,82.482,82.482,82.482,1.0,1.0,293.997,176.867,0.011,13.368,0.0,80.0,65.0,1.4,15.125,118.305,941.743,212.451,73.23,58.796,68.185,65.019,69.032,1.394,1.359,0.23,57.594,46.087,13.577,21.124,20.162,39.596,115.888,91.955,116.173,44.496,59.257,44.882,-10.82,17.734,14.891,72.125,150.625,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.867,73.813,72.813,0.014,63.375,150.625,72.313,71.063,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.125,72.625,0.05,65.313,150.625,72.313,70.438,53.938,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.033,64.125,150.625,71.625,70.688,95.5,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,532.5,302.5,535.5,534.5,533.5,-0.0,0.35,0.0,0.0,0.294,0.177,0.002,0.055,-0.004,-0.018
2062008,654,1.0,1.0,1.0,1.0,100.0,0.0,83.477,83.477,83.477,1.0,1.0,319.766,175.695,0.011,13.383,0.0,80.0,65.0,1.4,14.883,117.13,929.272,201.85,73.23,57.735,68.08,64.385,68.925,1.421,1.344,0.226,57.627,46.107,13.465,20.984,20.136,38.952,115.666,91.955,116.026,44.35,59.362,44.736,-10.82,17.844,14.852,72.313,150.625,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.828,73.938,72.813,0.014,63.375,150.625,72.313,71.063,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.125,72.625,0.05,65.5,150.625,72.313,70.563,53.813,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.035,64.125,150.625,71.688,70.813,95.75,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,533.0,302.75,534.5,534.5,533.0,-0.0,0.344,0.0,0.0,0.32,0.176,0.002,0.055,-0.004,-0.018
2062008,655,1.0,1.0,1.0,1.0,100.0,0.0,84.424,84.424,84.424,1.0,1.0,311.567,178.038,0.011,13.354,0.0,80.0,65.0,1.4,15.086,115.955,954.209,224.969,73.122,56.993,67.975,63.962,68.925,1.406,1.312,0.219,57.611,46.088,13.437,20.984,20.149,38.415,115.592,92.061,115.952,44.496,59.153,44.882,-10.82,18.047,14.852,72.125,150.625,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.922,73.938,72.813,0.014,63.375,150.625,72.313,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.125,72.625,0.05,65.5,150.625,72.313,70.563,46.906,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.033,64.125,150.625,71.688,70.813,96.0,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.0,533.0,302.5,534.0,534.5,533.0,-0.0,0.352,0.0,0.0,0.312,0.178,0.002,0.055,-0.004,-0.018
2062008,656,1.0,1.0,1.0,1.0,100.0,0.0,84.812,84.812,84.812,1.0,1.0,306.881,175.695,0.011,13.368,0.0,80.0,65.0,1.4,14.75,115.955,949.535,205.787,73.122,55.932,68.185,63.54,68.604,1.398,1.395,0.23,57.659,46.087,13.184,21.012,20.149,37.663,115.518,92.061,115.804,44.496,59.257,44.882,-10.82,17.938,14.641,72.313,150.625,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.898,74.0,72.813,0.014,63.375,150.625,72.313,71.063,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.125,72.625,0.05,65.313,150.625,72.313,70.563,46.781,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.032,64.125,150.625,71.688,70.813,96.313,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,534.0,533.0,302.5,533.5,534.5,533.5,-0.0,0.35,0.0,0.0,0.307,0.176,0.002,0.055,-0.004,-0.018
