DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,657,1.0,1.0,1.0,1.0,100.0,0.0,85.582,85.582,85.582,1.0,1.0,320.937,176.867,0.021,13.31,0.0,80.0,65.0,1.4,14.859,118.305,944.86,184.613,73.122,55.083,68.08,62.906,68.39,1.41,1.359,0.241,57.61,46.082,13.156,20.872,20.123,36.911,115.296,92.061,115.656,44.423,59.153,44.882,-10.828,18.234,14.695,72.125,150.625,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.008,74.0,72.813,0.014,63.375,150.625,72.313,71.063,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.125,72.625,0.05,65.5,150.625,72.313,70.563,53.406,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.033,64.25,150.625,71.688,70.813,93.688,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,534.0,533.5,302.5,534.5,534.5,533.0,-0.0,0.415,0.0,0.0,0.321,0.177,0.002,0.055,-0.004,-0.018
2062008,658,1.0,1.0,1.0,1.0,100.0,0.0,86.671,86.671,86.671,1.0,1.0,326.794,178.038,0.021,13.441,0.0,80.0,65.0,1.4,15.07,115.955,963.557,201.082,73.122,54.128,68.08,62.272,68.069,1.394,1.359,0.23,57.639,46.105,13.184,20.928,20.162,36.267,115.222,92.061,115.509,44.496,59.153,44.882,-10.828,18.516,14.82,72.313,150.625,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.898,73.938,72.813,0.014,63.375,150.625,72.313,71.188,98.75,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.125,72.625,0.05,65.313,150.625,72.313,70.563,46.5,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.375,0.035,64.125,150.625,71.688,70.813,93.938,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,534.0,533.5,302.5,534.0,534.5,533.5,-0.0,0.354,0.0,0.0,0.327,0.178,0.002,0.055,-0.005,-0.018
2062008,659,1.0,1.0,1.0,1.0,100.0,0.0,87.498,87.498,87.498,1.0,1.0,324.451,173.353,0.021,13.441,0.0,80.0,65.0,1.4,14.961,118.305,929.272,197.968,73.122,53.173,68.08,61.849,67.962,1.41,1.337,0.23,57.608,46.107,12.96,20.872,20.162,35.837,115.074,92.061,115.435,44.423,59.362,44.882,-10.82,18.563,14.648,72.313,150.625,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.984,73.938,72.813,0.014,63.469,150.625,72.313,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.0,72.625,0.05,65.313,150.625,72.313,70.438,46.375,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.035,64.25,150.625,71.688,70.813,94.188,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,534.5,533.5,302.5,534.0,534.5,533.5,-0.0,0.413,0.0,0.0,0.324,0.173,0.002,0.054,-0.004,-0.018
2062008,700,1.0,1.0,1.0,1.0,100.0,0.0,87.852,87.852,87.852,1.0,1.0,318.594,176.867,0.011,13.427,0.0,80.0,65.0,1.4,15.008,117.13,960.441,214.911,73.122,52.218,67.975,61.11,67.748,1.368,1.362,0.23,57.551,46.061,12.932,20.76,20.136,35.192,114.926,92.167,115.361,44.496,59.362,44.809,-10.82,18.969,14.781,72.125,150.625,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.07,73.938,72.813,0.014,63.469,150.625,72.313,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.0,72.625,0.05,65.5,150.625,72.313,70.75,46.219,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.375,0.035,64.25,150.625,71.813,70.813,94.438,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,534.0,533.5,302.5,534.0,535.0,533.5,-0.0,0.283,0.0,0.0,0.319,0.177,0.002,0.054,-0.005,-0.018
2062008,701,1.0,1.0,1.0,1.0,100.0,0.0,88.709,88.709,88.709,1.0,1.0,311.567,176.867,0.011,13.412,0.0,80.0,65.0,1.4,14.914,117.13,932.39,197.343,72.907,51.263,67.975,60.476,67.319,1.433,1.355,0.237,57.6,46.082,12.848,20.788,20.162,34.548,114.705,92.167,115.139,44.57,59.362,44.882,-10.82,19.109,14.773,72.313,150.625,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.844,73.938,73.063,0.014,63.469,150.625,72.313,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,80.0,72.75,0.05,65.5,150.625,72.313,70.563,46.094,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.035,64.25,150.625,71.688,70.813,94.688,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,534.5,533.5,302.5,534.5,534.5,533.5,-0.0,0.283,0.0,0.0,0.312,0.177,0.002,0.053,-0.004,-0.018
2062008,702,1.0,1.0,1.0,1.0,100.0,0.0,89.272,89.272,89.272,1.0,1.0,322.108,189.751,0.011,13.368,0.0,80.0,65.0,1.4,14.914,118.305,979.132,202.025,72.907,50.203,68.08,59.842,67.105,1.364,1.359,0.237,57.562,46.044,12.82,20.704,20.149,33.903,114.557,92.167,114.992,44.57,59.362,44.882,-10.82,19.422,14.844,72.125,150.625,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.789,74.0,72.813,0.014,63.469,150.625,72.25,71.063,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,72.75,0.05,65.5,150.625,72.438,70.563,45.938,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.375,0.038,64.25,150.625,71.813,70.813,94.938,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,534.5,533.5,302.5,533.5,535.0,533.5,-0.0,0.282,0.0,0.0,0.322,0.19,0.002,0.052,-0.005,-0.018
2062008,703,1.0,1.0,1.0,1.0,100.0,0.0,90.177,90.177,90.177,1.0,1.0,323.28,178.038,0.021,13.441,0.0,80.0,65.0,1.4,14.789,118.305,941.743,189.663,72.799,49.248,68.185,59.208,66.784,1.406,1.348,0.234,57.555,46.068,12.792,20.704,20.11,33.474,114.409,92.167,114.844,44.57,59.153,44.882,-10.82,19.891,15.047,72.313,150.625,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.867,73.938,73.063,0.014,63.375,150.625,72.25,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,72.75,0.05,65.313,150.625,72.313,70.563,45.813,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.313,0.038,64.25,150.625,71.813,70.813,95.188,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,534.5,534.0,302.5,534.0,535.0,533.5,-0.0,0.288,0.0,0.0,0.323,0.178,0.002,0.052,-0.004,-0.018
2062008,704,1.0,1.0,1.0,1.0,100.0,0.0,91.095,91.095,91.095,1.0,1.0,302.196,174.524,0.011,13.398,0.0,80.0,65.0,1.4,14.969,115.955,941.743,195.812,72.584,48.399,68.08,58.469,66.463,1.436,1.348,0.223,57.579,46.059,12.876,20.676,20.149,33.044,114.335,92.167,114.696,44.57,59.257,44.882,-10.82,20.313,15.242,72.313,150.625,71.75,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.891,74.0,73.063,0.014,63.469,150.625,72.25,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,72.75,0.05,65.313,150.625,72.313,70.563,45.656,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.375,0.036,64.25,150.625,71.688,70.813,89.875,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,534.5,534.0,302.5,534.5,535.0,533.5,-0.0,0.285,0.0,0.0,0.302,0.175,0.002,0.052,-0.004,-0.018
2062008,705,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,317.423,176.867,0.021,13.441,0.0,80.0,65.0,1.4,14.867,117.13,876.213,140.158,72.692,47.55,68.08,57.729,66.142,1.379,1.315,0.252,57.599,45.995,12.764,20.592,20.162,32.829,114.113,92.167,114.475,44.57,59.153,44.955,-10.82,20.906,15.523,72.313,150.625,71.688,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.016,73.938,73.063,0.014,63.469,150.625,72.125,71.188,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,79.688,72.75,0.05,65.5,150.625,72.313,70.75,52.281,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.035,64.25,150.625,71.688,70.938,95.688,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,534.5,534.0,302.5,534.0,535.0,533.5,-0.0,0.355,0.0,0.0,0.317,0.177,0.002,0.051,-0.004,-0.017
2062008,706,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,319.766,154.612,0.011,13.324,0.0,80.0,65.0,1.4,14.781,119.481,540.946,188.961,72.584,48.081,68.08,57.201,65.714,1.493,1.304,0.234,57.36,46.009,14.475,20.788,20.162,38.2,113.965,92.167,114.401,44.496,59.153,44.955,-10.82,27.313,20.5,72.125,150.625,71.75,72.813,0.0,35.25,72.0,70.0,1000.0,500.0,0.0,14.844,74.0,73.063,0.014,63.25,150.625,72.125,71.063,100.0,18.109,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,72.813,0.057,65.625,150.625,72.313,70.75,45.344,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.033,64.25,150.625,71.688,70.938,95.938,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,534.5,534.0,302.5,534.0,535.0,533.5,-0.0,0.417,0.0,0.0,0.32,0.155,0.002,0.058,-0.004,-0.017
2062008,707,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,391.215,185.066,0.021,13.354,0.0,80.0,65.0,1.4,14.781,534.55,912.117,149.046,72.154,50.733,68.291,57.096,64.964,1.078,1.319,0.259,58.893,45.662,17.784,20.312,20.233,44.967,113.965,92.167,114.327,44.643,59.153,44.955,-10.82,29.891,22.813,72.313,150.625,71.688,72.625,0.0,30.922,72.0,70.0,1000.0,500.0,0.04,126.0,74.0,72.813,0.014,63.156,150.625,72.0,72.188,100.0,60.5,72.0,70.0,1000.0,500.0,0.058,314.0,85.813,81.063,2.127,65.625,150.625,72.313,70.563,41.375,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,71.375,0.393,64.125,150.625,71.688,70.813,99.063,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,73.938,73.5,2.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,535.0,534.0,302.5,534.0,535.0,533.5,-0.0,0.287,0.0,0.0,0.391,0.185,0.002,1.473,0.219,0.151
2062008,708,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,452.123,194.436,0.011,13.295,0.0,80.0,65.0,1.4,456.938,678.579,1050.739,135.721,70.216,55.826,68.185,57.835,63.145,1.067,1.47,0.267,61.427,48.357,18.682,20.48,20.233,49.479,113.669,92.167,114.105,44.57,59.153,44.955,-10.82,28.578,23.5,72.313,150.625,70.313,72.063,0.0,34.5,72.0,70.0,1000.0,500.0,0.054,147.0,74.0,72.813,0.014,63.063,150.625,70.375,73.5,100.0,45.688,72.0,70.0,1000.0,500.0,0.176,459.75,90.125,86.375,3.422,65.625,150.625,72.188,70.75,41.188,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,73.375,0.379,64.25,150.625,71.688,70.938,96.5,25.422,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,75.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,535.0,534.0,302.75,534.0,535.0,532.5,-0.0,0.351,0.0,0.0,0.452,0.194,0.002,1.869,0.239,0.597
2062008,709,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,589.166,221.376,0.021,13.383,0.0,80.0,65.0,1.4,785.875,982.146,1258.198,76.671,68.602,59.751,68.606,59.525,62.074,0.724,1.629,0.259,64.814,51.227,19.747,20.424,20.298,52.701,113.595,92.167,114.031,44.57,59.362,44.955,-10.82,27.078,24.125,72.313,150.625,69.313,71.125,0.0,38.531,72.0,70.0,1000.0,500.0,0.06,153.875,74.0,72.813,0.014,63.063,150.625,69.25,77.25,100.0,52.25,72.0,70.0,1000.0,500.0,0.156,430.25,110.75,107.063,3.447,65.5,150.625,72.125,70.875,44.75,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,75.938,0.399,64.125,150.625,71.313,71.688,100.0,70.875,72.0,70.0,1000.0,500.0,0.067,307.0,79.625,77.938,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,535.0,534.0,303.0,534.5,535.0,532.5,-0.0,0.348,0.0,0.0,0.589,0.221,0.002,1.84,0.484,0.856
2062008,710,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,761.347,261.201,0.021,13.398,0.0,80.0,65.0,1.4,1042.125,1186.594,1476.144,83.116,67.525,63.677,69.237,62.061,62.074,0.739,1.982,0.318,70.434,54.743,20.841,20.255,20.311,54.635,113.447,92.273,113.884,44.57,59.362,44.955,-10.82,25.141,24.156,72.313,150.625,68.625,70.375,0.0,40.625,72.0,70.0,1000.0,500.0,0.074,172.875,74.0,73.063,0.014,63.063,150.625,68.75,80.188,100.0,53.938,72.0,70.0,1000.0,500.0,0.167,450.75,117.5,113.563,3.416,65.625,150.625,71.813,70.875,40.781,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,79.438,0.426,64.25,150.625,70.438,73.188,100.0,59.313,72.0,70.0,1000.0,500.0,0.161,441.25,87.938,86.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,534.5,534.5,302.5,534.5,535.0,532.5,-0.0,0.349,0.0,0.0,0.761,0.261,0.002,1.943,0.717,0.693
2062008,711,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,850.366,286.969,0.011,13.368,0.0,80.0,65.0,1.4,1042.125,1210.909,1536.991,85.506,67.31,65.48,69.657,63.751,62.716,0.861,2.093,0.359,73.647,58.06,21.009,20.059,20.324,56.246,113.299,92.167,113.736,44.57,59.257,44.955,-10.82,24.016,23.875,72.313,150.625,68.5,69.875,0.0,41.813,72.0,70.0,1000.0,500.0,0.089,188.0,74.0,73.063,0.014,63.25,150.625,68.563,81.5,100.0,52.75,72.0,70.0,1000.0,500.0,0.188,478.75,119.063,114.75,3.398,65.625,150.625,71.813,71.063,40.594,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,109.125,84.688,0.389,64.25,150.625,69.875,75.188,100.0,59.25,72.0,70.0,1000.0,500.0,0.179,466.25,108.563,102.25,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,538.0,534.5,535.0,302.5,535.5,536.0,533.0,-0.0,0.35,0.0,0.0,0.85,0.287,0.002,2.116,1.377,3.154
2062008,712,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,963.982,311.567,0.011,13.412,0.0,80.0,65.0,1.4,1136.125,1264.403,1611.275,89.205,67.848,67.072,69.973,65.336,64.001,0.899,2.36,0.37,77.16,60.193,20.897,19.891,20.35,58.072,113.225,92.167,113.588,44.643,59.257,44.955,-10.82,22.906,23.297,72.125,150.625,68.625,69.625,0.0,40.969,72.0,70.0,1000.0,500.0,0.105,203.875,74.0,72.813,0.014,63.25,150.625,68.625,81.813,100.0,51.813,72.0,70.0,1000.0,500.0,0.202,493.0,116.875,113.438,3.393,65.625,150.625,71.75,71.375,40.375,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,113.938,94.563,0.325,64.25,150.625,69.813,78.563,100.0,59.125,72.0,70.0,1000.0,500.0,0.191,480.0,117.188,112.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,538.0,535.0,535.0,302.75,535.5,536.5,533.0,-0.0,0.286,0.0,0.0,0.964,0.312,0.002,1.685,0.911,2.388
2062008,713,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1029.575,332.65,0.011,13.368,0.0,80.0,65.0,1.4,1186.75,1293.617,1674.864,101.895,68.171,68.133,70.393,66.392,64.964,0.914,2.45,0.399,79.575,63.253,20.673,19.723,20.376,59.254,113.003,92.167,113.44,44.57,59.362,45.028,-10.82,22.25,22.75,72.125,150.625,68.75,69.563,0.0,40.688,72.0,70.0,1000.0,500.0,0.113,208.75,74.0,72.813,0.014,63.375,150.625,68.938,80.438,100.0,50.5,72.0,70.0,1000.0,500.0,0.211,503.25,106.125,103.188,3.4,65.5,150.625,71.625,72.188,40.156,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,102.563,0.356,64.375,150.625,69.813,80.875,100.0,58.781,72.0,70.0,1000.0,500.0,0.2,489.5,118.688,113.938,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.5,535.0,535.0,302.5,536.0,536.5,533.0,-0.0,0.414,0.0,0.0,1.03,0.333,0.002,1.447,0.698,2.342
2062008,714,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1113.909,347.877,0.011,13.354,0.0,80.0,65.0,1.4,1205.0,1301.325,1712.653,83.887,68.817,68.557,70.393,67.131,66.035,1.01,2.537,0.417,82.364,64.774,19.944,19.611,20.415,58.394,112.855,92.061,113.219,44.643,59.153,44.955,-10.82,21.453,21.906,72.125,150.625,69.125,69.625,0.0,41.281,72.0,70.0,1000.0,500.0,0.113,210.625,74.0,72.813,0.014,63.469,150.625,69.25,79.688,100.0,49.719,72.0,70.0,1000.0,500.0,0.214,507.25,108.875,104.563,3.395,65.625,150.625,71.5,72.875,100.0,33.156,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,106.063,0.316,64.438,150.625,69.813,81.938,100.0,57.344,72.0,70.0,1000.0,500.0,0.211,504.0,118.063,113.563,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,537.5,535.5,535.0,302.5,536.0,537.0,532.5,-0.0,0.287,0.0,0.0,1.114,0.348,0.002,2.12,0.388,2.21
2062008,715,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,388.873,0.021,13.398,0.0,80.0,65.0,1.4,1365.75,1460.341,1835.85,206.226,69.355,68.663,70.709,67.66,66.784,0.754,3.063,0.425,85.548,67.205,19.186,19.471,20.402,55.387,112.707,92.167,113.219,44.643,59.257,44.955,-10.82,20.531,20.859,72.125,150.625,69.438,69.875,0.0,43.75,72.0,70.0,1000.0,500.0,0.103,198.25,74.0,73.063,0.014,63.688,150.625,69.563,81.25,100.0,54.625,72.0,70.0,1000.0,500.0,0.189,470.0,115.438,111.438,3.379,65.75,150.625,70.875,76.875,100.0,78.5,72.0,70.0,1000.0,500.0,0.063,301.75,110.063,103.688,3.338,64.75,150.625,69.875,82.125,100.0,63.031,72.0,70.0,1000.0,500.0,0.182,463.75,109.125,107.063,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,536.0,535.0,302.75,535.5,537.0,532.5,-0.001,0.286,0.0,0.0,1.326,0.389,0.002,1.954,3.081,1.015
2062008,716,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1573.06,445.095,0.011,13.368,0.0,80.0,65.0,1.4,1365.75,1696.747,1972.181,247.739,69.678,67.814,71.024,67.343,66.998,0.701,3.441,0.476,90.811,71.582,18.401,19.246,20.466,48.619,112.633,92.061,113.071,44.643,59.362,45.028,-10.82,20.063,19.953,72.0,150.625,69.75,70.125,0.0,44.438,72.0,70.0,1000.0,500.0,0.106,205.125,74.0,73.063,0.014,63.688,150.625,69.75,82.25,100.0,54.938,72.0,70.0,1000.0,500.0,0.192,483.5,118.063,113.563,3.391,65.75,150.625,70.313,80.813,100.0,63.094,72.0,70.0,1000.0,500.0,0.176,460.75,116.25,111.625,3.357,64.875,150.625,70.0,80.875,100.0,64.563,72.0,70.0,1000.0,500.0,0.185,471.75,107.0,101.938,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,535.5,535.0,302.5,535.5,537.0,532.5,-0.0,0.35,0.0,0.0,1.573,0.445,0.002,2.204,2.244,2.501
2062008,717,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1809.664,523.573,0.011,13.412,0.0,80.0,65.0,1.4,1614.375,1781.292,2096.324,235.408,69.893,66.859,71.76,66.815,66.891,0.819,3.83,0.586,95.524,74.89,18.261,18.686,20.512,41.745,112.485,92.061,112.923,44.57,59.257,45.028,-10.82,20.328,19.797,72.125,150.625,69.813,70.25,0.0,43.5,72.0,70.0,1000.0,500.0,0.119,215.625,74.0,72.813,0.014,63.813,150.625,69.875,83.25,100.0,52.969,72.0,70.0,1000.0,500.0,0.208,503.0,121.75,117.438,3.387,65.813,150.625,70.188,83.0,100.0,62.031,72.0,70.0,1000.0,500.0,0.193,483.5,120.688,114.563,3.359,65.188,150.625,70.0,81.5,100.0,62.563,72.0,70.0,1000.0,500.0,0.204,495.25,116.0,111.625,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,535.5,535.0,302.5,536.0,537.0,532.5,-0.0,0.418,0.0,0.0,1.81,0.524,0.002,2.107,2.969,2.152
2062008,718,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1915.081,564.568,0.011,13.427,0.0,80.0,65.0,1.4,1708.0,1815.641,2180.319,231.809,69.786,66.859,72.076,66.815,66.784,0.884,3.974,0.604,97.796,77.361,18.261,18.518,20.525,38.737,112.337,92.061,112.776,44.789,59.153,45.101,-10.82,20.359,19.828,72.0,150.625,69.813,70.25,0.0,42.469,72.0,70.0,1000.0,500.0,0.127,222.5,74.0,72.813,0.014,63.844,150.625,69.875,83.125,100.0,51.313,72.0,70.0,1000.0,500.0,0.219,512.5,117.25,113.375,3.383,65.938,150.625,70.0,84.188,100.0,61.375,72.0,70.0,1000.0,500.0,0.203,494.0,120.125,116.25,3.361,65.438,150.625,70.0,82.125,100.0,60.656,72.0,70.0,1000.0,500.0,0.215,509.5,119.563,114.375,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,535.5,535.0,302.5,535.5,537.0,532.0,-0.0,0.292,0.0,0.0,1.915,0.565,0.002,1.894,1.88,2.543
2062008,719,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1991.215,595.022,0.011,13.412,0.0,80.0,65.0,1.4,1745.125,1832.039,2202.012,227.39,70.001,66.966,72.391,66.815,66.677,0.899,4.107,0.667,99.95,79.911,18.233,18.265,20.525,36.052,112.189,92.061,112.702,44.643,59.257,45.028,-10.82,20.344,19.813,72.0,150.625,69.813,70.25,0.0,42.0,72.0,70.0,1000.0,500.0,0.128,224.625,74.0,73.063,0.014,63.844,150.625,69.875,82.75,100.0,49.688,72.0,70.0,1000.0,500.0,0.223,518.5,117.938,113.125,3.381,66.188,150.625,70.188,84.063,100.0,60.719,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,110.813,3.357,66.0,150.625,70.0,83.125,100.0,59.625,72.0,70.0,1000.0,500.0,0.219,512.0,120.875,116.5,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,535.5,534.5,302.5,535.5,536.5,532.5,-0.0,0.353,0.0,0.0,1.991,0.595,0.002,2.35,2.002,2.15
2062008,720,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1970.132,563.397,0.011,13.354,0.0,80.0,65.0,1.4,1747.25,1823.837,2196.579,219.278,70.216,67.39,72.812,67.131,66.891,0.975,3.999,0.634,100.0,80.0,18.149,18.125,20.479,34.333,112.041,92.061,112.554,44.716,59.257,45.028,-10.82,20.188,19.797,72.0,150.625,69.938,70.375,0.0,41.719,72.0,70.0,1000.0,500.0,0.129,223.25,74.0,73.063,0.014,63.938,150.625,70.0,83.375,100.0,50.313,72.0,70.0,1000.0,500.0,0.215,507.0,119.188,115.188,3.385,66.313,150.625,70.188,84.0,100.0,60.625,72.0,70.0,1000.0,500.0,0.209,500.5,119.813,114.063,3.361,66.813,150.625,70.0,82.938,100.0,59.094,72.0,70.0,1000.0,500.0,0.218,510.5,114.875,111.063,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,535.5,534.5,302.5,535.5,536.5,532.0,-0.0,0.287,0.0,0.0,1.97,0.563,0.002,1.955,2.79,1.87
2062008,721,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1952.562,577.452,0.011,13.354,0.0,80.0,65.0,1.4,1745.5,1814.003,2200.2,225.127,70.216,67.39,72.917,67.237,66.784,0.994,4.01,0.63,100.0,80.0,18.037,17.957,20.512,32.722,111.967,92.061,112.48,44.643,59.153,45.028,-10.82,20.078,19.703,72.0,150.625,70.25,70.375,0.0,42.281,72.0,70.0,1000.0,500.0,0.123,219.125,74.0,73.063,0.014,63.938,150.625,70.188,83.063,100.0,49.375,72.0,70.0,1000.0,500.0,0.217,510.5,116.75,112.125,3.381,66.375,150.625,70.313,84.313,100.0,59.813,72.0,70.0,1000.0,500.0,0.213,505.5,116.5,113.375,3.359,67.375,150.625,70.125,82.813,100.0,58.813,72.0,70.0,1000.0,500.0,0.215,507.5,119.0,113.938,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.5,535.5,534.5,302.5,536.0,536.5,532.0,-0.0,0.354,0.0,0.0,1.953,0.577,0.002,2.259,1.517,2.484
2062008,722,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1943.192,564.568,0.021,13.383,0.0,80.0,65.0,1.4,1742.125,1822.197,2200.2,221.82,70.431,67.602,73.022,67.448,66.998,1.006,4.039,0.63,100.0,80.0,17.98,17.817,20.479,31.863,111.819,92.061,112.259,44.716,59.153,45.028,-10.82,19.969,19.594,72.0,150.625,70.313,70.563,0.0,41.875,72.0,70.0,1000.0,500.0,0.125,221.125,73.938,73.063,0.014,64.063,150.625,70.188,83.438,100.0,48.656,72.0,70.0,1000.0,500.0,0.219,511.0,120.813,116.0,3.387,66.5,150.625,70.313,84.063,100.0,60.594,72.0,70.0,1000.0,500.0,0.209,499.0,118.125,112.25,3.357,67.75,150.625,70.125,83.25,100.0,58.031,72.0,70.0,1000.0,500.0,0.217,509.75,117.625,113.813,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,535.5,534.0,302.25,534.5,536.0,532.0,-0.0,0.289,0.0,0.0,1.943,0.565,0.002,2.352,2.848,1.873
2062008,723,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1946.706,564.568,0.011,13.441,0.0,80.0,65.0,1.4,1742.125,1805.815,2191.153,209.854,70.431,67.708,73.127,67.554,67.105,1.036,4.043,0.626,100.0,80.0,17.896,17.733,20.512,31.003,111.671,91.955,112.185,44.716,59.257,45.028,-10.82,19.891,19.406,72.125,150.625,70.438,70.563,0.0,41.625,72.0,70.0,1000.0,500.0,0.125,221.875,74.0,73.063,0.014,64.063,150.625,70.25,84.0,100.0,49.5,72.0,70.0,1000.0,500.0,0.21,502.0,119.25,115.188,3.387,66.75,150.625,70.5,84.875,100.0,59.875,72.0,70.0,1000.0,500.0,0.212,503.75,120.938,116.375,3.357,68.5,150.625,70.25,82.938,100.0,58.031,72.0,70.0,1000.0,500.0,0.213,505.5,117.0,112.0,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,535.0,534.0,302.25,535.5,536.0,532.0,-0.0,0.288,0.0,0.0,1.947,0.565,0.002,1.986,2.21,2.457
2062008,724,1.0,1.0,1.0,1.0,100.0,0.0,47.0,47.0,47.0,1.0,1.0,1971.303,566.911,0.011,13.383,0.0,80.0,65.0,1.4,1729.25,1802.542,2189.345,209.655,70.539,67.814,73.337,67.66,67.212,1.044,4.107,0.656,100.0,80.0,17.812,17.593,20.512,30.466,111.45,91.955,112.037,44.716,59.257,45.028,-10.82,19.781,19.266,72.125,150.625,70.563,70.75,0.0,41.094,72.0,70.0,1000.0,500.0,0.128,223.875,74.0,72.813,0.014,64.063,150.625,70.375,83.438,100.0,49.469,72.0,70.0,1000.0,500.0,0.21,501.5,116.063,112.063,3.373,66.813,150.625,70.5,85.0,100.0,60.063,72.0,70.0,1000.0,500.0,0.209,501.25,116.875,113.25,3.348,68.75,150.625,70.25,83.563,100.0,58.281,72.0,70.0,1000.0,500.0,0.21,502.5,120.875,116.375,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,535.5,534.0,302.5,534.5,536.0,531.5,-0.0,0.287,0.0,0.0,1.971,0.567,0.002,1.95,1.753,2.201
2062008,725,1.0,1.0,1.0,1.0,100.0,0.926,47.0,47.0,47.0,1.0,1.0,1979.502,568.082,0.021,13.383,0.0,80.0,65.0,1.4,1720.5,1810.727,2196.579,215.792,70.754,68.026,73.443,67.871,67.426,0.998,3.866,0.619,100.0,80.0,17.728,17.565,20.486,30.036,111.376,91.955,111.889,44.716,59.257,45.101,-10.828,19.656,19.266,72.125,150.625,70.563,70.75,0.0,41.156,72.0,70.0,1000.0,500.0,0.125,222.0,74.0,73.063,0.014,64.313,150.625,70.438,83.375,100.0,49.406,72.0,70.0,1000.0,500.0,0.209,501.0,117.313,112.688,3.377,66.813,150.625,70.625,84.438,100.0,60.219,72.0,70.0,1000.0,500.0,0.208,500.0,114.25,110.313,3.357,69.125,150.625,70.438,83.75,100.0,58.688,72.0,70.0,1000.0,500.0,0.208,499.0,117.5,113.5,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,535.0,533.5,302.25,534.5,535.5,531.5,-0.001,0.354,0.0,0.714,1.98,0.568,0.002,2.256,1.911,1.958
2062008,726,1.0,1.0,1.0,1.0,100.0,1.918,47.0,47.0,47.0,1.0,1.0,1950.22,579.795,0.011,13.398,0.0,80.0,65.0,1.4,1726.125,1807.452,2232.923,168.255,70.862,68.345,73.443,68.082,67.641,1.036,3.956,0.623,100.0,80.0,17.728,17.565,20.551,29.822,111.302,91.955,111.815,44.716,59.362,45.101,-10.82,19.609,19.266,72.125,150.625,70.688,70.813,0.0,41.063,72.0,70.0,1000.0,500.0,0.125,221.625,74.0,73.063,0.014,64.313,150.625,70.563,84.0,100.0,49.5,72.0,70.0,1000.0,500.0,0.209,500.0,119.188,115.125,3.375,67.063,150.625,70.813,84.688,100.0,60.688,72.0,70.0,1000.0,500.0,0.207,498.0,119.563,113.875,3.361,69.125,150.625,70.563,83.438,93.5,58.781,72.0,70.0,1000.0,500.0,0.208,499.0,114.313,110.438,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,535.0,533.5,302.25,535.0,535.5,531.5,-0.0,0.352,0.0,0.714,1.95,0.58,0.002,1.98,2.76,1.9
2062008,727,1.0,1.0,1.0,1.0,100.0,3.072,47.0,47.0,47.0,1.0,1.0,1947.877,590.337,0.021,13.456,0.0,80.0,65.0,1.4,1726.125,1786.192,2202.012,217.146,71.077,68.239,73.548,68.188,67.962,0.945,4.053,0.623,100.0,80.0,17.56,17.481,20.538,29.499,111.154,91.848,111.742,44.716,59.153,45.101,-10.828,19.484,19.266,72.125,150.625,70.938,70.938,0.0,41.469,72.0,70.0,1000.0,500.0,0.126,221.625,74.0,73.063,0.014,64.375,150.625,70.813,83.813,100.0,49.5,72.0,70.0,1000.0,500.0,0.209,500.25,116.125,112.063,3.383,67.063,150.625,70.875,84.875,100.0,60.563,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,113.75,3.348,69.563,150.625,70.563,83.25,86.125,58.781,72.0,70.0,1000.0,500.0,0.208,499.25,118.813,113.5,3.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,535.0,533.0,302.25,534.5,535.5,531.0,-0.001,0.359,0.0,0.718,1.948,0.59,0.002,1.986,1.663,2.396
2062008,728,1.0,1.0,1.0,1.0,100.0,4.203,47.0,47.0,47.0,1.0,1.0,1974.817,570.425,0.011,13.412,0.0,80.0,65.0,1.4,1722.0,1809.09,2189.345,201.954,71.185,68.345,73.653,68.188,67.855,1.04,4.035,0.615,100.0,80.0,17.56,17.453,20.577,29.177,111.006,91.848,111.594,44.716,59.362,45.101,-10.82,19.406,19.031,72.125,150.625,71.063,71.125,0.0,41.375,72.0,70.0,1000.0,500.0,0.127,222.625,74.063,73.125,0.014,64.375,150.625,70.938,83.875,100.0,49.063,72.0,70.0,1000.0,500.0,0.211,502.75,117.938,113.375,3.375,67.125,150.625,71.0,84.688,100.0,60.375,72.0,70.0,1000.0,500.0,0.208,500.25,114.5,110.375,3.35,69.75,150.625,70.625,83.438,73.063,58.594,72.0,70.0,1000.0,500.0,0.208,500.25,118.688,113.313,2.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,535.0,533.0,302.25,534.0,535.0,531.0,-0.0,0.353,0.0,0.715,1.975,0.57,0.002,2.224,1.998,1.926
2062008,729,1.0,1.0,1.0,1.0,100.0,5.393,47.0,47.0,47.0,1.0,1.0,1979.502,573.939,0.021,13.383,0.0,80.0,65.0,1.4,1730.25,1810.727,2203.825,208.6,71.185,68.345,73.758,68.188,67.962,1.044,3.772,0.634,100.0,80.0,17.504,17.397,20.603,28.962,110.932,91.848,111.446,44.716,59.153,45.101,-10.82,19.375,18.953,72.125,150.625,71.063,71.125,0.0,41.563,72.0,70.0,1000.0,500.0,0.127,222.0,74.0,73.063,0.014,64.438,150.625,70.938,84.25,100.0,49.0,72.0,70.0,1000.0,500.0,0.211,501.5,119.188,115.125,3.363,67.313,150.625,71.0,84.563,100.0,60.438,72.0,70.0,1000.0,500.0,0.208,499.0,118.813,113.375,3.357,69.938,150.625,70.625,82.813,73.063,58.344,72.0,70.0,1000.0,500.0,0.21,500.5,116.313,109.063,1.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,535.0,533.0,302.5,533.5,535.5,531.0,-0.001,0.357,0.0,0.714,1.98,0.574,0.002,1.973,2.636,1.52
2062008,730,1.0,1.0,1.0,1.0,100.0,6.415,47.0,47.0,47.0,1.0,1.0,1946.706,571.596,0.021,13.383,0.0,80.0,65.0,1.4,1720.875,1810.727,2198.389,195.814,71.185,68.345,73.758,68.293,67.962,1.044,4.05,0.648,100.0,80.0,17.504,17.369,20.59,28.64,110.71,91.848,111.298,44.789,59.153,45.101,-10.82,19.344,18.938,72.125,150.625,71.188,71.375,0.0,41.875,72.0,70.0,1000.0,500.0,0.126,221.75,74.0,73.063,0.014,64.438,150.625,71.0,84.0,100.0,48.969,72.0,70.0,1000.0,500.0,0.21,501.25,116.125,112.188,3.365,67.313,150.625,71.125,85.188,100.0,60.406,72.0,70.0,1000.0,500.0,0.208,499.5,118.75,114.563,3.346,70.125,150.625,70.688,82.063,67.438,58.313,72.0,70.0,1000.0,500.0,0.21,501.75,114.5,106.75,1.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,535.0,532.5,302.5,534.0,535.5,531.0,-0.001,0.291,0.0,0.578,1.947,0.572,0.002,1.914,2.023,1.5
2062008,731,1.0,1.0,1.0,1.0,100.0,7.777,47.0,47.0,47.0,1.0,1.0,1980.674,568.082,0.011,13.368,0.0,80.0,65.0,1.4,1725.25,1817.28,2198.389,199.475,71.4,68.451,73.863,68.399,68.176,1.067,3.949,0.615,100.0,80.0,17.448,17.256,20.577,28.533,110.562,91.742,111.225,44.789,59.048,45.101,-10.82,19.281,18.859,72.125,150.625,71.188,71.375,0.0,42.375,72.0,70.0,1000.0,500.0,0.124,220.625,74.0,73.063,0.014,64.438,150.625,71.063,83.688,100.0,49.313,72.0,70.0,1000.0,500.0,0.208,500.25,115.875,111.375,3.359,67.313,150.625,71.125,85.0,100.0,59.938,72.0,70.0,1000.0,500.0,0.211,503.0,115.125,111.5,3.34,70.313,150.625,70.813,81.5,63.625,57.813,72.0,70.0,1000.0,500.0,0.213,504.25,114.625,105.25,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,535.0,532.5,302.25,533.5,535.0,531.0,-0.0,0.293,0.0,0.578,1.981,0.568,0.002,2.185,1.75,1.517
2062008,732,1.0,1.0,1.0,1.0,100.0,8.922,47.0,47.0,47.0,1.0,1.0,1945.535,566.911,0.011,13.354,0.0,80.0,65.0,1.4,1726.125,1809.09,2192.961,203.262,71.508,68.451,73.863,68.399,68.176,0.968,3.996,0.648,100.0,80.0,17.391,17.228,20.603,28.318,110.488,91.848,111.077,44.716,59.153,45.101,-10.82,19.219,18.813,72.125,150.625,71.25,71.438,0.0,42.531,72.0,70.0,1000.0,500.0,0.126,221.5,74.063,73.063,0.014,64.438,150.625,71.063,84.25,100.0,49.25,72.0,70.0,1000.0,500.0,0.209,500.75,119.438,115.125,3.359,67.375,150.625,71.25,84.563,100.0,60.5,72.0,70.0,1000.0,500.0,0.208,498.0,115.0,110.188,3.34,70.25,150.625,70.813,81.0,63.531,58.219,72.0,70.0,1000.0,500.0,0.209,500.25,116.938,105.563,1.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,534.5,532.5,302.5,533.0,535.0,530.5,-0.0,0.356,0.0,0.712,1.946,0.567,0.002,2.091,2.323,1.722
2062008,733,1.0,1.0,1.0,1.0,100.0,9.977,47.0,47.0,47.0,1.0,1.0,2001.757,568.082,0.011,13.398,0.0,80.0,65.0,1.4,1726.125,1825.477,2183.927,204.73,71.508,68.451,73.758,68.61,68.176,1.017,4.053,0.637,100.0,80.0,17.335,17.228,20.59,28.21,110.34,91.742,111.003,44.789,59.153,45.101,-10.828,19.188,18.766,72.125,150.625,71.25,71.438,0.0,43.063,72.0,70.0,1000.0,500.0,0.129,225.375,74.063,73.125,0.014,64.563,150.625,71.188,84.375,100.0,49.531,72.0,70.0,1000.0,500.0,0.208,498.0,117.5,113.563,3.361,67.5,150.625,71.438,84.875,100.0,59.625,72.0,70.0,1000.0,500.0,0.212,505.0,119.75,114.563,3.344,70.313,150.625,71.0,81.063,59.813,58.844,72.0,70.0,1000.0,500.0,0.206,495.75,118.313,107.25,1.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.5,532.5,302.75,533.5,535.5,531.0,-0.0,0.291,0.0,0.579,2.002,0.568,0.002,1.911,2.504,1.657
2062008,734,1.0,1.0,1.0,1.0,100.0,11.23,47.0,47.0,47.0,1.0,1.0,1980.674,576.281,0.011,13.354,0.0,80.0,65.0,1.4,1723.125,1804.178,2183.927,210.451,71.508,68.557,73.968,68.505,68.176,1.044,4.014,0.637,100.0,80.0,17.307,17.172,20.538,27.888,110.266,91.636,110.929,44.863,59.257,45.173,-10.82,19.141,18.672,72.438,150.625,71.25,71.563,0.0,42.719,72.0,70.0,1000.0,500.0,0.134,229.5,74.0,73.063,0.014,64.563,150.625,71.188,84.0,100.0,49.125,72.0,70.0,1000.0,500.0,0.21,501.0,115.625,111.438,3.352,67.5,150.625,71.438,85.313,100.0,60.281,72.0,70.0,1000.0,500.0,0.208,499.25,117.063,113.438,3.348,70.25,150.625,71.0,81.0,63.344,58.531,72.0,70.0,1000.0,500.0,0.208,499.25,117.188,105.75,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.5,532.0,302.25,534.0,534.5,530.5,-0.0,0.288,0.0,0.573,1.981,0.576,0.002,2.028,1.753,1.398
2062008,735,1.0,1.0,1.0,1.0,100.0,12.298,47.0,47.0,47.0,1.0,1.0,1934.993,577.452,0.011,13.427,0.0,80.0,65.0,1.4,1724.75,1815.641,2194.77,201.917,71.508,68.557,73.968,68.505,68.176,1.033,4.068,0.634,100.0,80.0,17.251,17.172,20.538,27.781,110.118,91.742,110.708,44.789,59.257,45.173,-10.82,19.141,18.672,72.313,150.625,71.25,71.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.134,229.125,74.0,73.063,0.014,64.625,150.625,71.563,84.375,100.0,49.219,72.0,70.0,1000.0,500.0,0.209,500.5,119.563,115.125,3.355,67.5,150.625,71.438,84.875,100.0,60.625,72.0,70.0,1000.0,500.0,0.207,498.0,114.375,110.313,3.34,70.313,150.625,71.0,80.813,59.594,58.531,72.0,70.0,1000.0,500.0,0.208,499.5,115.125,104.563,0.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.5,532.0,302.5,534.5,535.0,530.5,-0.0,0.356,0.0,0.714,1.935,0.577,0.002,2.149,1.962,1.26
2062008,736,1.0,1.0,1.0,1.0,100.0,13.521,47.0,47.0,47.0,1.0,1.0,1981.845,566.911,0.011,13.368,0.0,80.0,65.0,1.4,1712.625,1820.558,2189.345,193.038,71.615,68.663,73.968,68.505,68.283,1.021,3.938,0.634,100.0,80.0,17.279,17.088,20.512,27.566,109.896,91.636,110.56,44.789,59.257,45.101,-10.828,19.109,18.656,72.313,150.625,71.5,71.563,0.0,43.25,72.0,70.0,1000.0,500.0,0.132,227.125,74.063,73.063,0.014,64.625,150.625,71.438,84.688,100.0,49.813,72.0,70.0,1000.0,500.0,0.206,496.5,118.688,114.75,3.352,67.625,150.625,71.438,85.0,100.0,59.938,72.0,70.0,1000.0,500.0,0.212,503.75,119.438,113.75,3.34,70.5,150.625,71.125,80.313,53.719,59.313,72.0,70.0,1000.0,500.0,0.205,494.75,114.0,102.688,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,532.0,302.5,533.5,535.0,530.5,-0.0,0.288,0.0,0.578,1.982,0.567,0.002,1.906,2.743,1.271
2062008,737,1.0,1.0,1.0,1.0,100.0,14.749,47.0,47.0,47.0,1.0,1.0,1979.502,564.568,0.021,13.427,0.0,80.0,65.0,1.4,1712.625,1756.828,2192.961,186.738,71.723,68.769,74.179,68.61,68.39,0.968,4.107,0.615,100.0,80.0,17.251,17.116,20.538,27.566,109.822,91.636,110.486,44.863,59.257,45.173,-10.82,19.188,18.672,72.313,150.625,71.563,71.688,0.0,43.688,72.0,70.0,1000.0,500.0,0.13,227.625,74.0,73.063,0.014,64.625,150.625,71.563,84.25,100.0,49.844,72.0,70.0,1000.0,500.0,0.205,498.5,115.063,111.125,3.359,67.625,150.625,71.5,85.563,100.0,60.813,72.0,70.0,1000.0,500.0,0.205,497.0,118.75,114.938,3.344,70.563,150.625,71.125,79.875,53.563,58.906,72.0,70.0,1000.0,500.0,0.206,496.75,115.688,102.25,0.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,532.0,302.5,534.0,535.0,530.5,-0.001,0.289,0.0,0.577,1.98,0.565,0.002,1.912,1.841,1.511
2062008,738,1.0,1.0,1.0,1.0,100.0,15.938,47.0,47.0,47.0,1.0,1.0,1977.16,566.911,0.021,13.456,0.0,80.0,65.0,1.4,1717.25,1840.247,2214.714,213.906,71.723,68.663,74.179,68.61,68.176,0.979,4.097,0.634,100.0,80.0,17.139,17.06,20.525,27.351,109.748,91.53,110.412,44.789,61.033,45.61,-10.82,19.047,18.578,72.313,150.625,71.563,71.688,0.0,43.188,72.0,70.0,1000.0,500.0,0.138,232.625,74.0,73.063,0.014,64.875,150.625,71.563,84.125,100.0,48.906,72.0,70.0,1000.0,500.0,0.212,503.75,117.938,113.25,3.355,67.688,150.625,71.5,85.188,100.0,59.688,72.0,70.0,1000.0,500.0,0.212,505.0,114.125,110.938,3.338,70.313,150.625,71.25,80.0,59.156,57.938,72.0,70.0,1000.0,500.0,0.212,505.0,117.313,103.75,0.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,532.0,302.5,533.5,535.0,530.0,-0.001,0.68,0.0,1.53,1.977,0.567,0.002,2.272,1.538,1.477
2062008,739,1.0,1.0,1.0,1.0,100.0,17.026,47.0,47.0,47.0,1.0,1.0,1974.817,562.226,0.011,13.456,0.0,80.0,65.0,1.4,1730.875,1827.117,2202.012,196.507,71.508,68.663,74.073,68.61,67.855,1.014,4.035,0.623,100.0,80.0,17.251,17.06,20.466,27.136,109.6,91.53,110.264,44.789,63.645,45.756,-10.82,19.063,18.734,72.438,150.625,71.5,71.563,0.0,42.656,72.0,70.0,1000.0,500.0,0.143,236.125,74.0,73.125,0.014,64.875,150.625,71.438,84.688,100.0,49.875,72.0,70.0,1000.0,500.0,0.206,496.25,119.438,115.375,3.352,67.688,150.625,71.438,84.813,100.0,60.875,72.0,70.0,1000.0,500.0,0.204,496.25,117.063,111.438,3.34,70.5,150.625,71.125,80.188,53.281,58.844,72.0,70.0,1000.0,500.0,0.207,496.5,116.375,104.25,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,532.0,302.5,533.0,535.0,530.0,-0.0,0.69,0.0,1.802,1.975,0.562,0.002,1.966,2.714,1.33
2062008,740,1.0,1.0,1.0,1.0,100.0,18.109,47.0,47.0,47.0,1.0,1.0,1950.22,572.767,0.021,13.368,0.0,80.0,65.0,1.4,1732.875,1822.197,2198.389,202.129,71.185,68.663,74.179,68.61,67.426,1.036,4.129,0.634,100.0,80.0,17.42,17.032,20.428,27.029,109.452,91.53,110.191,44.936,66.57,46.047,-10.828,19.047,18.984,72.313,150.625,71.188,71.563,0.0,43.031,72.0,70.0,1000.0,500.0,0.14,233.5,74.063,73.125,0.014,65.0,150.625,71.063,84.25,100.0,49.594,72.0,70.0,1000.0,500.0,0.208,500.25,116.125,112.188,3.361,67.688,150.625,71.125,85.313,100.0,60.281,72.0,70.0,1000.0,500.0,0.209,500.0,119.75,115.188,3.344,70.5,150.625,71.0,80.0,53.125,58.781,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,102.875,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,532.0,302.5,533.0,535.0,530.0,-0.001,0.687,0.0,2.057,1.95,0.573,0.002,1.912,2.202,1.274
2062008,741,1.0,1.0,1.0,1.0,100.0,18.881,47.0,47.0,47.0,1.0,1.0,1958.419,575.11,0.011,13.295,0.0,80.0,65.0,1.4,1735.375,1825.477,2189.345,216.094,70.754,68.451,74.073,68.399,66.784,1.048,4.046,0.634,100.0,80.0,17.616,17.004,20.441,27.029,109.304,91.53,110.043,44.863,67.824,46.12,-10.82,19.063,19.406,72.313,150.625,70.688,71.375,0.0,44.0,72.0,70.0,1000.0,500.0,0.135,229.75,74.063,73.063,0.014,65.0,150.625,70.813,83.813,100.0,49.344,72.0,70.0,1000.0,500.0,0.21,500.5,116.75,112.063,3.359,67.875,150.625,70.813,85.313,100.0,60.656,72.0,70.0,1000.0,500.0,0.207,497.25,115.625,112.125,3.338,70.5,150.625,70.813,79.688,52.938,58.531,72.0,70.0,1000.0,500.0,0.21,500.0,116.125,102.188,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,532.0,302.75,533.5,535.0,530.0,-0.0,0.728,0.0,2.315,1.958,0.575,0.002,2.275,1.689,1.442
2062008,742,1.0,1.0,1.0,1.0,100.0,19.642,47.0,47.0,47.0,1.0,1.0,1951.391,568.082,0.011,13.295,0.0,80.0,65.0,1.4,1731.0,1838.605,2196.579,215.038,70.109,68.451,74.073,68.399,65.928,1.01,4.014,0.637,100.0,80.0,17.896,17.004,20.389,26.814,109.156,91.423,109.969,44.863,68.033,46.266,-10.82,19.047,19.422,72.313,150.625,70.438,70.938,0.0,42.594,72.0,70.0,1000.0,500.0,0.142,236.125,74.063,73.063,0.014,65.0,150.625,70.375,84.125,100.0,49.781,72.0,70.0,1000.0,500.0,0.207,498.75,119.813,115.375,3.354,67.875,150.625,70.438,84.438,100.0,60.0,72.0,70.0,1000.0,500.0,0.212,502.0,115.188,110.313,3.346,70.5,150.625,70.625,79.625,50.031,59.188,72.0,70.0,1000.0,500.0,0.206,496.25,117.188,103.25,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,531.5,302.5,533.5,535.0,530.0,-0.001,0.805,0.0,2.584,1.951,0.568,0.002,2.149,2.358,1.444
2062008,743,1.0,1.0,1.0,1.0,100.0,20.254,47.0,47.0,47.0,1.0,1.0,1965.447,570.425,0.011,13.324,0.0,80.0,65.0,1.4,1731.0,1827.117,2189.345,210.582,69.678,68.557,74.179,68.61,65.393,1.052,4.129,0.626,100.0,80.0,18.149,16.976,20.415,26.707,109.156,91.53,109.895,45.009,68.137,46.412,-10.82,19.047,19.969,72.125,150.625,70.063,70.75,0.0,44.156,72.0,70.0,1000.0,500.0,0.137,230.375,74.063,73.063,0.014,65.063,150.625,70.188,83.875,100.0,49.844,72.0,70.0,1000.0,500.0,0.209,499.0,116.938,113.125,3.354,67.875,150.625,70.188,84.688,100.0,60.781,72.0,70.0,1000.0,500.0,0.208,497.0,119.938,114.625,3.344,70.563,150.625,70.563,79.438,49.844,58.0,72.0,70.0,1000.0,500.0,0.213,502.75,115.375,103.188,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.5,532.0,302.5,532.5,534.5,530.0,-0.0,0.808,0.0,2.589,1.965,0.57,0.002,1.848,2.564,1.267
2062008,744,1.0,1.0,1.0,1.0,100.0,21.032,47.0,47.0,47.0,1.0,1.0,1991.215,576.281,0.011,13.266,0.0,80.0,65.0,1.4,1729.0,1836.963,2212.898,216.354,69.463,68.557,74.179,68.505,65.071,0.994,3.614,0.648,100.0,80.0,18.373,17.032,20.363,26.599,108.934,91.423,109.673,44.936,68.033,46.412,-10.82,19.031,20.25,72.125,150.625,69.75,70.5,0.0,43.594,72.0,70.0,1000.0,500.0,0.139,231.5,74.063,73.125,0.014,65.063,150.625,69.75,83.125,100.0,49.375,72.0,70.0,1000.0,500.0,0.211,503.0,115.625,111.063,3.348,68.0,150.625,69.813,84.688,100.0,60.313,72.0,70.0,1000.0,500.0,0.21,500.25,116.813,113.063,3.34,70.75,150.625,70.125,79.125,49.656,58.625,72.0,70.0,1000.0,500.0,0.209,499.5,114.625,101.5,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.5,532.0,302.5,533.0,534.5,530.0,-0.0,0.848,0.0,2.712,1.991,0.576,0.002,2.208,1.81,1.232
2062008,745,1.0,1.0,1.0,1.0,100.0,21.537,47.0,47.0,47.0,1.0,1.0,1999.415,564.568,0.021,13.105,0.0,80.0,65.0,1.4,1741.0,1827.117,2187.538,198.365,68.925,68.451,74.073,68.505,64.536,1.025,4.143,0.652,100.0,80.0,18.485,17.032,20.415,26.384,108.786,91.423,109.526,44.863,67.928,46.557,-10.82,19.047,20.5,72.125,150.625,69.438,70.125,0.0,43.688,72.0,70.0,1000.0,500.0,0.137,232.375,74.063,73.063,0.014,65.063,150.625,69.563,83.25,100.0,48.719,72.0,70.0,1000.0,500.0,0.213,506.25,119.25,114.563,3.348,68.125,150.625,69.563,84.0,100.0,60.375,72.0,70.0,1000.0,500.0,0.209,499.5,114.125,110.0,3.332,70.75,150.625,69.875,78.5,44.719,57.813,72.0,70.0,1000.0,500.0,0.211,504.75,116.0,100.438,0.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.5,531.5,302.75,533.0,534.5,530.0,-0.001,0.962,0.0,3.075,1.999,0.565,0.002,2.266,1.987,1.336
2062008,746,1.0,1.0,1.0,1.0,100.0,22.066,47.0,47.0,47.0,1.0,1.0,1961.933,572.767,0.011,13.222,0.0,80.0,65.0,1.4,1736.375,1823.837,2202.012,210.309,68.709,68.345,73.968,68.399,64.108,1.052,4.154,0.615,100.0,80.0,18.654,16.976,20.389,26.492,108.786,91.317,109.452,45.009,67.824,46.63,-10.82,19.063,20.75,72.0,150.625,69.0,69.875,0.0,43.0,72.0,70.0,1000.0,500.0,0.143,236.875,74.0,73.063,0.014,65.188,150.625,69.188,83.375,100.0,49.188,72.0,70.0,1000.0,500.0,0.209,500.0,117.938,113.813,3.35,68.125,150.625,69.25,83.813,100.0,60.5,72.0,70.0,1000.0,500.0,0.208,500.0,118.938,113.375,3.34,70.563,150.625,69.625,78.25,49.188,58.375,72.0,70.0,1000.0,500.0,0.208,498.5,116.625,101.125,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,531.5,302.5,533.5,534.5,530.0,-0.0,0.939,0.0,2.968,1.962,0.573,0.002,1.996,2.683,1.277
2062008,747,1.0,1.0,1.0,1.0,100.0,22.599,47.0,47.0,47.0,1.0,1.0,1991.215,570.425,0.011,13.105,0.0,80.0,65.0,1.4,1731.375,1822.197,2202.012,214.664,68.386,68.345,73.968,68.399,63.894,1.029,4.017,0.645,100.0,80.0,18.794,17.032,20.363,26.492,108.638,91.423,109.378,44.716,67.511,46.63,-10.828,19.016,20.938,72.125,150.625,68.813,69.625,0.0,42.688,72.0,70.0,1000.0,500.0,0.144,237.625,74.063,73.125,0.014,65.188,150.625,68.938,82.625,100.0,49.125,72.0,70.0,1000.0,500.0,0.209,500.25,115.313,110.875,3.355,68.125,150.625,69.125,84.313,100.0,60.813,72.0,70.0,1000.0,500.0,0.206,497.75,118.125,114.063,3.344,70.563,150.625,69.563,78.0,49.0,58.281,72.0,70.0,1000.0,500.0,0.208,500.25,115.375,100.875,0.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,531.5,302.75,533.5,534.5,530.0,-0.0,1.1,0.0,3.474,1.991,0.57,0.002,2.152,1.962,1.203
