DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,748,1.0,1.0,1.0,1.0,100.0,23.035,47.0,47.0,47.0,1.0,1.0,1952.562,595.022,0.011,13.047,0.0,80.0,65.0,1.4,1731.375,1814.003,2229.275,191.23,68.064,68.557,73.863,68.399,63.573,1.025,4.017,0.652,100.0,80.0,19.018,17.06,20.363,26.277,108.49,91.211,109.23,43.91,67.302,45.902,-10.82,19.063,21.281,72.0,150.625,68.5,69.313,0.0,42.719,72.0,70.0,1000.0,500.0,0.142,236.125,74.063,73.125,0.014,65.188,150.625,68.625,82.625,100.0,49.344,72.0,70.0,1000.0,500.0,0.208,499.0,118.063,113.438,3.355,68.125,150.625,68.75,83.688,100.0,60.656,72.0,70.0,1000.0,500.0,0.208,498.25,114.125,110.688,3.326,70.563,150.625,69.313,77.625,48.813,58.719,72.0,70.0,1000.0,500.0,0.207,497.5,114.688,100.125,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.5,532.0,302.5,533.5,534.5,530.0,-0.0,1.111,0.0,3.601,1.953,0.595,0.002,2.241,1.653,1.192
2062008,749,1.0,1.0,1.0,1.0,100.0,23.418,47.0,47.0,47.0,1.0,1.0,1958.419,572.767,0.011,13.076,0.0,80.0,65.0,1.4,1732.75,1804.178,2209.266,192.931,67.848,68.557,73.863,68.61,63.252,1.04,4.046,0.63,100.0,80.0,19.158,17.088,20.402,26.492,108.342,91.317,109.083,43.544,67.406,45.538,-10.82,19.0,21.438,72.0,150.625,68.438,69.25,0.0,42.844,72.0,70.0,1000.0,500.0,0.137,231.25,74.063,73.125,0.014,65.25,150.625,68.438,82.75,100.0,48.969,72.0,70.0,1000.0,500.0,0.21,501.75,117.938,113.75,3.346,68.25,150.625,68.625,83.188,100.0,60.531,72.0,70.0,1000.0,500.0,0.208,499.75,117.438,111.625,3.346,70.563,150.625,68.938,77.438,48.625,58.406,72.0,70.0,1000.0,500.0,0.209,500.5,115.688,99.688,0.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.0,531.5,302.5,534.0,534.5,530.0,-0.0,1.093,0.0,3.613,1.958,0.573,0.002,2.024,2.81,1.297
2062008,750,1.0,1.0,1.0,1.0,100.0,23.828,47.0,47.0,47.0,1.0,1.0,1954.905,566.911,0.011,13.047,0.0,80.0,65.0,1.4,1730.25,1814.003,2187.538,208.828,67.418,68.345,73.653,68.399,62.823,1.025,3.999,0.634,100.0,80.0,19.327,17.088,20.415,26.384,108.194,91.317,109.009,43.397,66.988,45.538,-10.82,18.984,21.672,71.938,150.625,68.063,69.0,0.0,43.219,72.0,70.0,1000.0,500.0,0.134,229.375,74.063,73.125,0.014,65.25,150.625,68.125,82.125,100.0,49.313,72.0,70.0,1000.0,500.0,0.208,499.0,115.5,111.063,3.35,68.313,150.625,68.25,83.5,100.0,60.125,72.0,70.0,1000.0,500.0,0.212,502.5,118.0,113.75,3.332,70.5,150.625,68.75,77.25,51.156,58.688,72.0,70.0,1000.0,500.0,0.208,498.5,116.313,100.188,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,531.5,302.75,534.0,534.5,529.5,-0.001,1.184,0.0,3.871,1.955,0.567,0.002,2.148,2.045,1.317
2062008,751,1.0,1.0,1.0,1.0,100.0,24.034,47.0,47.0,47.0,1.0,1.0,1960.762,568.082,0.011,13.091,0.0,80.0,65.0,1.4,1724.5,1807.452,2192.961,207.925,67.203,68.345,73.653,68.399,62.609,1.029,4.05,0.63,100.0,80.0,19.467,17.144,20.402,26.384,108.194,91.105,109.009,43.324,66.884,45.61,-10.82,19.016,21.891,71.938,150.625,67.625,68.563,0.0,43.063,72.0,70.0,1000.0,500.0,0.133,228.625,74.063,73.125,0.014,65.25,150.625,67.938,82.063,100.0,49.531,72.0,70.0,1000.0,500.0,0.207,497.75,118.5,113.438,3.346,68.313,150.625,68.0,83.0,100.0,59.531,72.0,70.0,1000.0,500.0,0.214,506.75,114.563,110.688,3.33,70.5,150.625,68.438,77.25,51.0,59.094,72.0,70.0,1000.0,500.0,0.206,497.0,115.375,100.438,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.0,532.0,302.5,533.0,534.5,529.5,-0.001,1.27,0.0,4.147,1.961,0.568,0.002,2.446,1.866,1.241
2062008,752,1.0,1.0,1.0,1.0,100.0,24.2,47.0,47.0,47.0,1.0,1.0,1954.905,570.425,0.011,13.105,0.0,80.0,65.0,1.4,1734.125,1822.197,2192.961,217.167,66.772,68.133,73.548,68.188,62.074,1.048,4.014,0.619,100.0,80.0,19.719,17.088,20.428,26.277,107.973,91.105,108.787,43.104,66.257,45.465,-10.82,19.016,22.203,71.938,150.625,67.438,68.438,0.0,42.688,72.0,70.0,1000.0,500.0,0.135,230.375,74.063,73.063,0.014,65.25,150.625,67.438,82.125,100.0,48.906,72.0,70.0,1000.0,500.0,0.21,502.25,118.375,113.938,3.346,68.5,150.625,67.625,82.563,100.0,60.156,72.0,70.0,1000.0,500.0,0.208,500.5,117.438,111.5,3.34,70.313,150.625,68.25,76.875,56.563,58.531,72.0,70.0,1000.0,500.0,0.209,501.0,114.75,99.875,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.0,532.0,302.5,533.5,534.5,529.5,-0.001,1.336,0.0,4.288,1.955,0.57,0.002,2.144,2.865,1.31
2062008,753,1.0,1.0,1.0,1.0,100.0,24.295,47.0,47.0,47.0,1.0,1.0,1954.905,577.452,0.021,13.003,0.0,80.0,65.0,1.4,1737.875,1817.28,2205.637,203.808,66.341,68.239,73.653,68.293,61.646,1.044,4.107,0.634,100.0,80.0,20.0,17.144,20.389,26.062,107.973,90.999,108.787,43.104,66.048,45.465,-10.82,19.109,22.469,71.938,150.625,67.0,68.063,0.0,42.438,72.0,70.0,1000.0,500.0,0.136,230.625,74.063,73.125,0.014,65.25,150.625,67.25,81.5,100.0,48.625,72.0,70.0,1000.0,500.0,0.211,503.5,115.5,111.063,3.348,68.5,150.625,67.438,82.875,100.0,60.031,72.0,70.0,1000.0,500.0,0.209,500.25,118.563,113.938,3.338,70.313,150.625,68.063,76.875,50.719,58.219,72.0,70.0,1000.0,500.0,0.21,502.5,115.938,100.688,0.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.0,532.0,302.5,533.0,534.5,529.5,-0.001,1.338,0.0,4.254,1.955,0.577,0.002,2.147,2.229,1.527
2062008,754,1.0,1.0,1.0,1.0,100.0,24.443,47.0,47.0,47.0,1.0,1.0,1995.9,570.425,0.011,12.959,0.0,80.0,65.0,1.4,1737.875,1773.131,2200.2,196.052,66.126,68.133,73.548,68.188,61.325,1.017,4.064,0.63,100.0,80.0,20.224,17.116,20.389,26.169,107.751,91.105,108.566,42.811,65.526,45.173,-10.82,19.125,22.781,71.813,150.625,66.813,67.938,0.0,42.438,72.0,70.0,1000.0,500.0,0.133,227.125,74.313,73.125,0.014,65.438,150.625,66.938,81.313,100.0,49.406,72.0,70.0,1000.0,500.0,0.208,496.5,118.188,113.125,3.352,68.5,150.625,67.25,82.5,100.0,60.938,72.0,70.0,1000.0,500.0,0.206,495.25,114.688,110.813,3.34,70.5,150.625,67.625,76.875,50.563,59.0,72.0,70.0,1000.0,500.0,0.207,495.75,115.375,101.563,0.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.0,532.0,302.5,533.5,534.5,529.5,-0.001,1.348,0.0,4.242,1.996,0.57,0.002,2.451,1.871,1.407
2062008,755,1.0,1.0,1.0,1.0,100.0,24.514,47.0,47.0,47.0,1.0,1.0,1959.59,570.425,0.011,13.091,0.0,80.0,65.0,1.4,1725.25,1812.365,2191.153,210.459,65.803,68.239,73.548,68.188,61.004,1.033,4.104,0.637,100.0,80.0,20.392,17.172,20.441,25.955,107.677,90.999,108.492,42.665,65.317,45.101,-10.82,19.109,22.953,71.813,150.625,66.625,67.5,0.0,41.594,72.0,70.0,1000.0,500.0,0.135,227.375,74.313,73.125,0.014,65.438,150.625,66.75,81.813,100.0,49.063,72.0,70.0,1000.0,500.0,0.209,500.75,119.25,115.0,3.361,68.625,150.625,66.813,81.938,100.0,60.25,72.0,70.0,1000.0,500.0,0.209,500.0,117.188,111.313,3.34,70.313,150.625,67.438,76.875,56.188,58.5,72.0,70.0,1000.0,500.0,0.209,500.5,115.125,101.0,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.5,302.75,533.0,534.5,529.5,-0.001,1.408,0.0,4.42,1.96,0.57,0.002,2.062,2.835,1.419
2062008,756,1.0,1.0,1.0,1.0,100.0,24.558,47.0,47.0,47.0,1.0,1.0,1984.188,569.253,0.021,13.134,0.0,80.0,65.0,1.4,1728.25,1802.542,2194.77,202.494,65.588,68.133,73.443,68.188,60.897,1.048,4.046,0.634,100.0,80.0,20.505,17.172,20.376,26.062,107.529,90.999,108.418,42.518,65.108,45.028,-10.82,19.109,23.109,71.75,150.625,66.313,67.25,0.0,42.219,72.0,70.0,1000.0,500.0,0.126,222.25,74.063,73.125,0.014,65.438,150.625,66.5,81.313,100.0,48.531,72.0,70.0,1000.0,500.0,0.211,504.5,116.125,111.688,3.348,68.625,150.625,66.625,82.5,100.0,60.0,72.0,70.0,1000.0,500.0,0.209,501.75,119.563,114.625,3.34,70.313,150.625,67.125,76.625,56.063,58.031,72.0,70.0,1000.0,500.0,0.211,503.5,115.5,101.125,0.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,531.5,302.5,534.5,534.5,529.5,-0.001,1.459,0.0,4.569,1.984,0.569,0.002,2.147,2.381,1.467
2062008,757,1.0,1.0,1.0,1.0,100.0,24.567,47.0,47.0,47.0,1.0,1.0,1972.474,565.739,0.021,13.032,0.0,80.0,65.0,1.4,1736.25,1771.499,2196.579,210.386,65.48,68.026,73.337,68.082,60.682,0.998,4.136,0.648,100.0,80.0,20.701,17.172,20.35,25.955,107.381,90.892,108.27,42.518,65.003,44.882,-10.82,19.172,23.297,71.75,150.625,66.063,67.188,0.0,42.156,72.0,70.0,1000.0,500.0,0.125,221.625,74.313,73.125,0.014,65.438,150.625,66.188,80.813,100.0,48.313,72.0,70.0,1000.0,500.0,0.211,503.25,117.25,112.125,3.35,68.813,150.625,66.313,82.25,97.688,59.875,72.0,70.0,1000.0,500.0,0.21,500.75,115.5,111.813,3.338,70.313,150.625,67.0,76.313,55.969,57.875,72.0,70.0,1000.0,500.0,0.21,502.5,114.875,101.125,0.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.5,302.5,533.5,534.5,529.5,-0.001,1.37,0.0,4.27,1.972,0.566,0.002,2.48,1.779,1.401
2062008,758,1.0,1.0,1.0,1.0,100.0,24.577,47.0,47.0,47.0,1.0,1.0,1983.016,564.568,0.021,13.076,0.0,80.0,65.0,1.4,1736.25,1804.178,2187.538,215.698,65.265,67.92,73.337,67.977,60.575,1.071,4.071,0.608,100.0,80.0,20.813,17.2,20.389,25.847,107.307,90.892,108.122,42.811,64.69,45.101,-10.82,19.172,23.438,71.75,150.625,66.0,67.125,0.0,40.938,72.0,70.0,1000.0,500.0,0.126,222.25,74.313,73.125,0.014,65.438,150.625,66.0,81.0,100.0,47.906,72.0,70.0,1000.0,500.0,0.212,504.5,118.563,113.938,3.342,68.875,150.625,66.25,81.688,97.938,59.469,72.0,70.0,1000.0,500.0,0.211,503.5,116.125,110.625,3.322,70.25,150.625,66.813,76.313,55.875,57.813,72.0,70.0,1000.0,500.0,0.21,502.25,116.0,101.313,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,533.0,531.5,302.75,533.5,534.5,529.5,-0.001,1.369,0.0,4.15,1.983,0.565,0.002,2.232,2.64,1.543
2062008,759,1.0,1.0,1.0,1.0,100.0,24.517,47.0,47.0,47.0,1.0,1.0,1987.701,568.082,0.011,13.047,0.0,80.0,65.0,1.4,1727.125,1805.815,2194.77,213.121,65.158,68.026,73.232,68.082,60.361,1.063,3.707,0.652,100.0,80.0,20.925,17.256,20.389,25.74,107.159,90.786,108.048,43.544,64.585,45.829,-10.82,19.156,23.531,71.75,150.625,65.75,66.625,0.0,40.594,72.0,70.0,1000.0,500.0,0.125,218.75,74.063,73.125,0.014,65.438,150.625,65.938,80.688,100.0,47.906,72.0,70.0,1000.0,500.0,0.211,502.0,116.063,111.625,3.357,69.375,150.625,66.063,81.688,77.5,59.594,72.0,70.0,1000.0,500.0,0.209,499.75,118.75,112.75,2.766,70.313,150.625,66.5,76.313,55.75,57.438,72.0,70.0,1000.0,500.0,0.21,503.0,115.688,101.875,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.5,302.5,533.5,534.5,529.0,-0.001,1.417,0.0,4.131,1.988,0.568,0.002,2.153,2.396,1.455
2062008,800,1.0,1.0,1.0,1.0,100.0,24.482,47.0,47.0,47.0,1.0,1.0,1973.646,568.082,0.011,13.032,0.0,80.0,65.0,1.4,1713.125,1809.09,2192.961,220.571,65.05,67.92,73.232,68.082,60.361,1.067,4.122,0.623,100.0,80.0,21.009,17.256,20.402,25.847,107.159,90.892,108.048,43.764,64.481,46.047,-10.82,19.156,23.578,71.5,150.625,65.625,66.563,0.0,40.844,72.0,70.0,1000.0,500.0,0.117,213.875,74.063,73.125,0.014,65.563,150.625,65.938,80.188,100.0,47.594,72.0,70.0,1000.0,500.0,0.212,503.75,116.063,111.125,3.367,69.688,150.625,65.875,80.813,77.625,59.156,72.0,70.0,1000.0,500.0,0.213,505.0,116.875,108.938,1.589,70.25,150.625,66.438,76.25,59.313,56.844,72.0,70.0,1000.0,500.0,0.214,506.75,115.125,101.125,0.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,532.5,531.5,302.5,533.0,534.5,529.0,-0.001,1.436,0.0,4.122,1.974,0.568,0.002,2.403,1.822,1.504
2062008,801,1.0,1.0,1.0,1.0,100.0,24.431,47.0,47.0,47.0,1.0,1.0,1958.419,562.226,0.011,13.149,0.0,80.0,65.0,1.4,1716.625,1794.364,2194.77,208.723,65.05,67.92,73.127,67.977,60.361,1.044,3.747,0.63,100.0,80.0,21.066,17.285,20.441,25.74,106.937,90.892,107.827,43.91,64.69,46.12,-10.82,19.188,23.672,71.438,150.625,65.5,66.563,0.0,40.844,72.0,70.0,1000.0,500.0,0.114,211.375,74.063,73.125,0.014,65.688,150.625,65.688,80.688,100.0,48.313,72.0,70.0,1000.0,500.0,0.207,499.75,119.063,114.188,3.363,70.25,150.625,65.875,79.5,52.281,59.781,72.0,70.0,1000.0,500.0,0.208,498.5,115.125,104.938,1.003,70.25,150.625,66.375,76.063,59.219,57.375,72.0,70.0,1000.0,500.0,0.209,501.0,116.625,101.375,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.5,531.5,302.25,533.0,534.5,529.0,-0.001,1.398,0.0,4.026,1.958,0.562,0.002,2.367,1.477,1.635
2062008,802,1.0,1.0,1.0,1.0,100.0,24.434,47.0,47.0,47.0,1.0,1.0,1975.989,558.712,0.011,13.12,0.0,80.0,65.0,1.4,1722.875,1761.716,2180.319,214.889,64.942,67.814,72.917,67.871,60.361,1.113,4.111,0.63,100.0,80.0,21.037,17.313,20.454,25.74,106.863,90.68,107.753,43.91,64.481,46.193,-10.82,19.203,23.641,71.438,150.625,65.5,66.25,0.0,40.219,72.0,70.0,1000.0,500.0,0.118,214.5,74.063,73.125,0.014,65.688,150.625,65.625,80.875,100.0,48.188,72.0,70.0,1000.0,500.0,0.21,499.75,119.25,114.688,3.363,70.5,150.625,65.75,77.125,41.875,59.375,72.0,70.0,1000.0,500.0,0.212,501.25,114.125,100.125,0.47,70.25,150.625,66.25,76.125,59.156,56.906,72.0,70.0,1000.0,500.0,0.212,502.5,116.313,102.188,0.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.5,531.5,302.5,534.0,534.5,529.0,-0.001,1.456,0.0,4.15,1.976,0.559,0.002,2.215,0.951,1.504
2062008,803,1.0,1.0,1.0,1.0,100.0,24.475,47.0,47.0,47.0,1.0,1.0,1951.391,564.568,0.021,13.061,0.0,80.0,65.0,1.4,1712.625,1784.558,2185.732,209.699,65.05,67.708,72.812,67.871,60.468,1.105,4.086,0.634,100.0,80.0,20.953,17.341,20.428,25.74,106.789,90.68,107.679,43.91,64.69,46.193,-10.82,19.219,23.609,71.5,150.625,65.5,66.5,0.0,39.5,72.0,70.0,1000.0,500.0,0.117,212.5,74.063,73.125,0.014,65.688,150.625,65.625,80.813,100.0,48.531,72.0,70.0,1000.0,500.0,0.208,497.75,117.313,112.75,3.369,70.688,150.625,65.625,75.25,38.906,59.719,72.0,70.0,1000.0,500.0,0.208,498.75,113.813,95.813,0.386,70.313,150.625,66.063,76.063,55.406,57.156,72.0,70.0,1000.0,500.0,0.209,500.75,115.125,101.5,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,532.5,531.5,302.75,533.5,535.0,529.0,-0.001,1.435,0.0,4.131,1.951,0.565,0.002,2.221,1.005,1.428
2062008,804,1.0,1.0,1.0,1.0,100.0,24.48,47.0,47.0,47.0,1.0,1.0,1954.905,569.253,0.011,13.032,0.0,80.0,65.0,1.4,1712.625,1797.634,2189.345,202.11,64.835,67.708,72.496,67.765,60.361,1.036,4.097,0.634,100.0,80.0,21.037,17.425,20.512,25.74,106.567,90.786,107.531,43.984,64.69,46.266,-10.82,19.234,23.656,71.438,150.625,65.375,66.25,0.0,40.375,72.0,70.0,1000.0,500.0,0.107,203.75,74.063,73.125,0.014,65.688,150.625,65.5,80.313,100.0,48.219,72.0,70.0,1000.0,500.0,0.209,502.25,115.5,111.063,3.363,70.563,150.625,65.625,73.938,38.719,59.125,72.0,70.0,1000.0,500.0,0.211,504.75,114.125,93.313,0.36,70.25,150.625,65.938,75.813,58.969,57.406,72.0,70.0,1000.0,500.0,0.208,500.25,116.0,101.313,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,531.5,302.25,533.0,534.5,529.0,-0.001,1.436,0.0,4.12,1.955,0.569,0.002,2.157,1.083,1.562
2062008,805,1.0,1.0,1.0,1.0,100.0,24.375,47.0,47.0,47.0,1.0,1.0,1954.905,575.11,0.011,13.061,0.0,80.0,65.0,1.4,1713.25,1786.192,2196.579,194.804,64.835,67.814,72.391,67.871,60.361,1.116,4.1,0.648,100.0,80.0,21.094,17.565,20.499,25.74,106.493,90.574,107.384,44.277,64.69,46.412,-10.82,19.25,23.641,71.438,150.625,65.375,66.188,0.0,39.594,72.0,70.0,1000.0,500.0,0.109,207.75,74.063,73.125,0.014,65.688,150.625,65.5,80.313,100.0,47.969,72.0,70.0,1000.0,500.0,0.21,502.0,117.875,112.813,3.359,70.563,150.625,65.563,73.438,41.25,59.281,72.0,70.0,1000.0,500.0,0.209,501.75,115.25,92.313,0.347,70.313,150.625,65.938,75.75,55.25,56.781,72.0,70.0,1000.0,500.0,0.211,503.5,116.313,101.875,0.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,533.0,531.5,302.75,533.5,535.0,529.0,-0.001,1.366,0.0,3.863,1.955,0.575,0.002,2.456,1.15,1.544
2062008,806,1.0,1.0,1.0,1.0,100.0,24.36,47.0,47.0,47.0,1.0,1.0,1990.044,572.767,0.011,13.105,0.0,80.0,65.0,1.4,1688.625,1800.906,2205.637,205.465,64.942,67.602,72.286,67.765,60.468,1.033,3.88,0.645,100.0,80.0,21.009,17.593,20.551,25.74,106.345,90.574,107.31,44.277,64.481,46.484,-10.82,19.25,23.594,71.438,150.625,65.5,66.188,0.0,40.0,72.0,70.0,1000.0,500.0,0.104,202.375,74.313,73.25,0.014,65.813,150.625,65.375,80.813,100.0,47.75,72.0,70.0,1000.0,500.0,0.212,504.5,119.813,115.125,3.359,70.5,150.625,65.563,73.25,43.938,59.188,72.0,70.0,1000.0,500.0,0.211,501.75,116.75,92.625,0.342,70.25,150.625,65.813,75.75,58.813,57.0,72.0,70.0,1000.0,500.0,0.211,502.75,115.125,101.5,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,532.5,531.5,302.25,533.0,535.0,529.0,-0.001,1.432,0.0,4.007,1.99,0.573,0.002,2.273,1.192,1.434
2062008,807,1.0,1.0,1.0,1.0,100.0,24.391,47.0,47.0,47.0,1.0,1.0,1984.188,569.253,0.011,13.134,0.0,80.0,65.0,1.4,1713.125,1776.394,2203.825,195.483,64.942,67.602,72.286,67.765,60.575,1.097,3.776,0.645,100.0,80.0,21.094,17.705,20.512,25.74,106.345,90.574,107.236,44.423,64.376,46.557,-10.82,19.391,23.656,71.313,150.625,65.375,66.063,0.0,38.875,72.0,70.0,1000.0,500.0,0.108,204.5,74.313,73.25,0.014,65.813,150.625,65.375,80.688,100.0,48.844,72.0,70.0,1000.0,500.0,0.207,494.25,117.875,113.375,3.359,70.5,150.625,65.563,73.125,43.781,59.813,72.0,70.0,1000.0,500.0,0.208,495.25,117.438,93.188,0.369,70.25,150.625,65.688,75.625,58.719,57.375,72.0,70.0,1000.0,500.0,0.208,496.75,114.0,100.688,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.25,533.5,535.0,529.0,-0.001,1.405,0.0,3.883,1.984,0.569,0.002,2.183,1.293,1.399
2062008,808,1.0,1.0,1.0,1.0,100.0,24.365,47.0,47.0,47.0,1.0,1.0,1959.59,569.253,0.011,13.091,0.0,80.0,65.0,1.4,1712.0,1784.558,2212.898,204.192,64.942,67.602,72.181,67.66,60.468,1.105,4.086,0.626,100.0,80.0,21.094,17.649,20.59,25.74,106.197,90.68,107.088,44.423,64.376,46.557,-10.82,19.375,23.688,71.313,150.625,65.188,66.063,0.0,38.125,72.0,70.0,1000.0,500.0,0.107,205.25,74.313,73.125,0.014,65.813,150.625,65.25,80.125,100.0,47.344,72.0,70.0,1000.0,500.0,0.214,506.0,115.063,110.688,3.363,70.5,150.625,65.563,73.375,43.625,59.438,72.0,70.0,1000.0,500.0,0.209,499.75,116.875,94.375,0.376,70.25,150.625,65.688,75.5,58.656,56.594,72.0,70.0,1000.0,500.0,0.212,504.0,113.625,100.125,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,531.5,302.25,534.0,535.0,529.0,-0.001,1.4,0.0,3.87,1.96,0.569,0.002,2.127,1.222,1.423
2062008,809,1.0,1.0,1.0,1.0,100.0,24.241,47.0,47.0,47.0,1.0,1.0,1967.789,563.397,0.021,13.105,0.0,80.0,65.0,1.4,1702.875,1778.027,2189.345,198.918,64.727,67.284,71.971,67.554,60.361,1.101,4.089,0.626,100.0,80.0,21.066,17.705,20.59,25.632,106.049,90.574,107.014,44.496,64.272,46.557,-10.82,19.406,23.641,71.188,150.625,65.188,66.063,0.0,38.094,72.0,70.0,1000.0,500.0,0.101,198.375,74.313,73.125,0.014,65.875,150.625,65.25,80.125,100.0,47.5,72.0,70.0,1000.0,500.0,0.212,503.25,117.938,112.813,3.361,70.375,150.625,65.438,73.375,47.25,59.094,72.0,70.0,1000.0,500.0,0.211,503.5,115.5,94.688,0.404,70.25,150.625,65.625,75.188,54.906,56.469,72.0,70.0,1000.0,500.0,0.212,504.0,114.125,99.875,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.25,534.0,535.0,529.0,-0.001,1.366,0.0,3.741,1.968,0.563,0.002,2.488,1.215,1.5
2062008,810,1.0,1.0,1.0,1.0,100.0,24.247,47.0,47.0,47.0,1.0,1.0,1942.021,570.425,0.011,13.091,0.0,80.0,65.0,1.4,1702.875,1758.457,2180.319,181.99,64.835,67.39,72.181,67.554,60.254,1.116,3.927,0.641,100.0,80.0,21.15,17.705,20.564,25.632,105.975,90.361,106.867,44.57,64.272,46.703,-10.82,19.484,23.766,71.313,150.625,65.188,66.063,0.0,37.781,72.0,70.0,1000.0,500.0,0.099,195.75,74.313,73.25,0.014,65.875,150.625,65.25,80.688,100.0,48.563,72.0,70.0,1000.0,500.0,0.207,495.25,119.25,114.688,3.359,70.5,150.625,65.25,73.25,43.344,60.0,72.0,70.0,1000.0,500.0,0.207,495.75,114.938,94.563,0.399,70.25,150.625,65.625,75.25,58.469,57.156,72.0,70.0,1000.0,500.0,0.208,497.75,115.313,100.5,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,532.0,302.5,534.5,535.0,529.0,-0.001,1.417,0.0,3.868,1.942,0.57,0.002,2.212,1.175,1.561
2062008,811,1.0,1.0,1.0,1.0,100.0,24.149,47.0,47.0,47.0,1.0,1.0,1961.933,570.425,0.021,13.164,0.0,80.0,65.0,1.4,1696.0,1761.716,2173.111,169.576,64.727,67.39,72.076,67.448,60.361,1.086,4.01,0.637,100.0,80.0,21.178,17.733,20.616,25.74,105.827,90.361,106.793,44.57,64.376,46.776,-10.82,19.516,23.797,71.188,150.625,65.063,65.938,0.0,37.719,72.0,70.0,1000.0,500.0,0.096,194.5,74.063,73.125,0.014,65.875,150.625,65.063,80.313,100.0,48.594,72.0,70.0,1000.0,500.0,0.203,498.25,116.125,111.688,3.361,70.375,150.625,65.438,73.25,46.969,59.688,72.0,70.0,1000.0,500.0,0.205,499.0,116.313,94.125,0.406,70.25,150.625,65.438,75.5,58.375,57.5,72.0,70.0,1000.0,500.0,0.204,496.25,116.375,101.375,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.25,534.5,535.0,529.0,-0.001,1.466,0.0,4.023,1.962,0.57,0.002,2.155,1.302,1.645
2062008,812,1.0,1.0,1.0,1.0,100.0,24.198,47.0,47.0,47.0,1.0,1.0,1949.048,571.596,0.011,13.076,0.0,80.0,65.0,1.4,1688.0,1730.802,2183.927,197.202,64.942,67.284,71.971,67.448,60.468,1.055,4.107,0.637,100.0,80.0,21.122,17.705,20.603,25.74,105.753,90.467,106.719,44.716,64.272,46.849,-10.82,19.5,23.734,71.188,150.625,65.188,65.938,0.0,37.469,72.0,70.0,1000.0,500.0,0.097,192.375,74.063,73.125,0.014,65.875,150.625,65.063,79.688,100.0,47.844,72.0,70.0,1000.0,500.0,0.21,502.0,115.875,110.813,3.369,70.375,150.625,65.25,73.375,43.063,59.469,72.0,70.0,1000.0,500.0,0.209,500.25,116.813,95.0,0.426,70.25,150.625,65.438,75.625,58.313,57.563,72.0,70.0,1000.0,500.0,0.207,498.25,117.0,102.5,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.5,533.0,535.0,528.5,-0.001,1.426,0.0,3.863,1.949,0.572,0.002,2.465,1.343,1.59
2062008,813,1.0,1.0,1.0,1.0,100.0,24.018,47.0,47.0,47.0,1.0,1.0,1932.65,571.596,0.011,13.149,0.0,80.0,65.0,1.4,1688.0,1771.499,2187.538,188.467,64.619,67.178,71.865,67.343,60.254,1.12,4.071,0.626,100.0,80.0,21.178,17.733,20.641,25.74,105.679,90.361,106.571,44.716,64.272,46.849,-10.828,19.484,23.781,71.313,150.625,65.063,65.938,0.0,37.406,72.0,70.0,1000.0,500.0,0.09,187.5,74.313,73.25,0.014,65.875,150.625,65.063,80.313,100.0,47.844,72.0,70.0,1000.0,500.0,0.209,501.75,119.063,114.188,3.363,70.5,150.625,65.125,73.438,46.688,59.188,72.0,70.0,1000.0,500.0,0.21,502.75,115.125,95.625,0.42,70.25,150.625,65.438,75.625,58.25,56.906,72.0,70.0,1000.0,500.0,0.211,503.25,116.313,102.5,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,533.0,531.5,302.25,533.0,534.5,528.5,-0.001,1.434,0.0,3.885,1.933,0.572,0.002,2.367,1.184,1.545
2062008,814,1.0,1.0,1.0,1.0,100.0,24.011,47.0,47.0,47.0,1.0,1.0,1911.567,562.226,0.011,13.12,0.0,80.0,65.0,1.4,1702.0,1758.457,2187.538,180.393,64.727,67.284,71.971,67.448,60.361,1.113,4.133,0.63,100.0,80.0,21.234,17.733,20.628,25.74,105.605,90.361,106.571,44.716,64.376,46.849,-10.82,19.516,23.813,71.188,150.625,65.0,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.09,188.0,74.313,73.125,0.014,66.063,150.625,65.063,80.313,100.0,48.0,72.0,70.0,1000.0,500.0,0.208,500.0,117.75,113.375,3.359,70.5,150.625,65.125,73.25,46.531,59.188,72.0,70.0,1000.0,500.0,0.208,501.75,115.188,94.875,0.419,70.313,150.625,65.438,75.563,58.188,56.688,72.0,70.0,1000.0,500.0,0.21,503.0,115.125,101.875,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,534.0,534.5,529.0,-0.001,1.423,0.0,3.876,1.912,0.562,0.002,2.123,1.23,1.507
2062008,815,1.0,1.0,1.0,1.0,100.0,24.005,47.0,47.0,47.0,1.0,1.0,1951.391,564.568,0.011,13.076,0.0,80.0,65.0,1.4,1694.5,1773.131,2207.451,186.789,64.835,67.39,72.076,67.554,60.468,1.143,4.107,0.63,100.0,80.0,21.206,17.761,20.641,25.74,105.457,90.361,106.423,44.716,64.376,46.849,-10.82,19.484,23.75,71.188,150.625,65.063,65.938,0.0,36.188,72.0,70.0,1000.0,500.0,0.088,184.0,74.313,73.25,0.014,66.063,150.625,65.063,79.75,100.0,46.969,72.0,70.0,1000.0,500.0,0.214,506.75,115.063,110.5,3.354,70.5,150.625,65.125,73.125,46.375,58.188,72.0,70.0,1000.0,500.0,0.215,507.75,116.813,94.563,0.412,70.313,150.625,65.313,75.563,54.438,55.594,72.0,70.0,1000.0,500.0,0.216,508.5,115.313,101.313,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,533.0,531.5,302.25,534.0,535.0,528.5,-0.001,1.419,0.0,3.863,1.951,0.565,0.002,2.212,1.324,1.58
2062008,816,1.0,1.0,1.0,1.0,100.0,23.911,47.0,47.0,47.0,1.0,1.0,1944.363,565.739,0.021,13.149,0.0,80.0,65.0,1.4,1689.875,1708.085,2169.511,186.215,64.727,67.496,71.971,67.448,60.468,1.124,3.913,0.619,100.0,80.0,21.178,17.733,20.667,25.74,105.309,90.255,106.276,44.716,64.376,46.849,-10.82,19.5,23.781,71.188,150.625,65.063,65.875,0.0,36.469,72.0,70.0,1000.0,500.0,0.084,181.375,74.313,73.25,0.014,66.063,150.625,65.063,79.938,100.0,48.469,72.0,70.0,1000.0,500.0,0.205,493.0,118.188,112.938,3.359,70.375,150.625,65.125,73.375,42.438,59.625,72.0,70.0,1000.0,500.0,0.205,495.75,115.625,95.125,0.42,70.313,150.625,65.438,75.563,54.313,57.0,72.0,70.0,1000.0,500.0,0.207,495.25,116.313,101.875,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,533.0,531.5,302.5,533.0,535.0,528.5,-0.001,1.427,0.0,3.885,1.944,0.566,0.002,2.547,1.244,1.629
2062008,817,1.0,1.0,1.0,1.0,100.0,23.808,47.0,47.0,47.0,1.0,1.0,1980.674,565.739,0.021,13.105,0.0,80.0,65.0,1.4,1702.875,1764.976,2203.825,190.08,64.619,67.39,71.971,67.448,60.361,1.189,4.097,0.623,100.0,80.0,21.15,17.789,20.68,25.632,105.235,90.255,106.202,44.789,64.376,46.921,-10.82,19.5,23.734,71.313,150.625,65.063,65.875,0.0,35.625,72.0,70.0,1000.0,500.0,0.085,183.625,74.313,73.125,0.014,66.063,150.625,65.063,80.563,100.0,46.594,72.0,70.0,1000.0,500.0,0.215,506.0,119.25,114.563,3.352,70.375,150.625,65.125,73.25,42.281,58.344,72.0,70.0,1000.0,500.0,0.211,503.5,114.563,94.688,0.42,70.5,150.625,65.25,75.563,54.188,55.781,72.0,70.0,1000.0,500.0,0.212,504.5,115.688,102.125,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.75,534.0,534.5,528.5,-0.001,1.426,0.0,3.87,1.981,0.566,0.002,2.268,1.207,1.523
2062008,818,1.0,1.0,1.0,1.0,100.0,23.747,47.0,47.0,47.0,1.0,1.0,1964.275,566.911,0.011,13.017,0.0,80.0,65.0,1.4,1702.875,1761.716,2187.538,179.681,64.727,67.496,72.076,67.554,60.468,1.135,4.118,0.626,100.0,80.0,21.262,17.789,20.628,25.74,105.161,90.042,106.202,44.863,64.376,46.921,-10.828,19.563,23.828,71.313,150.625,65.063,65.938,0.0,36.656,72.0,70.0,1000.0,500.0,0.079,176.0,74.313,73.125,0.014,66.063,150.625,65.0,80.313,100.0,46.719,72.0,70.0,1000.0,500.0,0.21,505.5,116.625,112.125,3.359,70.5,150.625,65.125,72.938,45.906,58.0,72.0,70.0,1000.0,500.0,0.212,505.25,116.125,94.313,0.412,70.313,150.625,65.25,75.25,54.094,56.844,72.0,70.0,1000.0,500.0,0.205,495.75,114.875,100.438,0.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,533.0,534.5,529.0,-0.001,1.373,0.0,3.71,1.964,0.567,0.002,2.184,1.299,1.415
2062008,819,1.0,1.0,1.0,1.0,100.0,23.696,47.0,47.0,47.0,1.0,1.0,1922.109,569.253,0.011,13.091,0.0,80.0,65.0,1.4,1685.75,1748.688,2189.345,171.695,64.619,67.496,71.971,67.554,60.361,1.17,4.043,0.619,100.0,80.0,21.178,17.761,20.667,25.632,105.087,90.149,106.128,44.936,64.376,46.994,-10.828,19.484,23.766,71.188,150.625,65.063,65.875,0.0,35.875,72.0,70.0,1000.0,500.0,0.08,176.875,74.063,73.125,0.014,66.063,150.625,65.0,79.75,100.0,47.344,72.0,70.0,1000.0,500.0,0.208,499.5,116.063,111.063,3.359,70.375,150.625,65.125,73.125,42.0,58.531,72.0,70.0,1000.0,500.0,0.209,501.0,116.438,94.688,0.412,70.313,150.625,65.313,75.063,53.969,56.063,72.0,70.0,1000.0,500.0,0.21,502.5,115.375,99.875,0.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.25,534.0,534.5,528.5,-0.001,1.386,0.0,3.731,1.922,0.569,0.002,2.427,1.295,1.51
2062008,820,1.0,1.0,1.0,1.0,100.0,23.648,47.0,47.0,47.0,1.0,1.0,1946.706,565.739,0.021,13.076,0.0,80.0,65.0,1.4,1680.875,1691.892,2165.914,167.311,64.619,67.496,71.865,67.554,60.361,1.158,3.718,0.648,100.0,80.0,21.206,17.817,20.667,25.632,105.013,90.042,105.906,44.863,64.376,46.921,-10.82,19.531,23.797,71.313,150.625,65.063,65.938,0.0,35.531,72.0,70.0,1000.0,500.0,0.079,174.625,74.063,73.25,0.014,66.125,150.625,65.0,79.75,100.0,48.281,72.0,70.0,1000.0,500.0,0.204,492.0,115.313,110.875,3.357,70.375,150.625,65.125,73.25,45.625,59.219,72.0,70.0,1000.0,500.0,0.206,495.25,114.938,94.875,0.407,70.313,150.625,65.25,74.938,53.875,56.563,72.0,70.0,1000.0,500.0,0.207,496.25,115.938,100.438,0.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.5,533.5,535.0,528.5,-0.001,1.379,0.0,3.727,1.947,0.566,0.002,2.154,1.18,1.503
2062008,821,1.0,1.0,1.0,1.0,100.0,23.698,47.0,47.0,47.0,1.0,1.0,1931.479,599.707,0.011,13.061,0.0,80.0,65.0,1.4,1670.5,1751.943,2209.266,168.216,64.835,67.496,71.865,67.554,60.575,1.177,4.068,0.626,100.0,80.0,21.206,17.789,20.667,25.74,104.791,90.042,105.833,44.936,64.376,47.067,-10.82,19.469,23.719,71.188,150.625,65.063,65.875,0.0,34.625,72.0,70.0,1000.0,500.0,0.08,176.875,74.063,73.25,0.014,66.125,150.625,65.0,79.688,100.0,46.969,72.0,70.0,1000.0,500.0,0.209,502.0,117.188,112.125,3.359,70.375,150.625,65.125,72.938,41.688,58.188,72.0,70.0,1000.0,500.0,0.21,503.25,115.125,94.313,0.405,70.25,150.625,65.25,74.938,53.781,55.969,72.0,70.0,1000.0,500.0,0.21,502.5,115.313,100.688,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,533.0,531.5,302.25,533.5,534.5,528.5,-0.001,1.432,0.0,3.855,1.931,0.6,0.002,2.457,1.218,1.427
2062008,822,1.0,1.0,1.0,1.0,100.0,23.61,47.0,47.0,47.0,1.0,1.0,1922.109,561.054,0.011,13.061,0.0,80.0,65.0,1.4,1685.25,1709.706,2171.31,161.436,64.727,67.602,71.971,67.66,60.468,1.074,3.812,0.637,100.0,80.0,21.234,17.789,20.641,25.632,104.718,90.042,105.759,44.936,64.376,47.067,-10.82,19.484,23.734,71.188,150.625,65.0,65.875,0.0,35.594,72.0,70.0,1000.0,500.0,0.071,166.0,74.313,73.125,0.014,66.125,150.625,65.0,80.188,100.0,48.094,72.0,70.0,1000.0,500.0,0.205,492.25,117.75,113.25,3.354,70.375,150.625,65.125,72.938,45.344,59.281,72.0,70.0,1000.0,500.0,0.205,492.75,116.5,94.0,0.408,70.25,150.625,65.25,74.875,57.344,56.531,72.0,70.0,1000.0,500.0,0.207,496.5,114.625,100.125,0.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.5,531.5,302.25,533.5,535.0,528.5,-0.001,1.432,0.0,3.855,1.922,0.561,0.002,2.18,1.326,1.407
2062008,823,1.0,1.0,1.0,1.0,100.0,23.566,47.0,47.0,47.0,1.0,1.0,1939.678,566.911,0.011,13.091,0.0,80.0,65.0,1.4,1664.125,1755.2,2189.345,188.689,64.727,67.602,71.865,67.554,60.361,1.151,4.104,0.63,100.0,80.0,21.15,17.817,20.616,25.74,104.57,89.936,105.685,44.936,64.481,47.14,-10.828,19.391,23.719,71.188,150.625,65.063,65.938,0.0,35.594,72.0,70.0,1000.0,500.0,0.069,164.75,74.313,73.25,0.014,66.125,150.625,65.0,80.125,100.0,47.563,72.0,70.0,1000.0,500.0,0.207,497.5,117.438,112.5,3.359,70.5,150.625,65.125,73.125,45.219,57.5,72.0,70.0,1000.0,500.0,0.214,507.0,116.5,94.688,0.389,70.25,150.625,65.25,74.625,57.25,55.125,72.0,70.0,1000.0,500.0,0.216,509.0,115.188,99.875,0.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,533.0,535.0,528.5,-0.001,1.476,0.0,3.996,1.94,0.567,0.002,2.396,1.226,1.474
2062008,824,1.0,1.0,1.0,1.0,100.0,23.531,47.0,47.0,47.0,1.0,1.0,1961.933,556.369,0.021,13.105,0.0,80.0,65.0,1.4,1660.0,1734.051,2180.319,160.973,64.942,67.602,71.865,67.554,60.575,1.234,4.107,0.637,100.0,80.0,21.206,17.789,20.641,25.847,104.422,89.936,105.685,45.009,64.585,47.14,-10.82,19.422,23.766,71.188,150.625,65.0,65.938,0.0,35.219,72.0,70.0,1000.0,500.0,0.069,165.875,74.313,73.125,0.014,66.125,150.625,65.0,80.313,100.0,46.5,72.0,70.0,1000.0,500.0,0.213,505.5,118.188,113.75,3.357,70.5,150.625,65.125,73.125,41.281,58.219,72.0,70.0,1000.0,500.0,0.208,501.25,115.0,94.563,0.412,70.25,150.625,65.125,74.875,57.188,56.0,72.0,70.0,1000.0,500.0,0.209,502.25,115.688,100.313,0.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,533.0,531.5,302.5,533.5,534.5,528.5,-0.002,1.427,0.0,3.868,1.962,0.556,0.002,2.152,1.217,1.487
2062008,825,1.0,1.0,1.0,1.0,100.0,23.497,47.0,47.0,47.0,1.0,1.0,1957.248,562.226,0.011,13.076,0.0,80.0,65.0,1.4,1660.0,1745.433,2202.012,159.388,64.727,67.814,71.971,67.765,60.468,1.215,4.1,0.615,100.0,80.0,21.178,17.761,20.628,25.74,104.348,89.936,105.537,45.009,64.585,47.067,-10.82,19.422,23.734,71.188,150.625,65.063,65.938,0.0,34.406,72.0,70.0,1000.0,500.0,0.071,167.375,74.313,73.25,0.014,66.25,150.625,65.063,80.188,100.0,47.188,72.0,70.0,1000.0,500.0,0.208,500.5,117.313,112.313,3.359,70.5,150.625,65.25,72.875,41.125,58.219,72.0,70.0,1000.0,500.0,0.209,502.25,114.375,94.125,0.392,70.25,150.625,65.125,74.625,57.094,55.844,72.0,70.0,1000.0,500.0,0.21,503.0,114.875,100.438,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,533.0,535.0,528.5,-0.001,1.375,0.0,3.727,1.957,0.562,0.002,2.426,1.148,1.386
2062008,826,1.0,1.0,1.0,1.0,100.0,23.505,47.0,47.0,47.0,1.0,1.0,1930.308,559.883,0.011,13.076,0.0,80.0,65.0,1.4,1676.375,1690.275,2180.319,178.405,64.835,67.602,71.865,67.66,60.468,1.093,4.1,0.626,100.0,80.0,21.15,17.733,20.603,25.632,104.274,89.83,105.463,45.009,64.69,47.14,-10.82,19.391,23.656,71.188,150.625,65.063,65.938,0.0,34.0,72.0,70.0,1000.0,500.0,0.069,165.375,74.313,73.25,0.014,66.25,150.625,65.0,80.438,100.0,47.656,72.0,70.0,1000.0,500.0,0.205,496.75,118.375,113.75,3.355,70.375,150.625,65.125,72.75,44.75,58.5,72.0,70.0,1000.0,500.0,0.206,498.5,114.125,93.438,0.377,70.25,150.625,65.25,74.625,57.0,55.938,72.0,70.0,1000.0,500.0,0.208,500.25,114.688,99.813,0.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,533.0,531.5,302.25,533.5,535.0,528.5,-0.001,1.416,0.0,3.859,1.93,0.56,0.002,2.241,1.128,1.443
2062008,827,1.0,1.0,1.0,1.0,100.0,23.424,47.0,47.0,47.0,1.0,1.0,1916.252,564.568,0.011,13.076,0.0,80.0,65.0,1.4,1662.375,1745.433,2182.123,175.055,64.727,67.708,71.865,67.765,60.468,1.181,4.061,0.637,100.0,80.0,21.122,17.761,20.628,25.74,104.2,89.83,105.463,45.083,64.481,47.14,-10.82,19.391,23.688,71.188,150.625,65.063,65.938,0.0,33.719,72.0,70.0,1000.0,500.0,0.067,161.5,74.063,73.25,0.014,66.25,150.625,65.063,80.188,100.0,47.031,72.0,70.0,1000.0,500.0,0.207,503.75,116.938,112.125,3.355,70.5,150.625,65.25,72.75,44.625,58.469,72.0,70.0,1000.0,500.0,0.206,499.25,115.188,92.938,0.385,70.313,150.625,65.25,74.625,53.281,55.844,72.0,70.0,1000.0,500.0,0.208,500.75,115.375,99.813,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,533.0,531.5,302.25,533.0,535.5,528.5,-0.001,1.387,0.0,3.725,1.916,0.565,0.002,2.333,1.238,1.518
2062008,828,1.0,1.0,1.0,1.0,100.0,23.442,47.0,47.0,47.0,1.0,1.0,1910.396,563.397,0.011,13.047,0.0,80.0,65.0,1.4,1643.125,1737.302,2176.713,158.054,64.835,67.708,71.865,67.66,60.575,1.196,4.129,0.63,100.0,80.0,21.15,17.789,20.603,25.847,104.052,89.724,105.389,45.009,64.481,47.14,-10.82,19.375,23.688,71.188,150.625,65.063,65.875,0.0,34.406,72.0,70.0,1000.0,500.0,0.061,154.875,74.313,73.125,0.014,66.25,150.625,65.063,80.313,100.0,47.906,72.0,70.0,1000.0,500.0,0.205,495.25,118.063,113.563,3.359,70.375,150.625,65.063,72.75,40.719,58.188,72.0,70.0,1000.0,500.0,0.209,502.75,115.5,93.438,0.38,70.313,150.625,65.25,74.875,53.156,56.188,72.0,70.0,1000.0,500.0,0.207,498.0,115.938,100.438,0.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,533.0,531.5,302.25,534.0,535.0,528.5,-0.001,1.428,0.0,3.851,1.91,0.563,0.002,2.183,1.212,1.49
2062008,829,1.0,1.0,1.0,1.0,100.0,23.466,47.0,47.0,47.0,1.0,1.0,1923.28,569.253,0.011,13.061,0.0,80.0,65.0,1.4,1643.125,1734.051,2203.825,169.547,64.942,67.814,71.971,67.871,60.682,1.162,4.147,0.637,100.0,80.0,21.122,17.761,20.616,25.847,103.904,89.724,105.242,44.643,64.481,46.921,-10.82,19.344,23.672,71.313,150.625,65.063,65.938,0.0,33.875,72.0,70.0,1000.0,500.0,0.063,156.75,74.313,73.25,0.014,66.25,150.625,65.063,80.125,100.0,46.344,72.0,70.0,1000.0,500.0,0.214,506.25,116.875,111.938,3.359,70.375,150.625,65.125,72.75,44.375,57.938,72.0,70.0,1000.0,500.0,0.211,503.25,115.813,93.5,0.38,70.313,150.625,65.25,74.875,56.719,55.406,72.0,70.0,1000.0,500.0,0.211,505.5,115.125,100.438,0.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.0,531.5,302.25,534.0,535.0,528.5,-0.001,1.5,0.0,4.121,1.923,0.569,0.002,2.396,1.225,1.459
2062008,830,1.0,1.0,1.0,1.0,100.0,23.449,47.0,47.0,47.0,1.0,1.0,1913.909,565.739,0.011,13.003,0.0,80.0,65.0,1.4,1657.875,1688.657,2173.111,177.182,64.942,67.708,71.971,67.765,60.682,1.113,3.769,0.645,100.0,80.0,21.066,17.733,20.577,25.847,103.756,89.618,105.094,43.837,64.585,46.12,-10.82,19.375,23.609,71.188,150.625,65.188,66.063,0.0,34.063,72.0,70.0,1000.0,500.0,0.062,155.0,74.313,73.25,0.014,66.25,150.625,65.063,80.188,100.0,47.5,72.0,70.0,1000.0,500.0,0.208,496.75,117.75,113.125,3.359,70.375,150.625,65.125,72.875,44.25,58.719,72.0,70.0,1000.0,500.0,0.208,497.5,115.688,93.813,0.374,70.313,150.625,65.25,74.625,56.594,55.719,72.0,70.0,1000.0,500.0,0.21,499.75,114.313,99.813,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,533.0,531.5,302.25,533.0,535.0,528.0,-0.001,1.431,0.0,4.113,1.914,0.566,0.002,2.244,1.182,1.384
2062008,831,1.0,1.0,1.0,1.0,100.0,23.429,47.0,47.0,47.0,1.0,1.0,1918.594,559.883,0.011,13.032,0.0,80.0,65.0,1.4,1652.0,1672.498,2162.32,170.445,64.942,67.708,71.865,67.765,60.682,1.097,4.086,0.641,100.0,80.0,21.094,17.761,20.641,25.955,103.682,89.511,105.094,43.471,64.69,45.756,-10.82,19.328,23.641,71.313,150.625,65.063,66.063,0.0,33.844,72.0,70.0,1000.0,500.0,0.061,154.125,74.313,73.25,0.014,66.25,150.625,65.0,80.188,100.0,47.906,72.0,70.0,1000.0,500.0,0.203,496.75,116.75,111.938,3.359,70.5,150.625,65.125,72.875,44.094,58.906,72.0,70.0,1000.0,500.0,0.205,496.0,115.875,93.813,0.391,70.313,150.625,65.25,74.563,52.844,56.219,72.0,70.0,1000.0,500.0,0.206,496.0,114.0,99.313,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,533.5,534.5,528.0,-0.001,1.403,0.0,4.126,1.919,0.56,0.002,2.335,1.247,1.397
2062008,832,1.0,1.0,1.0,1.0,100.0,23.363,47.0,47.0,47.0,1.0,1.0,1923.28,565.739,0.011,13.105,0.0,80.0,65.0,1.4,1652.0,1695.129,2160.524,144.592,64.835,67.708,71.865,67.765,60.468,1.097,3.87,0.63,100.0,80.0,21.094,17.733,20.564,25.847,103.682,89.618,105.094,43.324,64.69,45.61,-10.82,19.375,23.719,71.313,150.625,65.188,65.938,0.0,33.281,72.0,70.0,1000.0,500.0,0.061,154.5,74.313,73.25,0.014,66.25,150.625,65.0,80.188,100.0,47.563,72.0,70.0,1000.0,500.0,0.207,496.5,118.063,113.438,3.361,70.375,150.625,65.125,72.875,43.969,58.781,72.0,70.0,1000.0,500.0,0.207,496.25,115.813,93.813,0.38,70.313,150.625,65.125,74.563,52.75,55.719,72.0,70.0,1000.0,500.0,0.208,499.25,114.313,99.188,0.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.5,531.5,302.25,533.0,535.0,528.0,-0.001,1.402,0.0,4.151,1.923,0.566,0.002,2.245,1.208,1.467
2062008,833,1.0,1.0,1.0,1.0,100.0,23.325,47.0,47.0,47.0,1.0,1.0,1925.622,550.513,0.011,13.047,0.0,80.0,65.0,1.4,1644.375,1709.706,2174.912,177.218,64.835,67.814,71.865,67.765,60.468,1.135,4.075,0.593,100.0,80.0,21.15,17.733,20.616,25.955,103.534,89.511,104.946,43.178,64.585,45.392,-10.82,19.266,23.688,71.313,150.625,65.063,66.063,0.0,32.469,72.0,70.0,1000.0,500.0,0.061,152.25,74.313,73.25,0.014,66.313,150.625,65.0,80.125,100.0,47.719,72.0,70.0,1000.0,500.0,0.207,497.75,116.75,111.938,3.359,70.375,150.625,65.125,72.75,37.188,58.656,72.0,70.0,1000.0,500.0,0.208,500.75,115.813,93.813,0.377,70.313,150.625,65.125,74.5,52.625,55.313,72.0,70.0,1000.0,500.0,0.212,502.5,114.75,99.688,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,532.5,531.5,302.25,533.5,534.5,528.0,-0.001,1.349,0.0,4.003,1.926,0.551,0.002,2.335,1.199,1.439
2062008,834,1.0,1.0,1.0,1.0,100.0,23.177,47.0,47.0,47.0,1.0,1.0,1931.479,566.911,0.021,12.988,0.0,80.0,65.0,1.4,1653.75,1691.892,2173.111,158.599,64.619,67.92,71.971,67.871,60.254,1.212,3.909,0.626,100.0,80.0,21.178,17.761,20.603,25.847,103.386,89.511,104.872,43.104,64.585,45.392,-10.82,19.328,23.813,71.313,150.625,65.063,65.938,0.0,33.313,72.0,70.0,1000.0,500.0,0.055,146.375,74.313,73.25,0.014,66.438,150.625,65.0,80.188,100.0,47.375,72.0,70.0,1000.0,500.0,0.208,499.25,118.5,113.75,3.355,70.375,150.625,65.063,72.75,43.719,58.313,72.0,70.0,1000.0,500.0,0.208,500.25,115.625,93.5,0.396,70.313,150.625,65.125,74.563,52.531,55.094,72.0,70.0,1000.0,500.0,0.211,500.5,115.188,99.813,0.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,531.5,302.0,533.5,534.5,528.0,-0.002,1.383,0.0,4.118,1.931,0.567,0.002,2.301,1.266,1.482
2062008,835,1.0,1.0,1.0,1.0,100.0,23.123,47.0,47.0,47.0,1.0,1.0,1920.937,559.883,0.021,13.061,0.0,80.0,65.0,1.4,1653.75,1735.676,2192.961,161.318,64.619,67.708,71.865,67.871,60.254,1.208,4.089,0.645,100.0,80.0,21.318,17.761,20.577,25.955,103.312,89.511,104.872,42.958,64.481,45.246,-10.82,19.266,23.875,71.313,150.625,65.063,65.938,0.0,33.094,72.0,70.0,1000.0,500.0,0.054,146.5,74.313,73.25,0.014,66.438,150.625,64.875,80.125,100.0,46.875,72.0,70.0,1000.0,500.0,0.211,504.0,116.75,112.063,3.369,70.375,150.625,65.063,72.75,39.781,57.906,72.0,70.0,1000.0,500.0,0.211,503.5,115.625,93.813,0.386,70.313,150.625,65.125,74.563,52.406,54.094,72.0,70.0,1000.0,500.0,0.216,508.75,115.375,100.125,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,531.5,302.25,533.5,534.5,528.0,-0.002,1.388,0.0,4.141,1.921,0.56,0.002,2.281,1.217,1.45
2062008,836,1.0,1.0,1.0,1.0,100.0,22.99,47.0,47.0,47.0,1.0,1.0,1902.196,563.397,0.021,13.105,0.0,80.0,65.0,1.4,1657.75,1734.051,2173.111,184.477,64.512,67.814,71.865,67.871,60.254,1.204,4.1,0.634,100.0,80.0,21.234,17.761,20.564,25.847,103.164,89.511,104.799,42.665,64.481,45.028,-10.828,19.203,23.844,71.313,150.625,65.0,65.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.054,146.375,74.313,73.125,0.014,66.438,150.625,65.0,80.125,100.0,47.406,72.0,70.0,1000.0,500.0,0.208,501.25,118.063,113.375,3.359,70.375,150.625,64.938,72.688,43.438,58.125,72.0,70.0,1000.0,500.0,0.21,502.25,115.5,93.5,0.408,70.313,150.625,65.0,74.563,52.313,54.469,72.0,70.0,1000.0,500.0,0.213,506.5,115.313,100.125,0.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,531.0,302.0,532.5,534.5,528.0,-0.003,1.419,0.0,4.292,1.902,0.563,0.002,2.274,1.297,1.423
2062008,837,1.0,1.0,1.0,1.0,100.0,22.917,100.0,47.0,47.0,1.0,1.0,1936.164,612.592,0.021,13.076,0.0,80.0,65.0,1.4,1653.75,1738.927,2387.009,240.598,64.512,67.92,71.971,67.977,60.04,1.147,4.075,0.535,100.0,80.0,21.122,17.761,20.551,25.847,103.164,89.299,104.725,42.738,64.481,45.028,-10.82,19.078,23.75,71.438,150.625,65.0,65.938,0.0,32.469,72.0,70.0,1000.0,500.0,0.054,146.375,74.313,73.25,0.014,66.438,150.625,64.875,79.938,100.0,46.781,72.0,70.0,1000.0,500.0,0.212,505.5,116.313,111.625,3.357,70.375,150.625,64.938,72.688,43.281,57.906,72.0,70.0,1000.0,500.0,0.211,504.0,115.25,93.313,0.375,70.313,150.625,65.0,74.563,52.188,54.281,72.0,70.0,1000.0,500.0,0.213,507.75,115.375,100.125,0.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,531.5,302.25,532.5,534.5,528.0,-0.002,1.377,0.0,4.15,1.936,0.613,0.002,2.274,1.189,1.437
