DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,838,1.0,1.0,1.0,1.0,100.0,22.675,100.0,60.0,60.0,1.0,1.0,1943.192,659.444,0.011,13.105,0.0,80.0,65.0,1.4,1666.375,1727.553,2588.181,878.103,64.296,64.313,71.655,65.547,59.505,1.128,3.787,0.443,100.0,80.0,19.158,17.705,20.59,25.203,103.016,89.405,104.651,43.617,64.272,45.756,-10.82,18.078,21.641,71.438,150.625,64.813,65.625,0.0,32.063,72.0,70.0,1000.0,500.0,0.055,145.75,74.313,73.25,0.014,66.625,150.625,64.688,79.938,100.0,46.156,72.0,70.0,1000.0,500.0,0.216,505.0,118.5,113.375,3.359,70.375,150.625,64.563,72.375,43.156,58.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.5,92.938,0.364,70.313,150.625,64.875,74.563,46.344,55.688,72.0,70.0,1000.0,500.0,0.206,496.0,115.313,99.625,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,532.0,531.0,302.25,533.0,535.0,528.0,-0.001,1.357,0.0,3.884,1.943,0.659,0.002,2.486,1.187,1.404
2062008,839,1.0,1.0,1.0,1.0,100.0,21.739,60.0,60.0,60.0,1.0,1.0,1919.766,682.87,0.011,13.061,0.0,80.0,65.0,1.4,1670.625,1748.688,2604.06,952.911,62.574,57.099,71.76,61.004,57.257,1.269,3.92,0.502,100.0,80.0,19.663,17.481,20.499,24.236,102.942,89.405,104.577,43.91,61.973,46.047,-10.82,20.984,22.594,71.438,150.625,63.875,65.313,0.0,31.344,72.0,70.0,1000.0,500.0,0.056,147.75,74.313,73.125,0.014,66.75,150.625,63.469,79.375,100.0,45.875,72.0,70.0,1000.0,500.0,0.214,504.75,116.75,112.063,3.363,70.25,150.625,63.438,71.75,43.063,57.875,72.0,70.0,1000.0,500.0,0.209,500.75,115.5,92.688,0.374,70.313,150.625,64.25,74.0,51.938,54.781,72.0,70.0,1000.0,500.0,0.211,501.25,115.188,99.063,0.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,530.5,302.0,533.0,535.0,528.0,-0.001,1.545,0.0,3.867,1.92,0.683,0.002,2.277,1.233,1.452
2062008,840,1.0,1.0,1.0,1.0,100.0,20.248,60.0,60.0,60.0,1.0,1.0,1934.993,603.221,0.011,13.134,0.0,80.0,65.0,1.4,1670.625,1701.605,2366.273,833.267,60.206,53.173,71.655,57.201,53.938,1.212,4.205,0.549,100.0,80.0,21.626,17.285,20.499,23.377,102.794,89.299,104.503,44.057,57.168,45.756,-10.82,24.25,24.797,71.313,150.625,62.531,64.75,0.0,31.281,72.0,70.0,1000.0,500.0,0.052,141.25,74.063,73.125,0.014,66.75,150.625,61.938,78.5,100.0,46.094,72.0,70.0,1000.0,500.0,0.21,504.75,118.375,112.813,3.359,70.125,150.625,62.063,71.125,52.344,57.688,72.0,70.0,1000.0,500.0,0.209,504.25,115.813,92.813,0.499,70.313,150.625,63.375,73.5,51.813,55.125,72.0,70.0,1000.0,500.0,0.208,502.75,115.188,98.875,0.618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,530.5,302.0,532.5,535.0,527.5,-0.001,1.702,0.0,3.091,1.935,0.603,0.002,2.698,1.659,1.457
2062008,841,1.0,1.0,1.0,1.0,100.0,18.462,60.0,60.0,60.0,1.0,1.0,1963.104,621.962,0.011,12.988,0.0,80.0,65.0,1.4,1646.5,1729.177,2375.686,832.681,58.807,51.263,71.445,54.772,52.012,1.25,4.068,0.542,100.0,80.0,22.945,17.285,20.512,23.269,102.72,89.299,104.429,44.057,53.825,45.392,-10.82,26.313,26.359,71.188,150.625,61.469,64.063,0.0,31.656,72.0,70.0,1000.0,500.0,0.048,136.5,74.063,73.25,0.014,66.75,150.625,60.719,77.813,100.0,47.031,72.0,70.0,1000.0,500.0,0.207,495.0,117.188,112.125,3.359,70.0,150.625,60.844,70.938,56.0,57.281,72.0,70.0,1000.0,500.0,0.215,503.5,115.625,95.5,0.526,70.25,150.625,62.344,72.688,55.375,54.094,72.0,70.0,1000.0,500.0,0.216,508.75,115.125,98.563,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,532.0,530.5,301.75,533.0,534.5,528.0,-0.001,1.775,0.0,2.402,1.963,0.622,0.002,2.457,1.53,1.475
2062008,842,1.0,1.0,1.0,1.0,100.0,16.839,60.0,60.0,60.0,1.0,1.0,1980.674,612.592,0.011,13.134,0.0,80.0,65.0,1.4,1623.375,1735.676,2381.344,812.69,57.623,50.309,71.34,53.187,50.727,1.219,4.176,0.553,100.0,80.0,23.982,17.256,20.441,22.84,102.646,89.193,104.429,43.984,52.257,45.246,-10.82,27.531,27.656,71.188,150.625,60.344,63.219,0.0,31.094,72.0,70.0,1000.0,500.0,0.046,135.5,74.313,73.25,0.014,66.75,150.625,59.781,77.25,100.0,45.656,72.0,70.0,1000.0,500.0,0.213,507.0,118.563,113.125,3.367,70.0,150.625,60.094,70.438,55.969,57.625,72.0,70.0,1000.0,500.0,0.211,503.25,115.625,95.5,0.508,70.125,150.625,61.625,72.313,59.094,54.563,72.0,70.0,1000.0,500.0,0.212,505.25,115.125,99.5,0.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,532.0,530.5,302.0,533.0,534.5,527.5,-0.001,2.004,0.0,2.296,1.981,0.613,0.002,2.644,1.478,1.615
2062008,843,1.0,1.0,1.0,1.0,100.0,14.911,60.0,60.0,60.0,1.0,1.0,1924.451,604.392,0.021,13.047,0.0,80.0,65.0,1.4,1623.375,1729.177,2360.635,820.275,56.655,49.566,71.129,52.236,49.978,1.113,3.816,0.571,100.0,80.0,24.74,17.228,20.479,23.054,102.498,89.193,104.355,44.057,51.526,45.101,-10.82,28.703,28.734,71.188,150.625,59.563,62.531,0.0,30.438,72.0,70.0,1000.0,500.0,0.045,133.5,74.313,73.25,0.014,66.75,150.625,59.0,76.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.208,499.0,117.25,112.125,3.359,69.938,150.625,59.25,70.438,58.875,58.156,72.0,70.0,1000.0,500.0,0.208,498.0,115.813,96.813,0.619,70.0,150.625,61.094,72.125,61.938,55.094,72.0,70.0,1000.0,500.0,0.209,500.25,115.125,99.875,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,531.0,301.75,533.0,534.5,527.5,-0.003,1.824,0.0,1.887,1.924,0.604,0.002,2.487,1.7,1.682
2062008,844,1.0,1.0,1.0,1.0,100.0,12.826,60.0,60.0,60.0,1.0,1.0,1924.451,604.392,0.011,13.12,0.0,80.0,65.0,1.4,1629.25,1721.059,2379.457,812.254,55.901,49.035,71.024,51.285,49.228,1.105,3.772,0.571,100.0,80.0,25.301,17.285,20.454,22.732,102.35,88.98,104.208,44.277,50.899,45.028,-10.828,29.656,29.656,71.125,150.625,58.906,61.938,0.0,30.469,72.0,70.0,1000.0,500.0,0.042,128.25,74.313,73.25,0.014,66.875,150.625,58.313,76.125,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,505.25,118.563,112.938,3.354,69.813,150.625,58.656,70.438,58.906,58.0,72.0,70.0,1000.0,500.0,0.207,501.75,115.813,98.063,0.722,70.0,150.625,60.375,72.0,64.688,55.0,72.0,70.0,1000.0,500.0,0.208,503.0,115.188,100.75,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,532.0,530.5,301.75,533.5,534.0,527.5,-0.002,1.488,0.0,1.365,1.924,0.604,0.002,2.724,1.852,1.822
2062008,845,1.0,1.0,1.0,1.0,100.0,11.275,60.0,60.0,60.0,1.0,1.0,1943.192,609.078,0.021,13.207,0.0,80.0,65.0,1.4,1637.938,1649.922,2355.005,798.932,55.471,48.929,70.919,50.969,49.014,1.128,3.834,0.557,100.0,80.0,25.665,17.313,20.466,22.517,102.35,89.086,104.208,44.35,50.69,45.101,-10.82,30.234,30.125,71.125,150.625,58.406,61.375,0.0,30.0,72.0,70.0,1000.0,500.0,0.039,123.188,74.313,73.25,0.014,66.75,150.625,57.781,75.688,100.0,46.563,72.0,70.0,1000.0,500.0,0.208,498.0,116.938,111.625,3.357,69.813,150.625,58.094,70.375,62.75,58.625,72.0,70.0,1000.0,500.0,0.206,495.25,116.25,98.313,0.715,69.938,150.625,59.75,71.688,64.688,55.188,72.0,70.0,1000.0,500.0,0.208,499.25,115.375,101.125,0.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.0,530.5,301.75,532.5,534.0,527.5,-0.003,1.564,0.0,1.374,1.943,0.609,0.002,2.577,1.853,1.973
2062008,846,1.0,1.0,1.0,1.0,100.0,9.43,60.0,60.0,60.0,1.0,1.0,1924.451,609.078,0.011,13.207,0.0,80.0,65.0,1.4,1639.563,1698.366,2366.273,822.37,55.255,48.505,70.709,50.335,49.014,1.189,3.877,0.564,100.0,80.0,25.946,17.341,20.486,22.625,102.276,89.086,104.208,44.423,50.69,45.028,-10.82,30.734,30.547,71.125,150.625,57.875,61.0,0.0,29.625,72.0,70.0,1000.0,500.0,0.041,126.875,74.313,73.25,0.014,66.875,150.625,57.375,75.375,100.0,46.281,72.0,70.0,1000.0,500.0,0.21,498.5,119.063,113.375,3.359,69.813,150.625,57.781,70.25,62.813,58.125,72.0,70.0,1000.0,500.0,0.209,498.75,116.875,98.625,0.816,69.75,150.625,59.25,71.875,64.688,54.781,72.0,70.0,1000.0,500.0,0.211,501.0,115.375,103.25,1.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,530.5,302.0,532.5,534.0,527.5,-0.002,1.275,0.0,1.107,1.924,0.609,0.002,2.759,2.152,2.038
2062008,847,1.0,1.0,1.0,1.0,100.0,7.536,60.0,60.0,60.0,1.0,1.0,1952.562,606.735,0.011,13.281,0.0,80.0,65.0,1.4,1616.875,1664.429,2364.393,820.485,54.932,48.293,70.604,50.018,48.8,1.223,4.212,0.538,100.0,80.0,26.198,17.313,20.466,22.41,102.054,89.086,104.06,44.35,50.586,44.955,-10.82,31.156,30.828,71.188,150.625,57.625,60.625,0.0,29.156,72.0,70.0,1000.0,500.0,0.041,126.063,74.313,73.25,0.014,66.875,150.625,57.031,75.188,100.0,45.406,72.0,70.0,1000.0,500.0,0.213,507.0,117.188,111.688,3.352,69.813,150.625,57.375,70.375,62.875,57.375,72.0,70.0,1000.0,500.0,0.212,505.25,116.75,99.938,0.834,69.75,150.625,58.875,72.0,71.438,54.188,72.0,70.0,1000.0,500.0,0.213,507.5,115.688,103.25,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,530.5,301.75,532.0,533.5,527.5,-0.002,1.288,0.0,1.113,1.953,0.607,0.002,2.663,2.026,2.049
2062008,848,1.0,1.0,1.0,1.0,100.0,5.638,60.0,60.0,60.0,1.0,1.0,1960.762,604.392,0.011,13.339,0.0,80.0,65.0,1.4,1618.0,1648.312,2360.635,799.404,54.717,48.187,70.604,49.806,48.8,1.212,4.136,0.575,100.0,80.0,26.338,17.341,20.454,22.41,101.906,88.98,103.986,44.35,50.586,44.809,-10.82,31.516,31.109,70.938,150.625,57.188,60.219,0.0,29.547,72.0,70.0,1000.0,500.0,0.035,117.125,74.063,73.25,0.014,66.875,150.625,56.75,74.875,100.0,45.938,72.0,70.0,1000.0,500.0,0.21,504.0,119.0,113.25,3.357,69.813,150.625,57.094,70.375,62.969,57.094,72.0,70.0,1000.0,500.0,0.213,504.5,116.25,100.125,0.83,69.75,150.625,58.469,71.875,64.875,54.781,72.0,70.0,1000.0,500.0,0.211,503.25,115.938,103.438,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,530.5,301.75,532.5,533.5,527.0,-0.002,0.982,0.0,0.848,1.961,0.604,0.002,2.787,1.934,2.059
2062008,849,1.0,1.0,1.0,1.0,100.0,3.608,60.0,60.0,60.0,1.0,1.0,1927.965,618.448,0.021,13.383,0.0,80.0,65.0,1.4,1618.0,1637.047,2355.005,793.691,54.61,48.187,70.499,49.384,48.8,1.116,3.862,0.568,100.0,80.0,26.422,17.341,20.441,22.517,101.832,88.874,103.986,44.423,50.69,44.736,-10.82,31.766,31.219,71.125,150.625,57.125,60.0,0.0,29.672,72.0,70.0,1000.0,500.0,0.033,114.188,74.063,73.25,0.014,66.875,150.625,56.438,74.563,100.0,45.969,72.0,70.0,1000.0,500.0,0.21,501.75,116.875,111.5,3.355,69.688,150.625,56.813,70.25,63.031,57.906,72.0,70.0,1000.0,500.0,0.208,500.25,117.625,100.063,0.842,69.75,150.625,58.094,71.688,71.625,55.031,72.0,70.0,1000.0,500.0,0.209,500.75,116.375,103.75,1.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,532.0,531.0,301.75,532.5,533.5,527.0,-0.003,0.668,0.0,0.58,1.928,0.618,0.002,2.605,2.136,2.142
2062008,850,1.0,1.0,1.0,1.0,100.0,1.915,60.0,60.0,60.0,1.0,1.0,1956.076,607.906,0.021,13.412,0.0,80.0,65.0,1.4,1615.438,1683.806,2368.154,816.916,54.61,47.868,70.499,49.278,48.907,1.322,4.057,0.56,100.0,80.0,26.478,17.285,20.441,22.41,101.758,88.98,103.912,44.35,50.795,44.736,-10.82,31.953,31.266,71.188,150.625,56.719,59.781,0.0,27.922,72.0,70.0,1000.0,500.0,0.036,116.625,74.063,73.25,0.014,66.938,150.625,56.25,74.438,100.0,45.375,72.0,70.0,1000.0,500.0,0.214,503.5,118.563,112.813,3.359,69.688,150.625,56.563,70.188,66.938,56.75,72.0,70.0,1000.0,500.0,0.215,506.75,116.125,100.438,0.883,69.688,150.625,57.844,71.563,71.688,53.563,72.0,70.0,1000.0,500.0,0.216,509.0,116.313,103.813,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.0,301.75,532.0,533.5,527.0,-0.004,0.803,0.0,0.717,1.956,0.608,0.002,2.789,2.002,2.106
2062008,851,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1927.965,612.592,0.021,13.412,0.0,80.0,65.0,1.4,1611.813,1624.19,2347.508,783.039,54.502,47.868,70.393,49.173,48.907,1.154,3.808,0.575,100.0,80.0,26.591,17.313,20.428,22.303,101.684,88.768,103.838,44.423,51.004,44.809,-10.82,32.219,31.375,71.125,150.625,56.625,59.5,0.0,29.547,72.0,70.0,1000.0,500.0,0.029,106.938,74.313,73.25,0.014,66.938,150.625,56.125,74.188,100.0,46.344,72.0,70.0,1000.0,500.0,0.205,498.5,116.875,111.5,3.359,69.688,150.625,56.281,70.25,67.0,57.531,72.0,70.0,1000.0,500.0,0.209,501.5,117.5,101.125,0.965,69.688,150.625,57.594,71.5,74.5,55.438,72.0,70.0,1000.0,500.0,0.205,493.75,116.313,104.063,1.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.0,301.75,532.5,533.0,527.0,-0.004,0.787,0.0,0.0,1.928,0.613,0.002,2.608,2.283,2.045
2062008,852,1.0,1.0,1.0,1.0,100.0,0.0,99.309,60.0,60.0,1.0,1.0,1937.335,586.823,0.011,13.427,0.0,80.0,65.0,1.4,1607.0,1641.873,2321.373,792.711,54.287,47.868,70.393,48.961,48.8,1.151,3.816,0.557,100.0,80.0,26.647,17.369,20.402,22.303,101.536,88.768,103.764,44.496,51.108,44.882,-10.82,32.406,31.469,70.938,150.625,56.531,59.375,0.0,28.188,72.0,70.0,1000.0,500.0,0.032,112.625,74.313,73.25,0.014,66.938,150.625,55.844,74.0,100.0,45.875,72.0,70.0,1000.0,500.0,0.21,501.25,118.5,112.75,3.357,69.688,150.625,56.188,70.375,72.75,57.688,72.0,70.0,1000.0,500.0,0.208,499.75,116.125,101.563,1.054,69.688,150.625,57.406,71.375,74.625,55.063,72.0,70.0,1000.0,500.0,0.208,499.75,117.0,104.063,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,530.5,301.75,532.0,533.0,527.0,-0.002,0.784,0.0,0.0,1.937,0.587,0.002,2.787,2.218,2.179
2062008,853,1.0,1.0,1.0,1.0,100.0,0.0,98.783,60.0,60.0,1.0,1.0,1915.081,691.069,0.021,13.31,0.0,80.0,65.0,1.4,1607.0,1622.584,2600.084,905.131,54.179,47.338,70.393,48.644,48.586,1.208,3.808,0.469,100.0,80.0,26.394,17.369,20.298,21.873,101.462,88.768,103.691,44.35,51.213,44.882,-10.82,32.219,31.172,70.875,150.625,56.344,59.219,0.0,27.141,72.0,70.0,1000.0,500.0,0.031,109.5,74.063,73.125,0.014,67.063,150.625,55.75,73.875,100.0,45.75,72.0,70.0,1000.0,500.0,0.21,501.0,116.75,111.438,3.355,69.688,150.625,56.094,70.438,67.25,58.031,72.0,70.0,1000.0,500.0,0.208,496.0,117.188,102.438,1.054,69.688,150.625,57.094,71.313,74.75,54.438,72.0,70.0,1000.0,500.0,0.212,502.75,116.313,104.063,1.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.5,531.0,301.75,532.0,533.0,527.0,-0.004,1.032,0.0,0.0,1.915,0.691,0.002,2.575,2.246,2.094
2062008,854,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1908.053,660.615,0.011,13.368,0.0,80.0,65.0,1.4,1629.625,1682.19,2560.539,935.013,53.749,46.277,70.393,47.799,48.265,1.333,4.14,0.469,100.0,80.0,26.675,17.313,20.311,22.088,101.462,88.768,103.764,44.57,51.317,44.736,-10.82,33.125,31.547,70.875,150.625,56.0,58.875,0.0,27.141,72.0,70.0,1000.0,500.0,0.029,105.625,74.063,73.25,0.014,67.438,150.625,55.219,73.625,100.0,44.219,72.0,70.0,1000.0,500.0,0.218,512.0,118.375,112.313,3.352,69.688,150.625,55.625,70.375,67.313,56.063,72.0,70.0,1000.0,500.0,0.217,509.75,116.25,101.688,1.052,69.688,150.625,56.906,71.0,74.813,53.219,72.0,70.0,1000.0,500.0,0.22,511.75,117.0,104.938,1.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,533.0,530.0,301.5,532.5,533.0,526.5,-0.002,0.329,0.0,0.0,1.908,0.661,0.002,2.934,2.214,2.407
2062008,855,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1893.997,603.221,0.021,13.354,0.0,80.0,65.0,1.4,1629.625,1637.047,2345.636,796.226,53.426,46.277,70.288,47.588,47.73,1.234,3.852,0.553,100.0,80.0,27.264,17.313,20.35,22.088,101.315,88.768,103.691,44.423,51.317,44.809,-10.828,33.906,32.281,70.875,150.625,55.688,58.781,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.438,74.063,73.125,0.014,67.25,150.625,55.031,73.438,100.0,45.094,72.0,70.0,1000.0,500.0,0.213,502.25,116.938,111.5,3.361,69.688,150.625,55.281,70.25,73.063,56.969,72.0,70.0,1000.0,500.0,0.209,500.5,116.75,102.563,1.082,69.688,150.625,56.469,71.313,74.938,54.625,72.0,70.0,1000.0,500.0,0.208,498.75,116.375,105.438,1.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,533.0,530.5,301.5,531.5,533.0,526.5,-0.004,0.748,0.0,0.0,1.894,0.603,0.002,2.641,2.218,2.276
2062008,856,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1934.993,605.564,0.011,13.383,0.0,80.0,65.0,1.4,1597.875,1624.19,2360.635,787.923,53.318,46.595,70.183,47.588,47.73,1.196,3.826,0.564,100.0,80.0,27.404,17.313,20.298,22.088,101.315,88.662,103.691,44.35,51.526,44.736,-10.82,33.75,32.563,70.938,150.625,55.5,58.688,0.0,28.297,72.0,70.0,1000.0,500.0,0.024,97.313,74.063,73.25,0.014,67.25,150.625,54.719,73.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.207,497.5,118.5,112.5,3.35,69.688,150.625,55.063,69.938,67.563,57.125,72.0,70.0,1000.0,500.0,0.209,501.25,116.813,101.688,1.096,69.688,150.625,56.188,71.313,78.875,54.281,72.0,70.0,1000.0,500.0,0.21,501.25,116.313,105.875,1.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.5,530.5,301.5,532.5,533.0,526.5,-0.002,0.72,0.0,0.0,1.935,0.606,0.002,2.903,2.395,2.169
2062008,857,1.0,1.0,1.0,1.0,100.0,0.0,93.462,60.0,60.0,1.0,1.0,1920.937,599.707,0.011,13.398,0.0,80.0,65.0,1.4,1599.313,1612.955,2321.373,770.584,53.103,46.807,70.183,47.799,47.516,1.154,3.949,0.538,100.0,80.0,27.488,17.313,20.233,21.98,101.093,88.555,103.543,44.496,51.631,44.882,-10.82,33.688,32.688,70.938,150.625,55.406,58.563,0.0,27.484,72.0,70.0,1000.0,500.0,0.027,103.313,74.063,73.125,0.014,67.063,150.625,54.625,73.438,100.0,46.781,72.0,70.0,1000.0,500.0,0.203,493.5,117.438,112.125,3.369,69.5,150.625,55.0,70.188,73.25,57.5,72.0,70.0,1000.0,500.0,0.208,497.5,116.438,103.0,1.148,69.563,150.625,56.094,71.063,75.188,54.906,72.0,70.0,1000.0,500.0,0.206,496.75,117.0,105.625,1.442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,531.0,301.5,531.5,533.0,526.5,-0.002,0.725,0.0,0.0,1.921,0.6,0.002,2.586,2.229,2.37
2062008,858,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1906.882,602.05,0.011,13.427,0.0,80.0,65.0,1.4,1599.313,1604.939,2355.005,801.732,53.103,46.595,70.183,47.588,47.516,1.193,4.226,0.557,100.0,80.0,27.376,17.341,20.188,21.765,101.167,88.662,103.617,44.496,51.526,44.809,-10.82,33.75,32.625,70.938,150.625,55.188,58.281,0.0,27.422,72.0,70.0,1000.0,500.0,0.026,101.563,74.063,73.25,0.014,67.25,150.625,54.531,72.875,100.0,45.875,72.0,70.0,1000.0,500.0,0.209,502.5,117.5,111.5,3.359,69.688,150.625,54.875,69.938,73.438,57.656,72.0,70.0,1000.0,500.0,0.206,497.75,117.188,102.25,1.154,69.563,150.625,55.781,71.0,79.125,53.875,72.0,70.0,1000.0,500.0,0.212,506.75,115.938,105.25,1.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,530.5,301.25,532.0,533.0,526.5,-0.002,0.598,0.0,0.0,1.907,0.602,0.002,2.911,2.49,2.234
2062008,859,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1924.451,605.564,0.021,13.398,0.0,80.0,65.0,1.4,1595.375,1606.542,2356.881,785.569,52.995,46.701,70.078,47.588,47.516,1.215,3.852,0.56,100.0,80.0,27.544,17.313,20.188,21.873,101.019,88.449,103.469,44.496,51.735,44.809,-10.82,33.75,32.781,70.875,150.625,55.094,58.188,0.0,28.328,72.0,70.0,1000.0,500.0,0.023,96.25,74.063,73.25,0.014,67.25,150.625,54.438,73.25,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,495.75,118.188,112.75,3.354,69.5,150.625,54.781,70.25,67.938,57.344,72.0,70.0,1000.0,500.0,0.209,501.0,116.813,104.0,1.156,69.438,150.625,55.719,70.938,79.25,54.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.125,106.688,1.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,533.0,531.0,301.5,531.5,533.0,526.5,-0.004,0.579,0.0,0.0,1.924,0.606,0.002,2.634,2.14,2.399
2062008,900,1.0,1.0,1.0,1.0,100.0,0.0,91.104,60.0,60.0,1.0,1.0,1929.136,592.679,0.011,13.354,0.0,80.0,65.0,1.4,1595.375,1616.164,2319.512,789.759,52.887,47.02,70.183,47.694,47.516,1.177,3.725,0.524,100.0,80.0,27.516,17.256,20.149,21.765,100.945,88.555,103.395,44.423,51.735,44.809,-10.82,33.625,32.781,70.875,150.625,55.094,58.063,0.0,28.125,72.0,70.0,1000.0,500.0,0.024,99.625,74.063,73.25,0.014,67.25,150.625,54.344,72.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.25,116.75,110.813,3.354,69.5,150.625,54.688,69.938,73.688,56.656,72.0,70.0,1000.0,500.0,0.213,505.0,116.75,102.125,1.179,69.438,150.625,55.469,71.0,84.125,54.0,72.0,70.0,1000.0,500.0,0.21,501.75,116.125,106.375,1.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,533.0,531.0,301.5,531.0,533.0,526.5,-0.002,0.705,0.0,0.0,1.929,0.593,0.002,2.877,2.491,2.674
2062008,901,1.0,1.0,1.0,1.0,100.0,0.0,89.378,60.0,60.0,1.0,1.0,1915.081,674.671,0.011,13.485,0.0,80.0,65.0,1.4,1602.625,1629.009,2558.571,910.333,52.887,46.277,70.078,47.377,47.516,1.166,4.01,0.483,100.0,80.0,27.152,17.341,20.071,21.765,100.797,88.555,103.395,44.423,51.84,44.736,-10.82,33.344,32.313,70.875,150.625,54.781,57.969,0.0,27.016,72.0,70.0,1000.0,500.0,0.028,105.188,74.063,73.25,0.014,67.438,150.625,54.125,72.813,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,501.5,117.75,112.188,3.359,69.5,150.625,54.406,70.25,73.813,56.875,72.0,70.0,1000.0,500.0,0.21,504.5,116.75,104.0,1.183,69.563,150.625,55.281,71.375,79.563,54.219,72.0,70.0,1000.0,500.0,0.208,500.25,116.938,108.438,1.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,533.0,531.0,301.5,531.5,533.0,526.5,-0.002,0.569,0.0,0.0,1.915,0.675,0.002,2.699,2.179,2.403
2062008,902,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1912.738,638.36,0.021,13.441,0.0,80.0,65.0,1.4,1607.5,1606.542,2494.149,867.104,52.565,45.534,70.078,46.743,47.087,1.253,3.776,0.498,100.0,80.0,27.432,17.341,19.993,21.658,100.649,88.343,103.321,44.496,51.84,44.809,-10.82,34.219,32.688,70.875,150.625,54.688,57.781,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,99.125,74.063,73.25,0.014,67.563,150.625,53.906,72.313,100.0,45.156,72.0,70.0,1000.0,500.0,0.215,506.5,116.25,110.25,3.359,69.688,150.625,54.188,69.938,74.0,57.844,72.0,70.0,1000.0,500.0,0.206,496.0,116.5,102.438,1.238,69.563,150.625,55.094,71.375,79.75,54.031,72.0,70.0,1000.0,500.0,0.21,498.75,117.125,107.625,1.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.5,530.5,301.5,532.0,533.5,526.5,-0.005,0.573,0.0,0.0,1.913,0.638,0.002,2.912,2.515,2.701
2062008,903,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1918.594,605.564,0.011,13.368,0.0,80.0,65.0,1.4,1590.125,1606.542,2371.919,807.748,52.242,45.747,70.078,46.637,46.766,1.265,4.165,0.546,100.0,80.0,28.021,17.313,20.058,21.658,100.723,88.449,103.321,44.496,51.84,44.809,-10.82,34.781,33.406,70.688,150.625,54.5,57.594,0.0,27.891,72.0,70.0,1000.0,500.0,0.024,98.813,74.063,73.125,0.014,67.438,150.625,53.531,72.625,100.0,45.25,72.0,70.0,1000.0,500.0,0.211,506.0,119.0,113.125,3.363,69.375,150.625,53.906,69.938,74.125,56.125,72.0,70.0,1000.0,500.0,0.217,509.25,115.875,104.063,1.287,69.563,150.625,54.906,71.375,79.875,53.406,72.0,70.0,1000.0,500.0,0.212,508.0,116.313,108.125,1.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.0,530.5,301.5,531.5,533.5,526.0,-0.002,0.57,0.0,0.0,1.919,0.606,0.002,2.853,2.197,2.329
2062008,904,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1913.909,611.42,0.011,13.383,0.0,80.0,65.0,1.4,1588.938,1611.351,2362.514,787.839,52.242,46.277,69.973,46.954,46.766,1.173,3.873,0.546,100.0,80.0,28.105,17.285,20.006,21.765,100.649,88.449,103.321,44.57,51.84,44.882,-10.82,34.469,33.563,70.938,150.625,54.281,57.469,0.0,28.313,72.0,70.0,1000.0,500.0,0.024,96.875,74.313,73.25,0.014,67.375,150.625,53.531,72.188,100.0,45.938,72.0,70.0,1000.0,500.0,0.208,499.25,116.563,110.813,3.359,69.375,150.625,53.813,70.188,74.313,57.188,72.0,70.0,1000.0,500.0,0.209,501.5,117.188,103.75,1.47,69.563,150.625,54.688,71.313,80.0,54.75,72.0,70.0,1000.0,500.0,0.206,497.0,116.938,107.625,1.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,535.5,533.0,530.5,301.5,531.5,533.5,526.5,-0.002,0.574,0.0,0.0,1.914,0.611,0.002,2.791,2.854,2.66
2062008,905,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1908.053,661.786,0.011,13.427,0.0,80.0,65.0,1.4,1588.938,1620.978,2533.075,851.529,52.134,46.383,70.078,47.06,46.766,1.208,4.161,0.465,100.0,80.0,27.909,17.313,20.058,21.551,100.353,88.343,103.174,44.496,51.84,44.882,-10.82,34.0,33.281,70.875,150.625,54.219,57.375,0.0,28.375,72.0,70.0,1000.0,500.0,0.024,97.688,74.063,73.25,0.014,67.563,150.625,53.406,72.438,100.0,45.031,72.0,70.0,1000.0,500.0,0.213,505.5,119.0,113.125,3.359,69.5,150.625,53.813,70.563,74.5,57.375,72.0,70.0,1000.0,500.0,0.209,498.75,116.875,106.188,1.487,69.563,150.625,54.563,71.063,80.188,53.469,72.0,70.0,1000.0,500.0,0.214,506.5,115.688,107.438,1.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.5,531.5,533.5,526.0,-0.003,0.706,0.0,0.0,1.908,0.662,0.002,2.849,2.296,2.336
2062008,906,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1917.423,619.619,0.011,13.427,0.0,80.0,65.0,1.4,1592.125,1614.559,2355.005,809.238,52.134,46.065,69.973,46.849,46.766,1.147,3.97,0.579,100.0,80.0,28.161,17.313,20.045,21.443,100.279,88.343,103.174,44.496,51.944,44.809,-10.82,34.469,33.563,70.875,150.625,54.219,57.156,0.0,27.719,72.0,70.0,1000.0,500.0,0.027,103.063,74.063,73.125,0.014,67.375,150.625,53.406,72.188,100.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.75,116.75,111.125,3.355,69.5,150.625,53.719,70.375,65.25,57.094,72.0,70.0,1000.0,500.0,0.211,502.0,116.875,104.0,1.452,69.563,150.625,54.469,70.938,80.313,54.688,72.0,70.0,1000.0,500.0,0.207,497.0,117.313,107.5,1.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,530.5,301.5,531.5,533.5,526.0,-0.003,0.564,0.0,0.0,1.917,0.62,0.002,2.727,2.701,2.777
2062008,907,1.0,1.0,1.0,1.0,100.0,0.0,81.841,60.0,60.0,1.0,1.0,1924.451,618.448,0.011,13.354,0.0,80.0,65.0,1.4,1594.75,1616.164,2368.154,780.59,52.026,46.383,69.973,47.06,46.766,1.185,3.898,0.509,100.0,80.0,28.161,17.313,20.045,21.443,100.205,88.237,103.174,44.57,52.049,44.955,-10.82,34.313,33.563,70.688,150.625,54.0,57.063,0.0,27.156,72.0,70.0,1000.0,500.0,0.028,104.875,74.063,73.25,0.014,67.375,150.625,53.313,72.188,100.0,46.781,72.0,70.0,1000.0,500.0,0.202,492.75,118.063,112.125,3.365,69.688,150.625,53.719,70.438,74.813,56.938,72.0,70.0,1000.0,500.0,0.21,501.75,117.625,106.0,1.431,69.563,150.625,54.406,71.063,80.438,54.938,72.0,70.0,1000.0,500.0,0.206,497.25,116.5,108.438,1.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.5,532.0,533.5,526.0,-0.003,0.687,0.0,0.0,1.924,0.618,0.002,2.886,2.403,2.29
2062008,908,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1945.535,603.221,0.021,13.383,0.0,80.0,65.0,1.4,1594.75,1633.831,2362.514,791.654,52.134,46.171,69.868,46.954,46.873,1.307,3.801,0.542,100.0,80.0,28.161,17.341,19.993,21.551,100.279,88.237,103.174,44.496,52.153,44.809,-10.828,34.375,33.563,70.688,150.625,53.875,56.906,0.0,27.406,72.0,70.0,1000.0,500.0,0.026,100.688,74.0,73.125,0.014,67.438,150.625,53.313,72.188,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,496.75,117.188,111.625,3.363,69.688,150.625,53.625,70.25,69.313,57.063,72.0,70.0,1000.0,500.0,0.209,501.75,115.25,103.75,1.393,69.563,150.625,54.406,70.938,80.625,54.219,72.0,70.0,1000.0,500.0,0.212,503.25,117.188,107.5,1.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.25,531.0,533.5,526.0,-0.005,0.547,0.0,0.0,1.946,0.603,0.002,2.703,2.316,2.742
2062008,909,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1924.451,614.934,0.021,13.354,0.0,80.0,65.0,1.4,1597.063,1625.796,2360.635,783.016,52.134,46.489,69.868,47.06,46.98,1.143,4.1,0.524,100.0,80.0,28.161,17.313,20.019,21.765,99.983,88.237,103.026,44.496,52.049,44.882,-10.82,34.25,33.563,70.688,150.625,54.0,56.906,0.0,28.141,72.0,70.0,1000.0,500.0,0.024,96.563,74.063,73.125,0.014,67.438,150.625,53.219,72.063,100.0,46.25,72.0,70.0,1000.0,500.0,0.206,499.75,117.75,111.5,3.359,69.5,150.625,53.719,70.188,69.438,57.594,72.0,70.0,1000.0,500.0,0.207,498.25,118.0,104.875,1.365,69.438,150.625,54.313,71.0,85.438,54.375,72.0,70.0,1000.0,500.0,0.21,500.5,117.188,108.813,1.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,536.0,533.0,531.0,301.5,531.0,533.5,526.0,-0.005,0.682,0.0,0.0,1.924,0.615,0.002,3.032,2.588,2.376
2062008,910,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1917.423,604.392,0.011,13.339,0.0,80.0,65.0,1.4,1594.438,1582.532,2362.514,781.276,52.242,46.701,69.973,47.271,47.087,1.193,3.805,0.531,100.0,80.0,28.077,17.313,20.045,21.658,99.835,88.13,102.952,44.496,52.257,44.882,-10.82,34.063,33.375,70.688,150.625,53.875,56.906,0.0,28.406,72.0,70.0,1000.0,500.0,0.023,96.75,74.063,73.25,0.014,67.438,150.625,53.219,72.188,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,498.0,117.875,112.188,3.363,69.5,150.625,53.625,69.938,75.188,57.5,72.0,70.0,1000.0,500.0,0.21,498.0,115.125,103.75,1.361,69.563,150.625,54.313,70.938,85.625,54.125,72.0,70.0,1000.0,500.0,0.211,502.5,116.125,107.25,2.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,536.0,533.0,531.0,301.5,532.0,533.5,526.0,-0.003,0.663,0.0,0.0,1.917,0.604,0.002,2.762,2.238,2.67
2062008,911,1.0,1.0,1.0,1.0,100.0,0.0,60.0,60.0,60.0,1.0,1.0,1929.136,609.078,0.011,13.339,0.0,80.0,65.0,1.4,1597.563,1614.559,2338.156,787.809,52.242,46.701,69.973,47.271,47.087,1.17,3.844,0.557,100.0,80.0,27.993,17.285,19.954,21.658,99.909,88.13,102.952,44.643,52.257,44.955,-10.82,34.0,33.313,70.688,150.625,53.875,56.75,0.0,27.469,72.0,70.0,1000.0,500.0,0.027,103.375,74.0,73.25,0.014,67.563,150.625,53.219,71.813,100.0,45.594,72.0,70.0,1000.0,500.0,0.212,504.25,117.188,110.813,3.359,69.688,150.625,53.625,69.938,75.375,57.719,72.0,70.0,1000.0,500.0,0.208,498.5,118.313,104.563,1.365,69.438,150.625,54.125,71.0,85.813,55.125,72.0,70.0,1000.0,500.0,0.205,494.75,117.313,109.125,2.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,536.0,533.0,531.0,301.75,531.0,533.5,526.0,-0.003,0.547,0.0,0.0,1.929,0.609,0.002,3.093,2.71,2.489
2062008,912,1.0,1.0,1.0,1.0,100.0,0.0,75.474,60.0,60.0,1.0,1.0,1906.882,626.647,0.011,13.383,0.0,80.0,65.0,1.4,1602.75,1627.402,2351.255,784.518,52.134,46.595,69.763,47.165,47.087,1.154,4.151,0.579,100.0,80.0,27.965,17.341,19.896,21.551,99.835,87.918,102.952,44.643,52.362,44.955,-10.82,33.938,33.219,70.688,150.625,53.688,56.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.028,105.688,74.0,73.125,0.014,67.688,150.625,53.219,72.188,100.0,46.0,72.0,70.0,1000.0,500.0,0.207,503.75,118.375,112.75,3.355,69.5,150.625,53.625,69.938,75.5,56.406,72.0,70.0,1000.0,500.0,0.214,507.75,115.0,104.375,1.465,69.438,150.625,54.0,71.0,86.0,54.094,72.0,70.0,1000.0,500.0,0.211,504.25,116.0,108.125,2.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.0,531.0,301.5,531.5,533.5,526.0,-0.003,0.541,0.0,0.0,1.907,0.627,0.002,2.725,2.25,2.743
2062008,913,1.0,1.0,1.0,1.0,100.0,0.0,74.364,74.364,60.0,1.0,1.0,1915.081,638.36,0.011,13.354,0.0,80.0,65.0,1.4,1594.188,1598.531,2501.906,832.916,52.134,46.277,69.868,47.06,47.087,1.17,3.79,0.502,100.0,80.0,27.825,17.285,19.929,21.551,99.613,88.13,102.878,44.57,52.257,44.882,-10.82,33.906,33.094,70.688,150.625,53.688,56.563,0.0,27.922,72.0,70.0,1000.0,500.0,0.024,97.438,74.0,73.25,0.014,67.438,150.625,53.219,71.813,100.0,46.375,72.0,70.0,1000.0,500.0,0.207,496.5,117.313,111.125,3.359,69.5,150.625,53.5,69.938,75.688,57.375,72.0,70.0,1000.0,500.0,0.209,500.0,118.313,104.938,1.453,69.438,150.625,54.0,71.313,86.188,55.188,72.0,70.0,1000.0,500.0,0.203,493.75,117.188,110.25,2.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.5,531.5,533.5,526.0,-0.003,0.542,0.0,0.0,1.915,0.638,0.002,3.003,2.807,2.392
2062008,914,1.0,1.0,1.0,1.0,100.0,0.0,73.654,73.654,60.0,1.0,1.0,1915.081,626.647,0.021,13.383,0.0,80.0,65.0,1.4,1594.188,1632.223,2400.256,1162.889,51.704,43.412,69.763,45.264,46.338,1.113,3.992,0.546,100.0,80.0,26.955,17.285,19.98,21.228,99.539,88.024,102.878,44.57,52.362,44.882,-10.82,34.219,32.219,70.688,150.625,53.594,56.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.024,99.125,74.063,73.125,0.014,67.438,150.625,52.781,72.063,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.5,118.813,113.125,3.354,69.688,150.625,53.094,70.188,75.813,58.375,72.0,70.0,1000.0,500.0,0.205,494.25,115.25,104.75,1.447,69.563,150.625,53.938,71.063,81.688,54.813,72.0,70.0,1000.0,500.0,0.208,499.75,116.5,108.25,2.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.0,301.5,531.5,533.5,526.5,-0.006,0.536,0.0,0.0,1.915,0.627,0.002,2.755,2.196,2.897
2062008,915,1.0,1.0,1.0,1.0,100.0,0.0,71.865,71.865,60.0,1.0,1.0,1932.65,621.962,0.011,13.456,0.0,80.0,65.0,1.4,1592.688,1612.955,2390.789,1169.086,50.412,39.593,69.763,42.412,44.304,1.086,4.244,0.538,100.0,80.0,27.937,17.116,19.98,21.228,99.391,87.918,102.73,44.643,52.362,44.882,-10.82,37.531,33.625,70.625,150.625,53.0,56.344,0.0,27.438,72.0,70.0,1000.0,500.0,0.026,102.313,74.0,73.125,0.014,67.563,150.625,51.969,71.375,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,117.188,110.813,3.359,69.375,150.625,52.313,69.75,76.0,58.156,72.0,70.0,1000.0,500.0,0.208,498.5,118.938,105.875,1.521,69.563,150.625,53.281,71.063,86.5,55.563,72.0,70.0,1000.0,500.0,0.205,494.75,117.188,110.0,2.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,536.0,533.0,531.0,301.25,531.5,533.5,526.0,-0.003,0.417,0.0,0.0,1.933,0.622,0.002,3.093,2.869,2.519
2062008,916,1.0,1.0,1.0,1.0,100.0,0.0,54.276,54.276,54.276,1.0,1.0,1986.53,575.11,0.011,13.368,0.0,80.0,65.0,1.4,1596.5,1682.19,2284.304,1039.087,49.228,38.426,69.763,41.038,42.591,1.265,3.859,0.601,100.0,80.0,29.872,17.116,19.909,21.121,99.317,87.918,102.73,44.496,52.362,44.882,-10.82,41.031,36.125,70.563,150.625,52.281,55.938,0.0,27.016,72.0,70.0,1000.0,500.0,0.027,103.875,74.0,73.125,0.014,67.688,150.625,51.094,71.063,100.0,45.813,72.0,70.0,1000.0,500.0,0.211,503.75,118.813,112.938,3.352,69.313,150.625,51.375,69.375,82.813,57.563,72.0,70.0,1000.0,500.0,0.213,501.75,115.25,104.938,1.526,69.563,150.625,52.719,70.688,86.688,54.688,72.0,70.0,1000.0,500.0,0.211,503.5,117.188,108.688,2.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.0,531.0,301.5,531.5,533.5,526.0,-0.003,0.656,0.0,0.0,1.987,0.575,0.002,2.844,2.275,2.967
2062008,917,1.0,1.0,1.0,1.0,100.0,0.0,68.735,68.735,47.0,1.0,1.0,1899.854,612.592,0.011,13.412,0.0,80.0,65.0,1.4,1612.188,1622.584,2373.802,1081.682,48.475,39.593,69.657,41.25,41.842,1.204,4.035,0.553,100.0,80.0,30.265,17.172,19.929,21.228,99.391,87.918,102.73,44.57,52.466,44.882,-10.82,40.094,37.094,70.563,150.625,51.656,55.563,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,98.188,73.938,73.125,0.014,67.938,150.625,50.375,70.25,100.0,45.969,72.0,70.0,1000.0,500.0,0.21,500.0,116.875,110.5,3.359,69.313,150.625,50.844,69.25,83.063,57.563,72.0,70.0,1000.0,500.0,0.211,502.5,118.75,107.25,1.886,69.438,150.625,52.188,70.375,86.875,54.656,72.0,70.0,1000.0,500.0,0.211,501.25,117.625,110.313,2.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.5,301.75,531.5,533.5,526.0,-0.003,0.53,0.0,0.0,1.9,0.613,0.002,3.094,3.132,2.564
2062008,918,1.0,1.0,1.0,1.0,100.0,0.0,67.033,67.033,47.0,1.0,1.0,1918.594,634.846,0.021,13.427,0.0,80.0,65.0,1.4,1612.188,1606.542,2387.009,973.212,47.936,39.911,69.552,41.355,41.307,1.105,3.891,0.571,100.0,80.0,31.078,17.172,19.954,21.014,99.169,87.706,102.656,44.57,52.571,44.882,-10.82,40.75,38.313,70.563,150.625,51.281,55.281,0.0,28.328,72.0,70.0,1000.0,500.0,0.023,96.188,74.0,73.125,0.014,67.938,150.625,50.063,70.375,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,497.75,118.688,112.688,3.355,69.313,150.625,50.531,69.563,83.25,58.406,72.0,70.0,1000.0,500.0,0.208,498.0,115.25,106.438,2.041,69.438,150.625,51.906,70.25,87.063,55.594,72.0,70.0,1000.0,500.0,0.206,496.25,117.125,108.688,2.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.0,301.5,531.5,533.5,526.0,-0.006,0.524,0.0,0.0,1.919,0.635,0.002,2.907,2.6,3.069
2062008,919,1.0,1.0,1.0,1.0,100.0,0.0,65.09,65.09,47.0,1.0,1.0,1890.483,600.878,0.011,13.368,0.0,80.0,65.0,1.4,1585.313,1579.336,2343.765,956.768,47.721,40.442,69.447,41.567,41.414,1.082,3.852,0.56,100.0,80.0,31.274,17.172,19.896,21.121,99.021,87.812,102.656,44.643,52.466,44.955,-10.82,40.563,38.75,70.563,150.625,50.969,54.938,0.0,27.641,72.0,70.0,1000.0,500.0,0.026,100.75,74.0,73.125,0.014,67.938,150.625,49.781,69.813,100.0,48.156,72.0,70.0,1000.0,500.0,0.2,487.75,116.625,110.313,3.359,69.313,150.625,50.219,69.563,83.5,59.406,72.0,70.0,1000.0,500.0,0.202,492.0,118.625,108.438,2.043,69.313,150.625,51.531,70.25,90.125,56.844,72.0,70.0,1000.0,500.0,0.2,491.0,117.125,110.313,2.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.0,531.0,301.5,531.5,533.5,526.0,-0.004,0.533,0.0,0.0,1.89,0.601,0.002,3.063,3.005,2.48
2062008,920,1.0,1.0,1.0,1.0,100.0,0.0,62.908,62.908,47.0,1.0,1.0,1942.021,597.365,0.011,13.456,0.0,80.0,65.0,1.4,1584.0,1588.928,2334.421,958.771,47.829,40.866,69.552,41.778,41.521,0.991,3.873,0.568,100.0,80.0,31.443,17.172,19.98,21.336,99.021,87.812,102.583,44.643,52.675,44.955,-10.82,40.469,39.063,70.563,150.625,50.563,54.563,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.75,74.0,73.125,0.014,68.0,150.625,49.563,69.938,100.0,47.438,72.0,70.0,1000.0,500.0,0.206,496.5,119.0,112.938,3.355,69.313,150.625,50.125,69.375,83.75,59.406,72.0,70.0,1000.0,500.0,0.205,496.5,115.125,106.375,2.068,69.313,150.625,51.313,69.875,90.375,56.75,72.0,70.0,1000.0,500.0,0.204,493.75,117.5,109.125,2.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.5,301.5,531.5,533.5,526.0,-0.003,0.523,0.0,0.0,1.942,0.597,0.002,2.936,2.616,3.046
2062008,921,1.0,1.0,1.0,1.0,100.0,0.0,61.937,61.937,47.0,1.0,1.0,1916.252,593.851,0.011,13.441,0.0,80.0,65.0,1.4,1589.5,1609.748,2312.076,965.602,47.721,40.866,69.342,41.883,41.628,1.116,4.172,0.549,100.0,80.0,31.443,17.228,19.967,21.336,98.873,87.706,102.583,44.643,52.571,44.955,-10.82,40.281,39.156,70.563,150.625,50.375,54.469,0.0,27.609,72.0,70.0,1000.0,500.0,0.026,101.125,74.0,73.25,0.014,68.0,150.625,49.469,69.563,100.0,46.5,72.0,70.0,1000.0,500.0,0.21,505.5,116.75,110.5,3.359,69.313,150.625,49.938,69.375,88.688,58.313,72.0,70.0,1000.0,500.0,0.211,505.75,118.625,109.5,2.295,69.125,150.625,51.031,70.125,97.125,56.219,72.0,70.0,1000.0,500.0,0.208,501.5,115.688,110.25,3.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.5,301.5,532.0,534.0,526.0,-0.004,0.529,0.0,0.0,1.916,0.594,0.002,3.033,3.024,2.588
2062008,922,1.0,1.0,1.0,1.0,100.0,0.0,59.762,59.762,47.0,1.0,1.0,1913.909,583.309,0.011,13.324,0.0,80.0,65.0,1.4,1596.75,1601.734,2284.304,957.781,47.721,40.866,69.342,41.778,41.628,1.033,3.913,0.586,100.0,80.0,31.611,17.256,19.967,21.336,98.873,87.599,102.583,44.643,52.675,45.028,-10.82,40.344,39.281,70.313,150.625,50.375,54.031,0.0,27.563,72.0,70.0,1000.0,500.0,0.026,100.875,74.0,73.125,0.014,68.0,150.625,49.25,69.75,100.0,47.75,72.0,70.0,1000.0,500.0,0.205,497.25,119.0,112.813,3.365,69.188,150.625,49.75,69.25,88.938,58.563,72.0,70.0,1000.0,500.0,0.21,504.5,116.125,106.813,2.303,69.125,150.625,50.844,70.125,97.375,56.375,72.0,70.0,1000.0,500.0,0.208,500.25,118.938,112.688,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.5,532.0,534.0,526.0,-0.004,0.639,0.0,0.0,1.914,0.583,0.002,3.006,3.099,3.005
2062008,923,1.0,1.0,1.0,1.0,100.0,0.0,58.619,58.619,47.0,1.0,1.0,1916.252,589.166,0.011,13.368,0.0,80.0,65.0,1.4,1596.75,1576.141,2264.048,900.554,47.506,41.291,69.237,41.989,41.735,1.128,3.974,0.571,100.0,80.0,31.723,17.228,19.954,21.121,98.725,87.599,102.583,44.716,52.675,45.028,-10.828,40.375,39.438,70.313,150.625,50.063,53.813,0.0,27.234,72.0,70.0,1000.0,500.0,0.026,102.313,73.938,73.125,0.014,68.125,150.625,49.156,69.25,100.0,47.781,72.0,70.0,1000.0,500.0,0.206,496.0,116.75,110.438,3.367,69.188,150.625,49.656,69.75,89.188,59.469,72.0,70.0,1000.0,500.0,0.206,496.75,118.125,110.125,2.404,69.125,150.625,50.75,70.125,97.688,57.031,72.0,70.0,1000.0,500.0,0.204,493.5,116.0,109.938,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.5,531.0,301.75,531.5,534.0,526.0,-0.004,0.524,0.0,0.0,1.916,0.589,0.002,3.071,2.778,3.061
2062008,924,1.0,1.0,1.0,1.0,100.0,0.0,56.866,56.866,47.0,1.0,1.0,1933.822,572.767,0.021,13.398,0.0,80.0,65.0,1.4,1594.25,1609.748,2221.989,881.351,47.721,42.033,69.237,42.517,42.056,1.029,4.057,0.593,100.0,80.0,31.835,17.256,20.045,21.121,98.577,87.493,102.435,44.57,52.78,44.955,-10.82,39.875,39.469,70.313,150.625,50.063,53.813,0.0,27.188,72.0,70.0,1000.0,500.0,0.026,101.375,73.938,73.125,0.014,68.125,150.625,49.25,69.563,100.0,47.375,72.0,70.0,1000.0,500.0,0.208,500.75,119.188,112.938,3.363,69.188,150.625,49.75,69.375,89.438,58.563,72.0,70.0,1000.0,500.0,0.213,503.25,116.5,107.375,2.447,69.125,150.625,50.563,70.125,97.938,55.938,72.0,70.0,1000.0,500.0,0.21,502.25,118.375,112.75,3.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.5,301.5,531.5,533.5,526.0,-0.007,0.628,0.0,0.0,1.934,0.573,0.002,3.035,3.226,2.848
2062008,925,1.0,1.0,1.0,1.0,100.0,0.0,55.422,55.422,47.0,1.0,1.0,1924.451,577.452,0.011,13.324,0.0,80.0,65.0,1.4,1600.75,1603.336,2218.35,832.894,48.152,43.094,69.342,43.468,42.591,1.189,3.787,0.593,100.0,80.0,31.667,17.285,20.084,21.443,98.503,87.599,102.361,44.716,52.78,45.028,-10.82,39.0,39.094,70.313,150.625,50.063,53.719,0.0,26.891,72.0,70.0,1000.0,500.0,0.027,102.063,73.938,73.25,0.014,68.125,150.625,49.469,69.25,100.0,47.531,72.0,70.0,1000.0,500.0,0.209,497.75,116.75,110.438,3.367,69.188,150.625,49.938,69.813,89.688,59.438,72.0,70.0,1000.0,500.0,0.207,497.0,118.313,110.375,2.445,69.125,150.625,50.563,69.938,98.25,56.625,72.0,70.0,1000.0,500.0,0.206,496.25,116.375,110.0,3.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.5,531.5,301.75,531.0,533.5,526.0,-0.004,0.516,0.0,0.0,1.924,0.577,0.001,3.071,2.803,3.22
2062008,926,1.0,1.0,1.0,1.0,100.0,0.0,53.451,53.451,47.0,1.0,1.0,1909.224,565.739,0.011,13.368,0.0,80.0,65.0,1.4,1599.25,1572.947,2171.31,743.218,48.582,44.155,69.237,44.102,43.448,1.177,3.877,0.623,100.0,80.0,31.527,17.313,20.058,21.443,98.503,87.493,102.361,44.643,52.78,45.028,-10.82,38.219,38.688,70.25,150.625,50.25,53.531,0.0,28.047,72.0,70.0,1000.0,500.0,0.023,95.813,74.0,73.125,0.014,68.125,150.625,49.688,69.563,100.0,46.906,72.0,70.0,1000.0,500.0,0.211,502.0,119.188,112.938,3.363,69.188,150.625,50.063,69.563,89.938,58.344,72.0,70.0,1000.0,500.0,0.213,504.75,116.125,107.25,2.443,69.125,150.625,50.75,70.25,98.438,56.344,72.0,70.0,1000.0,500.0,0.209,499.75,118.813,113.0,3.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.5,533.5,531.5,301.5,531.0,533.5,526.5,-0.004,0.633,0.0,0.0,1.909,0.566,0.002,3.035,3.133,2.936
2062008,927,1.0,1.0,1.0,1.0,100.0,0.0,52.234,52.234,47.0,1.0,1.0,1909.224,564.568,0.011,13.456,0.0,80.0,65.0,1.4,1595.813,1576.141,2182.123,672.889,49.013,45.534,69.342,45.158,44.09,1.132,3.844,0.604,100.0,80.0,31.218,17.313,19.967,21.443,98.503,87.493,102.287,44.643,52.675,44.955,-10.82,37.156,38.094,70.25,150.625,50.469,53.813,0.0,28.469,72.0,70.0,1000.0,500.0,0.023,94.938,73.938,73.125,0.014,68.125,150.625,49.906,69.625,100.0,48.063,72.0,70.0,1000.0,500.0,0.204,494.0,116.563,110.688,3.363,69.313,150.625,50.344,69.938,85.5,58.531,72.0,70.0,1000.0,500.0,0.21,501.5,118.75,110.813,2.5,69.125,150.625,50.844,69.938,98.688,56.594,72.0,70.0,1000.0,500.0,0.207,498.25,115.938,109.938,3.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.5,531.5,301.5,531.5,533.5,526.0,-0.004,0.523,0.0,0.0,1.909,0.565,0.002,2.855,2.865,3.038
