DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,928,1.0,1.0,1.0,1.0,100.0,0.0,51.204,51.204,47.0,1.0,1.0,1902.196,562.226,0.011,13.383,0.0,80.0,65.0,1.4,1595.813,1580.934,2164.116,651.529,49.766,46.807,69.447,46.215,45.053,1.097,3.895,0.612,100.0,80.0,30.657,17.285,19.929,21.551,98.207,87.387,102.287,44.57,52.675,45.028,-10.82,35.813,37.125,70.313,150.625,50.875,53.813,0.0,27.422,72.0,70.0,1000.0,500.0,0.026,102.25,73.938,73.125,0.014,68.125,150.625,50.375,69.813,100.0,48.125,72.0,70.0,1000.0,500.0,0.205,492.5,118.5,112.188,3.367,69.375,150.625,50.844,70.188,85.75,58.906,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,107.375,2.496,69.125,150.625,51.031,70.313,99.0,55.563,72.0,70.0,1000.0,500.0,0.213,506.25,119.0,113.25,3.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.5,533.5,532.0,301.75,532.0,533.5,526.0,-0.004,0.756,0.0,0.0,1.902,0.562,0.002,3.069,2.751,2.912
2062008,929,1.0,1.0,1.0,1.0,100.0,0.0,49.712,49.712,47.0,1.0,1.0,1909.224,566.911,0.011,13.383,0.0,80.0,65.0,1.4,1606.313,1584.131,2167.712,562.8,50.412,48.187,69.342,47.377,46.231,1.059,3.952,0.634,100.0,80.0,30.209,17.341,19.942,21.551,98.281,87.387,102.287,44.716,52.78,45.028,-10.82,34.656,36.25,70.25,150.625,51.281,53.906,0.0,27.328,72.0,70.0,1000.0,500.0,0.026,101.813,73.938,73.125,0.014,68.125,150.625,51.0,70.25,100.0,47.25,72.0,70.0,1000.0,500.0,0.21,498.25,116.75,110.875,3.359,69.313,150.625,51.313,70.438,83.25,59.188,72.0,70.0,1000.0,500.0,0.205,499.0,118.625,110.375,2.496,69.125,150.625,51.438,70.375,99.25,56.688,72.0,70.0,1000.0,500.0,0.206,497.75,115.125,109.688,3.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,536.5,533.5,532.0,301.75,531.5,533.5,526.0,-0.004,0.518,0.0,0.0,1.909,0.567,0.002,2.851,2.973,2.759
2062008,930,1.0,1.0,1.0,1.0,100.0,0.0,48.154,48.154,47.0,1.0,1.0,1892.826,571.596,23.484,13.412,0.0,80.0,65.0,1.4,1601.938,1588.928,2169.511,541.088,51.273,50.096,69.447,48.961,47.516,1.113,3.758,0.623,100.0,80.0,29.479,17.116,19.909,21.658,114.187,87.387,114.105,44.716,52.884,45.028,-10.82,32.969,35.031,70.25,150.625,51.656,54.156,0.0,27.172,72.0,70.0,1000.0,500.0,0.026,102.188,73.938,73.125,0.014,68.0,150.625,51.563,70.563,100.0,47.0,72.0,70.0,1000.0,500.0,0.212,502.5,118.813,112.688,3.363,69.5,150.625,51.906,70.875,83.438,59.5,72.0,70.0,1000.0,500.0,0.206,495.25,115.25,107.688,2.414,69.125,150.625,51.906,70.5,99.563,55.531,72.0,70.0,1000.0,500.0,0.213,505.75,118.688,112.75,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,536.5,533.5,532.0,301.75,531.5,533.5,526.0,0.072,0.512,0.278,0.0,1.893,0.572,0.002,2.974,2.639,3.013
2062008,931,1.0,1.0,1.0,1.0,100.0,0.0,47.459,47.459,47.459,1.0,1.0,1899.854,566.911,23.629,13.441,0.0,80.0,65.0,1.4,1610.438,1592.128,2158.728,467.001,52.349,51.476,69.447,50.335,48.8,1.143,3.83,0.626,100.0,80.0,28.722,17.088,19.883,21.443,116.998,87.281,116.986,44.716,52.989,45.028,-10.82,31.547,33.688,70.25,150.625,52.375,54.469,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,97.438,73.938,73.125,0.014,68.0,150.625,52.5,71.063,100.0,47.25,72.0,70.0,1000.0,500.0,0.209,498.25,116.938,111.063,3.371,69.5,150.625,52.688,71.063,74.063,58.844,72.0,70.0,1000.0,500.0,0.209,499.5,119.125,109.125,1.996,69.313,150.625,52.313,70.938,99.813,56.094,72.0,70.0,1000.0,500.0,0.21,500.0,115.5,109.938,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,536.5,533.5,532.0,301.75,532.0,533.5,526.0,0.01,0.507,0.041,0.0,1.9,0.567,0.002,2.861,2.882,2.825
2062008,932,1.0,1.0,1.0,1.0,98.473,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,554.026,23.567,13.398,0.0,80.0,65.0,1.4,1610.438,1585.73,2173.111,422.727,53.426,53.385,69.552,51.814,50.406,1.113,3.895,0.626,100.0,80.0,27.853,17.06,19.929,21.765,119.365,87.387,119.202,44.789,52.989,45.028,-10.82,30.109,32.375,70.125,150.625,53.0,54.938,0.0,28.406,72.0,70.0,1000.0,500.0,0.023,94.875,73.813,73.125,0.014,68.0,150.625,53.313,71.563,100.0,47.781,72.0,70.0,1000.0,500.0,0.205,496.5,117.313,111.5,3.373,69.688,150.625,53.625,70.938,74.188,58.375,72.0,70.0,1000.0,500.0,0.211,501.5,115.25,106.375,1.709,69.313,150.625,52.906,71.313,93.5,55.969,72.0,70.0,1000.0,500.0,0.209,501.25,119.125,113.313,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,536.5,533.5,532.0,301.75,531.5,533.5,526.0,0.12,0.391,0.555,0.0,1.878,0.554,0.001,2.832,2.192,2.949
2062008,933,1.0,1.0,1.0,1.0,96.978,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,569.253,23.567,13.368,0.0,80.0,65.0,1.4,1591.063,1617.768,2162.32,425.973,54.61,54.552,69.763,53.187,51.798,1.063,3.978,0.63,100.0,80.0,26.927,17.032,19.883,21.765,116.332,87.387,116.469,44.789,52.989,45.101,-10.82,28.453,30.875,70.125,150.625,53.875,55.375,0.0,27.375,72.0,70.0,1000.0,500.0,0.026,102.5,73.938,73.125,0.014,68.125,150.625,54.125,72.188,100.0,47.406,72.0,70.0,1000.0,500.0,0.209,498.25,118.688,112.813,3.381,69.688,150.625,54.406,70.938,74.313,58.469,72.0,70.0,1000.0,500.0,0.209,502.25,116.75,106.0,1.601,69.563,150.625,53.531,71.688,90.875,56.531,72.0,70.0,1000.0,500.0,0.207,497.75,115.688,110.313,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.5,532.0,301.75,531.0,533.5,526.0,-0.112,0.509,-0.467,0.0,1.889,0.569,0.002,2.868,2.487,2.73
2062008,934,1.0,1.0,1.0,1.0,95.633,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,561.054,23.526,13.368,0.0,80.0,65.0,1.4,1598.313,1582.532,2174.912,424.078,55.686,55.083,69.763,53.926,52.761,1.101,4.021,0.615,100.0,80.0,26.058,17.088,19.954,21.765,116.11,87.599,116.321,44.789,52.989,45.028,-10.82,27.922,29.703,70.25,150.625,54.594,55.875,0.0,26.984,72.0,70.0,1000.0,500.0,0.027,103.625,73.938,73.125,0.014,67.938,150.625,54.969,72.875,100.0,47.094,72.0,70.0,1000.0,500.0,0.207,504.0,117.5,112.125,3.359,69.813,150.625,55.063,71.5,70.625,58.938,72.0,70.0,1000.0,500.0,0.206,497.75,118.25,106.688,1.603,69.563,150.625,54.313,72.0,86.313,56.438,72.0,70.0,1000.0,500.0,0.207,499.5,117.0,111.063,3.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.5,533.5,532.0,301.75,531.5,533.5,526.0,-0.174,0.39,-0.717,0.0,1.894,0.561,0.002,2.608,2.677,2.814
2062008,935,1.0,1.0,1.0,1.0,94.358,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,555.198,23.567,13.441,0.0,80.0,65.0,1.4,1612.938,1585.73,2155.14,411.944,56.224,55.507,69.973,54.56,53.724,1.12,3.873,0.601,100.0,80.0,25.357,16.976,19.916,21.873,114.926,88.13,114.992,44.863,52.989,45.101,-10.82,27.313,28.703,70.125,150.625,55.188,56.344,0.0,28.125,72.0,70.0,1000.0,500.0,0.023,95.688,73.813,73.063,0.014,67.938,150.625,55.625,73.25,100.0,47.625,72.0,70.0,1000.0,500.0,0.206,497.0,116.875,111.438,3.363,69.813,150.625,55.875,71.938,66.875,59.0,72.0,70.0,1000.0,500.0,0.206,497.25,116.875,106.563,1.449,69.563,150.625,54.688,72.313,86.438,56.625,72.0,70.0,1000.0,500.0,0.207,498.5,118.188,111.063,2.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,536.0,533.5,532.0,302.0,531.0,534.0,526.0,-0.058,0.394,-0.225,0.0,1.871,0.555,0.002,2.642,2.159,2.741
2062008,936,1.0,1.0,1.0,1.0,93.26,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,562.226,23.567,13.412,0.0,80.0,65.0,1.4,1589.625,1604.939,2165.914,435.198,57.193,55.826,70.078,55.088,54.367,1.12,4.097,0.623,100.0,80.0,24.824,16.976,19.883,21.873,118.921,88.555,118.906,44.789,53.093,45.028,-10.82,26.766,27.828,70.313,150.625,55.906,56.906,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.938,73.813,73.063,0.014,67.688,150.625,56.25,73.438,100.0,46.594,72.0,70.0,1000.0,500.0,0.211,506.75,115.75,110.438,3.359,69.938,150.625,56.5,71.563,66.938,58.844,72.0,70.0,1000.0,500.0,0.207,498.0,116.25,103.688,1.157,69.688,150.625,55.281,72.563,82.813,56.938,72.0,70.0,1000.0,500.0,0.205,497.5,117.813,110.625,2.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.5,532.0,301.75,531.0,533.5,526.0,0.012,0.386,0.051,0.0,1.872,0.562,0.002,2.579,2.1,2.49
2062008,937,1.0,1.0,1.0,1.0,92.142,0.0,47.0,47.0,47.0,1.0,1.0,1905.71,569.253,23.598,13.412,0.0,80.0,65.0,1.4,1606.75,1603.336,2185.732,442.448,57.731,56.144,70.183,55.3,54.902,1.113,4.111,0.604,100.0,80.0,24.319,16.92,19.883,21.98,119.143,89.299,119.35,44.716,53.198,45.101,-10.82,26.406,27.172,70.25,150.625,56.531,57.375,0.0,27.516,72.0,70.0,1000.0,500.0,0.026,101.75,73.688,73.125,0.014,67.563,150.625,56.75,73.875,100.0,47.25,72.0,70.0,1000.0,500.0,0.209,502.5,117.75,112.063,3.363,69.938,150.625,56.906,71.5,70.688,58.25,72.0,70.0,1000.0,500.0,0.211,504.25,115.25,102.938,1.146,69.75,150.625,55.781,72.563,80.125,55.563,72.0,70.0,1000.0,500.0,0.213,506.25,116.313,109.25,2.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.0,532.0,301.75,531.0,533.5,526.0,-0.164,0.609,-0.705,0.0,1.906,0.569,0.001,2.762,2.04,2.452
2062008,938,1.0,1.0,1.0,1.0,91.108,0.0,47.0,47.0,47.0,1.0,1.0,1867.057,561.054,23.577,13.5,0.0,80.0,65.0,1.4,1606.75,1653.144,2173.111,423.465,58.054,56.25,70.393,55.722,55.116,1.135,3.942,0.637,100.0,80.0,23.954,16.948,19.883,21.658,117.294,89.724,117.429,44.789,53.198,45.101,-10.828,26.172,26.688,70.313,150.625,57.125,57.781,0.0,27.031,72.0,70.0,1000.0,500.0,0.027,103.75,73.813,73.063,0.014,67.438,150.625,57.375,74.688,100.0,47.219,72.0,70.0,1000.0,500.0,0.208,499.5,119.188,113.563,3.359,69.938,150.625,57.469,71.375,66.938,58.469,72.0,70.0,1000.0,500.0,0.208,499.75,115.188,102.125,1.133,69.75,150.625,56.281,72.313,80.188,55.656,72.0,70.0,1000.0,500.0,0.211,502.75,115.938,106.938,1.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.5,532.0,301.75,531.0,533.5,526.0,-0.115,0.501,-0.46,0.0,1.867,0.561,0.002,2.728,2.139,2.274
2062008,939,1.0,1.0,1.0,1.0,90.056,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,590.337,23.629,13.514,0.0,80.0,65.0,1.4,1594.938,1620.978,2216.532,413.681,58.377,56.462,70.288,55.934,55.437,1.109,3.898,0.63,100.0,80.0,23.618,16.92,19.896,21.765,116.184,90.361,116.321,44.789,53.093,45.101,-10.828,25.984,26.328,70.313,150.625,57.625,58.188,0.0,27.078,72.0,70.0,1000.0,500.0,0.026,101.75,73.813,73.063,0.014,67.375,150.625,57.688,75.063,100.0,47.031,72.0,70.0,1000.0,500.0,0.211,501.75,118.375,112.938,3.357,69.938,150.625,57.781,71.75,67.0,58.531,72.0,70.0,1000.0,500.0,0.209,501.5,117.5,103.438,1.135,69.938,150.625,56.813,72.188,73.625,57.156,72.0,70.0,1000.0,500.0,0.202,491.75,115.188,106.438,1.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.0,532.0,301.75,531.5,533.5,526.0,-0.125,0.508,-0.468,0.0,1.899,0.59,0.002,2.636,2.305,2.187
2062008,940,1.0,1.0,1.0,1.0,89.021,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,562.226,23.618,13.354,0.0,80.0,65.0,1.4,1608.813,1601.734,2162.32,405.977,58.807,56.674,70.288,56.251,55.758,1.139,3.765,0.608,100.0,80.0,23.337,16.892,19.929,21.873,115.074,90.999,115.213,44.863,53.198,45.101,-10.82,25.75,26.0,70.313,150.625,57.875,58.688,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,98.0,73.688,73.063,0.014,67.375,150.625,58.219,75.188,100.0,47.906,72.0,70.0,1000.0,500.0,0.205,494.5,117.313,112.188,3.355,70.0,150.625,58.375,72.313,64.125,59.031,72.0,70.0,1000.0,500.0,0.206,496.25,118.313,104.563,1.133,69.938,150.625,57.281,72.188,73.625,55.969,72.0,70.0,1000.0,500.0,0.209,500.25,115.125,105.875,1.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,536.0,533.0,532.0,301.75,531.0,533.5,526.0,-0.136,0.381,-0.475,0.0,1.868,0.562,0.001,2.484,2.25,2.304
2062008,941,1.0,1.0,1.0,1.0,88.148,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,596.193,23.66,13.471,0.0,80.0,65.0,1.4,1588.125,1682.19,2227.452,436.803,59.238,56.78,70.499,56.462,56.079,1.101,3.808,0.641,100.0,80.0,23.085,16.836,20.006,22.088,117.516,91.53,117.355,44.789,53.198,45.101,-10.82,25.469,25.672,70.313,150.625,58.313,58.875,0.0,28.313,72.0,70.0,1000.0,500.0,0.022,94.438,73.688,73.063,0.014,67.375,150.625,58.594,75.188,100.0,46.75,72.0,70.0,1000.0,500.0,0.214,503.25,116.25,111.063,3.354,70.0,150.625,58.656,72.313,60.469,58.25,72.0,70.0,1000.0,500.0,0.213,502.0,117.313,103.375,0.875,69.938,150.625,57.594,72.5,73.625,55.656,72.0,70.0,1000.0,500.0,0.211,505.0,117.188,107.063,1.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,536.0,533.0,532.0,301.75,531.0,533.5,526.0,0.147,0.5,0.55,0.0,1.892,0.596,0.001,2.514,1.762,2.422
2062008,942,1.0,1.0,1.0,1.0,87.229,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,572.767,23.608,13.339,0.0,80.0,65.0,1.4,1588.125,1614.559,2185.732,410.337,59.453,56.993,70.604,56.779,56.294,1.113,3.754,0.637,100.0,80.0,22.748,16.836,19.993,21.873,118.477,92.061,118.463,44.863,53.302,45.101,-10.82,25.359,25.422,70.563,150.625,58.75,59.375,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,100.938,73.688,73.125,0.014,67.438,150.625,58.875,75.313,100.0,48.063,72.0,70.0,1000.0,500.0,0.204,494.5,115.625,110.438,3.352,70.125,150.625,58.938,72.063,60.438,59.094,72.0,70.0,1000.0,500.0,0.205,497.0,116.5,101.563,0.849,70.0,150.625,58.0,72.75,70.938,56.0,72.0,70.0,1000.0,500.0,0.208,499.25,118.313,108.125,1.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,536.0,533.0,532.0,301.75,532.0,533.5,526.0,0.013,0.376,0.048,0.0,1.881,0.573,0.001,2.513,1.832,2.348
2062008,943,1.0,1.0,1.0,1.0,86.448,0.0,47.0,47.0,47.0,1.0,1.0,1899.854,565.739,23.598,13.339,0.0,80.0,65.0,1.4,1592.688,1629.009,2178.516,434.518,59.776,56.993,70.604,56.673,56.508,1.135,3.758,0.619,100.0,80.0,22.524,16.78,20.032,22.195,117.368,92.698,117.651,44.863,53.407,45.173,-10.82,25.219,25.188,70.563,150.625,59.031,59.781,0.0,27.641,72.0,70.0,1000.0,500.0,0.026,100.625,73.688,73.063,0.014,67.438,150.625,59.219,75.688,100.0,47.094,72.0,70.0,1000.0,500.0,0.21,502.25,117.75,112.188,3.348,70.25,150.625,59.25,71.75,60.406,58.188,72.0,70.0,1000.0,500.0,0.212,503.25,115.625,100.625,0.841,70.0,150.625,58.25,73.188,70.938,55.563,72.0,70.0,1000.0,500.0,0.212,503.75,117.688,107.5,1.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,536.0,533.0,532.0,301.75,531.0,533.5,526.0,-0.271,0.484,-0.965,0.0,1.9,0.566,0.001,2.69,1.823,2.213
2062008,944,1.0,1.0,1.0,1.0,85.557,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,562.226,23.608,13.398,0.0,80.0,65.0,1.4,1606.875,1616.164,2185.732,428.081,59.991,57.099,70.604,56.884,56.615,1.132,3.801,0.604,100.0,80.0,22.384,16.808,20.019,22.195,116.48,93.123,116.617,44.863,53.407,45.101,-10.828,25.156,25.016,70.625,150.625,59.313,60.0,0.0,27.516,72.0,70.0,1000.0,500.0,0.026,101.188,73.688,73.063,0.014,67.438,150.625,59.438,76.0,100.0,47.063,72.0,70.0,1000.0,500.0,0.212,500.5,118.563,113.25,3.354,70.0,150.625,59.563,71.563,60.375,58.063,72.0,70.0,1000.0,500.0,0.21,503.5,114.563,99.5,0.806,70.125,150.625,58.656,73.063,68.063,57.031,72.0,70.0,1000.0,500.0,0.202,493.25,116.688,106.063,1.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,536.0,533.0,532.0,302.0,531.0,533.5,526.0,-0.138,0.373,-0.467,0.0,1.885,0.562,0.001,2.573,1.755,2.045
2062008,945,1.0,1.0,1.0,1.0,84.795,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,563.397,23.567,13.354,0.0,80.0,65.0,1.4,1596.813,1638.655,2180.319,436.621,60.206,57.099,70.814,56.99,56.722,1.086,3.902,0.63,100.0,80.0,22.272,16.724,19.993,22.088,115.222,93.548,115.361,44.863,53.407,45.101,-10.82,25.031,24.859,70.625,150.625,59.625,60.219,0.0,27.281,72.0,70.0,1000.0,500.0,0.026,102.0,73.688,73.063,0.014,67.438,150.625,59.594,76.313,100.0,46.5,72.0,70.0,1000.0,500.0,0.213,506.0,117.5,112.313,3.352,70.125,150.625,59.75,71.563,60.344,58.188,72.0,70.0,1000.0,500.0,0.212,501.75,115.25,99.25,0.815,70.125,150.625,58.875,72.75,70.875,56.781,72.0,70.0,1000.0,500.0,0.205,494.0,116.125,104.875,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.0,532.0,301.75,530.5,533.5,526.0,-0.151,0.372,-0.474,0.0,1.882,0.563,0.001,2.512,1.885,1.982
2062008,946,1.0,1.0,1.0,1.0,83.915,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,550.513,23.505,13.398,0.0,80.0,65.0,1.4,1590.875,1614.559,2158.728,414.152,60.206,57.205,70.814,57.096,56.722,1.173,3.74,0.645,100.0,80.0,22.159,16.752,20.006,21.98,118.329,93.973,118.168,44.789,53.407,45.173,-10.82,25.031,24.781,70.625,150.625,59.938,60.406,0.0,27.031,72.0,70.0,1000.0,500.0,0.027,102.313,73.688,73.063,0.014,67.438,150.625,59.906,76.313,100.0,48.156,72.0,70.0,1000.0,500.0,0.202,494.0,116.75,111.625,3.355,70.0,150.625,60.094,71.75,60.313,59.031,72.0,70.0,1000.0,500.0,0.205,496.5,117.063,100.375,0.805,70.125,150.625,59.188,72.75,68.0,56.688,72.0,70.0,1000.0,500.0,0.207,496.0,115.313,104.25,1.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.5,301.75,530.5,533.5,526.0,0.155,0.597,0.547,0.0,1.881,0.551,0.001,2.484,1.941,1.932
2062008,947,1.0,1.0,1.0,1.0,83.165,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,563.397,23.515,13.324,0.0,80.0,65.0,1.4,1611.75,1622.584,2182.123,435.127,60.529,57.205,70.919,56.99,56.936,1.132,3.747,0.604,100.0,80.0,21.991,16.724,20.006,22.195,119.069,84.625,118.906,44.936,53.616,45.173,-10.828,24.891,24.625,70.625,150.625,60.063,60.719,0.0,26.891,72.0,70.0,1000.0,500.0,0.027,101.875,73.688,73.063,0.014,67.438,150.625,60.0,76.125,100.0,46.875,72.0,70.0,1000.0,500.0,0.213,502.25,115.875,110.813,3.359,70.125,150.625,60.25,72.188,60.281,58.563,72.0,70.0,1000.0,500.0,0.209,499.0,117.438,101.125,0.813,70.125,150.625,59.375,72.563,67.938,55.906,72.0,70.0,1000.0,500.0,0.212,502.25,114.625,103.688,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,533.0,532.0,301.75,531.0,533.5,526.0,0.111,0.364,0.553,0.0,1.874,0.563,0.001,2.457,1.916,1.928
2062008,948,1.0,1.0,1.0,1.0,82.546,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,589.166,23.505,13.427,0.0,80.0,65.0,1.4,1611.75,1606.542,2191.153,418.305,60.637,57.311,70.919,57.307,57.043,1.17,3.83,0.659,100.0,80.0,21.963,16.752,20.084,22.195,117.22,78.995,117.355,44.863,53.616,45.246,-10.82,24.891,24.625,70.625,150.625,60.25,61.0,0.0,28.219,72.0,70.0,1000.0,500.0,0.022,94.563,73.5,73.063,0.014,67.438,150.625,60.219,76.5,100.0,47.688,72.0,70.0,1000.0,500.0,0.205,497.5,117.75,112.313,3.352,70.25,150.625,60.344,72.313,54.5,58.406,72.0,70.0,1000.0,500.0,0.21,501.75,116.313,100.938,0.796,70.125,150.625,59.656,72.688,67.938,56.094,72.0,70.0,1000.0,500.0,0.208,501.0,115.188,103.438,1.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,533.0,531.5,301.75,531.5,533.5,526.0,-0.083,0.588,-0.458,0.0,1.88,0.589,0.001,2.632,1.768,2.059
2062008,949,1.0,1.0,1.0,1.0,81.718,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,576.281,23.577,13.427,0.0,80.0,65.0,1.4,1597.938,1672.498,2203.825,431.517,60.637,57.311,70.814,57.307,56.936,1.238,3.844,0.582,100.0,80.0,21.823,16.724,20.136,22.088,116.628,71.771,116.1,44.936,53.616,45.246,-10.82,24.719,24.469,70.625,150.625,60.344,61.219,0.0,28.453,72.0,70.0,1000.0,500.0,0.023,95.313,73.5,73.063,0.014,67.438,150.625,60.406,76.875,100.0,47.25,72.0,70.0,1000.0,500.0,0.21,500.5,118.688,113.438,3.355,70.25,150.625,60.469,72.063,54.438,57.906,72.0,70.0,1000.0,500.0,0.212,502.5,115.5,99.438,0.718,70.125,150.625,59.75,72.875,67.875,55.094,72.0,70.0,1000.0,500.0,0.215,505.75,116.625,104.688,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,532.0,301.75,531.5,533.5,526.0,0.278,0.48,1.799,0.0,1.876,0.576,0.001,2.543,1.667,2.018
2062008,950,1.0,1.0,1.0,1.0,81.039,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,562.226,23.629,13.383,0.0,80.0,65.0,1.4,1593.938,1638.655,2189.345,411.044,60.852,57.523,71.024,57.941,57.257,1.132,3.74,0.634,100.0,80.0,21.767,16.724,20.175,22.303,115.0,56.475,113.736,45.009,53.72,45.246,-10.82,24.453,24.359,70.625,150.625,60.625,61.281,0.0,27.688,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,73.125,0.014,67.563,150.625,60.625,77.125,100.0,47.656,72.0,70.0,1000.0,500.0,0.208,498.75,117.75,112.688,3.359,70.25,150.625,60.75,71.938,50.719,58.813,72.0,70.0,1000.0,500.0,0.207,498.0,114.938,98.938,0.694,70.125,150.625,60.0,73.063,64.063,57.063,72.0,70.0,1000.0,500.0,0.201,492.5,117.125,105.188,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,533.0,531.5,301.75,531.0,533.5,526.0,0.51,0.364,4.318,0.0,1.887,0.562,0.001,2.456,1.605,2.011
2062008,951,1.0,1.0,1.0,1.0,80.533,0.0,47.0,47.0,47.0,1.0,1.0,1837.775,562.226,23.649,13.368,0.0,80.0,65.0,1.4,1626.938,1627.402,2174.912,418.768,61.39,57.523,71.129,59.525,57.899,1.097,4.075,0.612,100.0,80.0,21.542,16.696,20.188,22.303,118.329,58.068,116.69,44.863,53.72,45.173,-10.82,23.109,24.0,70.688,150.625,60.938,61.625,0.0,27.234,72.0,70.0,1000.0,500.0,0.027,103.188,73.5,73.063,0.014,67.438,150.625,61.031,77.125,100.0,47.219,72.0,70.0,1000.0,500.0,0.208,501.5,116.75,111.688,3.352,70.25,150.625,61.063,71.938,54.281,58.25,72.0,70.0,1000.0,500.0,0.209,501.75,116.5,98.188,0.671,70.25,150.625,60.375,73.25,64.0,55.5,72.0,70.0,1000.0,500.0,0.21,504.0,116.313,104.688,1.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,533.0,531.5,301.75,531.0,533.5,525.5,0.643,0.468,5.598,0.0,1.838,0.562,0.001,2.452,1.775,1.873
2062008,952,1.0,1.0,1.0,1.0,80.315,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,555.198,23.691,13.456,0.0,80.0,65.0,1.4,1590.813,1680.574,2174.912,435.538,62.144,57.629,71.129,61.638,58.863,1.215,4.071,0.619,100.0,80.0,20.841,16.668,20.201,22.195,118.625,66.035,116.986,44.863,53.72,45.173,-10.82,21.297,23.234,70.625,150.625,61.469,61.938,0.0,27.109,72.0,70.0,1000.0,500.0,0.027,102.625,73.5,73.063,0.014,67.563,150.625,61.625,77.125,100.0,46.469,72.0,70.0,1000.0,500.0,0.216,506.25,115.875,110.875,3.359,70.25,150.625,61.844,72.188,54.188,58.125,72.0,70.0,1000.0,500.0,0.213,501.0,117.313,98.813,0.641,70.313,150.625,60.875,73.25,60.281,56.344,72.0,70.0,1000.0,500.0,0.208,498.0,115.5,103.063,0.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.5,531.5,302.0,531.5,533.5,525.5,0.738,0.471,5.607,0.0,1.893,0.555,0.001,2.427,1.713,1.765
2062008,953,1.0,1.0,1.0,1.0,80.271,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,556.369,23.722,13.412,0.0,80.0,65.0,1.4,1590.188,1625.796,2174.912,412.092,63.005,57.735,71.129,63.328,60.147,1.078,4.068,0.634,100.0,80.0,20.112,16.696,20.149,22.195,117.442,77.614,116.469,44.863,53.616,45.246,-10.82,20.141,22.406,70.625,150.625,61.938,62.219,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,100.938,73.5,73.063,0.014,67.563,150.625,62.406,77.813,100.0,47.406,72.0,70.0,1000.0,500.0,0.207,501.0,117.75,112.688,3.357,70.25,150.625,62.438,72.688,50.438,58.5,72.0,70.0,1000.0,500.0,0.208,501.75,116.813,99.438,0.64,70.313,150.625,61.469,73.25,54.438,56.281,72.0,70.0,1000.0,500.0,0.208,501.75,114.75,102.563,0.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,301.75,531.0,533.5,525.5,0.58,0.587,3.334,0.0,1.872,0.556,0.001,2.454,1.607,1.732
2062008,954,1.0,1.0,1.0,1.0,80.511,0.0,47.0,47.0,47.0,1.0,1.0,1857.687,561.054,23.732,13.383,0.0,80.0,65.0,1.4,1590.188,1667.656,2178.516,443.022,63.974,57.735,71.34,64.279,61.218,1.204,4.057,0.604,100.0,80.0,19.411,16.556,20.058,22.088,116.406,82.713,115.287,44.936,53.72,45.246,-10.82,19.328,21.594,70.688,150.625,62.719,62.531,0.0,26.938,72.0,70.0,1000.0,500.0,0.027,102.75,73.5,73.063,0.014,67.563,150.625,63.063,78.438,100.0,46.188,72.0,70.0,1000.0,500.0,0.217,508.75,118.688,113.563,3.365,70.375,150.625,63.25,72.938,50.313,57.813,72.0,70.0,1000.0,500.0,0.213,504.75,115.875,98.938,0.594,70.5,150.625,61.813,73.25,54.313,55.156,72.0,70.0,1000.0,500.0,0.215,507.75,115.188,101.313,0.849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.0,533.5,525.5,0.788,0.472,3.837,0.0,1.858,0.561,0.001,2.49,1.454,1.703
2062008,955,1.0,1.0,1.0,1.0,80.733,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,556.369,23.763,13.398,0.0,80.0,65.0,1.4,1619.25,1616.164,2173.111,415.654,64.835,57.735,71.34,65.019,62.181,1.147,3.801,0.634,100.0,80.0,18.962,16.528,19.993,22.303,114.631,86.218,113.81,44.936,53.825,45.246,-10.828,18.75,20.938,70.688,150.625,63.156,63.031,0.0,27.125,72.0,70.0,1000.0,500.0,0.026,100.5,73.5,72.813,0.014,67.563,150.625,63.75,79.063,100.0,47.563,72.0,70.0,1000.0,500.0,0.208,498.5,118.063,113.375,3.354,70.5,150.625,63.813,73.125,46.375,59.156,72.0,70.0,1000.0,500.0,0.205,495.75,115.188,98.188,0.57,70.313,150.625,62.438,73.375,54.188,56.656,72.0,70.0,1000.0,500.0,0.205,496.25,116.0,101.688,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.5,531.5,301.75,530.5,533.0,525.5,0.687,0.467,2.821,0.0,1.893,0.556,0.001,2.271,1.401,1.615
2062008,956,1.0,1.0,1.0,1.0,81.046,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,552.855,23.763,13.383,0.0,80.0,65.0,1.4,1611.563,1617.768,2162.32,423.279,65.48,57.947,71.655,65.652,62.93,1.105,4.071,0.637,100.0,80.0,18.541,16.472,19.954,22.303,119.143,88.024,117.946,45.009,53.825,45.246,-10.82,18.469,20.344,70.875,150.625,63.75,63.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.625,73.438,72.813,0.014,67.563,150.625,64.375,79.375,100.0,46.625,72.0,70.0,1000.0,500.0,0.21,505.5,116.875,112.125,3.35,70.563,150.625,64.375,72.875,43.344,58.031,72.0,70.0,1000.0,500.0,0.209,505.0,114.563,96.5,0.49,70.5,150.625,63.0,73.625,54.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.5,116.625,101.688,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.5,531.5,301.75,530.5,533.0,525.5,0.914,0.36,4.107,0.0,1.874,0.553,0.001,2.299,1.28,1.683
2062008,957,1.0,1.0,1.0,1.0,81.426,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,558.712,23.783,13.441,0.0,80.0,65.0,1.4,1596.188,1619.373,2169.511,406.345,66.126,58.054,71.655,65.969,63.466,1.124,3.988,0.63,100.0,80.0,18.289,16.444,19.967,22.303,119.661,88.662,118.611,44.936,53.929,45.246,-10.828,18.203,20.094,70.688,150.625,64.375,64.063,0.0,27.859,72.0,70.0,1000.0,500.0,0.023,95.125,73.438,73.063,0.014,67.563,150.625,64.875,79.438,100.0,48.094,72.0,70.0,1000.0,500.0,0.203,495.0,115.875,111.375,3.359,70.563,150.625,64.938,72.75,46.031,58.031,72.0,70.0,1000.0,500.0,0.211,505.5,115.25,95.125,0.432,70.5,150.625,63.438,73.813,51.094,57.0,72.0,70.0,1000.0,500.0,0.205,494.25,116.625,102.125,0.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.5,531.5,301.75,531.0,533.0,525.5,0.806,0.463,3.605,0.0,1.878,0.559,0.001,2.185,1.257,1.548
2062008,958,1.0,1.0,1.0,1.0,81.823,0.0,47.0,47.0,47.0,1.0,1.0,1854.173,577.452,23.773,13.412,0.0,80.0,65.0,1.4,1605.563,1619.373,2189.345,411.783,66.557,58.054,71.655,66.286,63.894,1.143,3.758,0.656,100.0,80.0,18.037,16.416,19.954,22.303,117.22,89.299,116.247,44.863,54.033,45.173,-10.82,17.969,19.625,70.875,150.625,64.875,64.313,0.0,28.453,72.0,70.0,1000.0,500.0,0.022,93.688,73.438,72.813,0.014,67.563,150.625,65.5,79.938,100.0,47.469,72.0,70.0,1000.0,500.0,0.207,496.75,117.938,112.938,3.357,70.563,150.625,65.25,72.875,42.969,58.656,72.0,70.0,1000.0,500.0,0.208,497.0,116.313,94.563,0.405,70.563,150.625,63.969,74.313,50.938,56.281,72.0,70.0,1000.0,500.0,0.208,499.25,116.125,101.5,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,531.5,301.75,530.5,533.0,525.5,0.828,0.453,3.342,0.0,1.854,0.577,0.001,2.424,1.273,1.56
2062008,959,1.0,1.0,1.0,1.0,82.345,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,563.397,23.732,13.412,0.0,80.0,65.0,1.4,1586.375,1695.129,2176.713,416.574,66.88,58.16,71.76,66.709,64.215,1.166,3.754,0.604,100.0,80.0,17.784,16.388,19.993,22.088,116.332,90.574,115.583,44.863,54.138,45.246,-10.82,17.641,19.25,70.938,150.625,65.375,64.75,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,67.688,150.625,65.938,80.688,100.0,47.219,72.0,70.0,1000.0,500.0,0.21,500.5,119.188,114.375,3.352,70.688,150.625,65.875,73.25,42.781,58.563,72.0,70.0,1000.0,500.0,0.208,500.0,116.813,95.188,0.415,70.563,150.625,64.438,74.5,50.719,56.438,72.0,70.0,1000.0,500.0,0.208,500.0,115.375,101.313,0.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,531.0,301.75,530.5,533.0,526.0,0.69,0.554,2.569,0.0,1.893,0.563,0.001,2.329,1.297,1.409
2062008,1000,1.0,1.0,1.0,1.0,82.912,0.0,47.0,47.0,47.0,1.0,1.0,1862.372,557.54,23.794,13.427,0.0,80.0,65.0,1.4,1612.563,1645.092,2183.927,432.686,67.31,58.266,71.76,66.709,64.429,1.185,3.733,0.626,100.0,80.0,17.56,16.36,20.006,22.195,115.074,91.423,114.253,44.936,54.138,45.246,-10.82,17.547,18.969,70.938,150.625,65.688,65.25,0.0,27.281,72.0,70.0,1000.0,500.0,0.027,102.125,73.438,73.063,0.014,67.688,150.625,66.188,80.875,100.0,47.594,72.0,70.0,1000.0,500.0,0.208,496.25,118.063,113.438,3.359,70.688,150.625,66.25,73.563,39.844,58.781,72.0,70.0,1000.0,500.0,0.208,497.5,116.75,95.5,0.379,70.875,150.625,64.875,74.375,45.813,56.094,72.0,70.0,1000.0,500.0,0.21,500.75,114.75,100.125,0.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,532.0,531.0,302.0,531.5,533.0,525.5,0.826,0.452,2.824,0.0,1.862,0.558,0.001,2.244,1.164,1.277
2062008,1001,1.0,1.0,1.0,1.0,83.544,0.0,47.0,47.0,47.0,1.0,1.0,1850.659,562.226,23.773,13.412,0.0,80.0,65.0,1.4,1612.563,1653.144,2187.538,418.924,67.633,58.266,71.971,66.815,64.75,1.074,3.78,0.626,100.0,80.0,17.42,16.304,20.084,22.41,118.108,90.68,116.838,45.009,54.138,45.319,-10.82,17.531,18.813,71.125,150.625,66.188,65.625,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.813,0.014,67.688,150.625,66.625,80.875,100.0,47.438,72.0,70.0,1000.0,500.0,0.209,499.5,117.188,112.688,3.357,70.875,150.625,66.375,73.438,39.625,58.563,72.0,70.0,1000.0,500.0,0.209,500.25,115.813,94.5,0.299,70.875,150.625,65.313,74.313,41.781,56.0,72.0,70.0,1000.0,500.0,0.211,502.25,114.313,98.625,0.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,532.0,531.0,301.75,530.5,533.0,526.0,1.101,0.455,4.36,0.0,1.851,0.562,0.001,2.182,0.921,1.295
2062008,1002,1.0,1.0,1.0,1.0,84.082,0.0,47.0,47.0,47.0,1.0,1.0,1851.83,562.226,23.763,13.412,0.0,80.0,65.0,1.4,1616.0,1659.591,2156.933,405.716,67.848,58.372,72.076,66.92,64.857,1.132,4.147,0.619,100.0,80.0,17.279,16.276,20.084,22.41,118.625,90.361,117.651,45.009,54.033,45.319,-10.828,17.609,18.703,71.125,150.625,66.625,65.938,0.0,27.063,72.0,70.0,1000.0,500.0,0.027,102.563,73.438,72.813,0.014,67.688,150.625,66.813,80.875,100.0,47.406,72.0,70.0,1000.0,500.0,0.208,497.5,116.063,111.625,3.344,70.688,150.625,66.813,73.25,39.406,58.219,72.0,70.0,1000.0,500.0,0.21,501.0,115.0,92.0,0.305,70.875,150.625,65.625,74.313,41.531,55.688,72.0,70.0,1000.0,500.0,0.211,503.0,114.625,98.438,0.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,532.5,531.0,301.75,531.5,533.0,526.0,0.819,0.461,3.342,0.0,1.852,0.562,0.001,2.145,1.014,1.339
2062008,1003,1.0,1.0,1.0,1.0,84.59,0.0,47.0,47.0,47.0,1.0,1.0,1854.173,557.54,23.536,13.412,0.0,80.0,65.0,1.4,1611.313,1682.19,2173.111,418.459,67.956,58.372,71.971,66.709,64.857,1.227,3.812,0.59,100.0,80.0,17.279,16.191,20.097,22.303,117.368,89.724,117.355,45.009,54.138,45.246,-10.82,17.563,18.578,71.125,150.625,66.813,66.25,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,97.188,73.438,73.063,0.014,67.688,150.625,67.125,80.875,100.0,46.906,72.0,70.0,1000.0,500.0,0.21,503.0,116.563,111.938,3.352,70.688,150.625,66.938,73.25,39.156,57.813,72.0,70.0,1000.0,500.0,0.212,504.5,114.5,91.125,0.278,70.875,150.625,65.813,74.375,41.25,54.875,72.0,70.0,1000.0,500.0,0.213,507.75,114.875,98.438,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,532.0,531.0,302.0,530.5,533.0,525.5,0.011,0.348,0.044,0.0,1.854,0.558,0.001,2.24,0.94,1.245
2062008,1004,1.0,1.0,1.0,1.0,85.211,0.0,47.0,47.0,47.0,1.0,1.0,1858.858,557.54,23.464,13.441,0.0,80.0,65.0,1.4,1589.188,1630.616,2174.912,406.829,68.064,58.372,72.181,66.286,64.75,1.074,3.877,0.615,100.0,80.0,17.195,16.191,20.019,22.41,116.554,89.618,116.617,45.009,54.138,45.246,-10.82,17.828,18.609,71.125,150.625,66.938,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.024,97.75,73.313,72.813,0.014,67.688,150.625,67.25,81.438,100.0,48.094,72.0,70.0,1000.0,500.0,0.202,494.5,118.063,113.438,3.346,70.688,150.625,67.063,73.25,32.156,59.0,72.0,70.0,1000.0,500.0,0.205,495.5,114.938,90.938,0.254,70.938,150.625,65.938,74.375,38.094,56.344,72.0,70.0,1000.0,500.0,0.205,493.75,115.375,97.938,0.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,532.5,531.0,301.75,531.5,533.0,526.0,-0.055,0.349,-0.214,0.0,1.859,0.558,0.001,2.235,0.881,1.227
2062008,1005,1.0,1.0,1.0,1.0,85.591,0.0,47.0,47.0,47.0,1.0,1.0,1849.488,561.054,23.464,13.368,0.0,80.0,65.0,1.4,1589.188,1654.755,2169.511,408.71,67.848,58.584,72.181,65.441,64.215,1.078,3.747,0.637,100.0,80.0,17.251,16.219,20.071,22.41,115.37,89.511,115.435,44.936,54.242,45.246,-10.82,18.297,18.766,71.125,150.625,67.0,66.813,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,73.063,0.014,67.688,150.625,67.125,81.5,100.0,47.063,72.0,70.0,1000.0,500.0,0.21,501.75,118.375,113.75,3.35,70.875,150.625,67.063,73.125,29.172,59.313,72.0,70.0,1000.0,500.0,0.203,493.0,115.5,89.875,0.269,70.938,150.625,66.25,74.375,37.781,55.781,72.0,70.0,1000.0,500.0,0.21,502.0,115.813,98.0,0.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,532.0,531.0,301.75,531.0,533.0,525.5,-0.059,0.445,-0.22,0.0,1.849,0.561,0.001,2.237,0.996,1.279
2062008,1006,1.0,1.0,1.0,1.0,85.904,0.0,47.0,47.0,47.0,1.0,1.0,1848.316,563.397,23.526,13.383,0.0,80.0,65.0,1.4,1595.563,1643.482,2165.914,415.395,67.31,58.584,72.181,63.962,63.573,1.12,3.715,0.623,100.0,80.0,17.532,16.135,20.11,22.517,117.812,89.618,117.503,45.083,54.451,45.319,-10.82,19.375,19.141,71.125,150.625,66.938,66.813,0.0,27.531,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.813,0.014,67.813,150.625,66.813,81.438,100.0,47.813,72.0,70.0,1000.0,500.0,0.206,495.0,117.25,112.75,3.346,70.875,150.625,66.813,72.875,38.438,59.25,72.0,70.0,1000.0,500.0,0.205,494.0,116.125,89.125,0.254,70.938,150.625,66.25,74.375,37.5,56.125,72.0,70.0,1000.0,500.0,0.208,497.75,115.813,98.0,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,532.0,530.5,301.75,531.5,533.5,525.5,0.258,0.337,1.05,0.0,1.848,0.563,0.001,2.175,0.991,1.174
2062008,1007,1.0,1.0,1.0,1.0,85.986,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,564.568,23.557,13.456,0.0,80.0,65.0,1.4,1602.188,1645.092,2174.912,400.868,66.772,58.69,72.286,62.8,62.716,1.074,3.743,0.626,100.0,80.0,17.812,16.191,20.097,22.517,118.625,89.618,118.685,45.009,54.451,45.319,-10.82,20.266,19.594,71.125,150.625,66.688,66.875,0.0,27.422,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.813,0.014,67.813,150.625,66.625,81.0,100.0,47.594,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,111.938,3.357,70.688,150.625,66.625,72.688,38.188,59.313,72.0,70.0,1000.0,500.0,0.203,495.0,115.875,88.0,0.24,70.938,150.625,66.063,74.313,37.188,56.688,72.0,70.0,1000.0,500.0,0.204,494.0,115.5,97.25,0.464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,532.0,530.5,301.75,531.5,533.0,525.5,-0.049,0.442,-0.204,0.0,1.874,0.565,0.001,2.122,0.967,1.224
2062008,1008,1.0,1.0,1.0,1.0,86.047,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,565.739,23.557,13.368,0.0,80.0,65.0,1.4,1616.25,1651.533,2173.111,441.355,66.126,58.584,72.286,61.638,61.753,1.162,4.028,0.612,100.0,80.0,18.037,16.135,20.032,22.303,117.96,89.724,118.242,45.009,54.451,45.319,-10.82,20.906,19.984,71.188,150.625,66.375,66.875,0.0,27.313,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.813,0.014,67.813,150.625,66.188,80.688,100.0,47.125,72.0,70.0,1000.0,500.0,0.21,500.25,116.25,111.5,3.352,70.688,150.625,66.25,72.375,40.719,58.563,72.0,70.0,1000.0,500.0,0.209,499.0,115.688,87.938,0.265,70.938,150.625,65.813,74.0,36.875,55.75,72.0,70.0,1000.0,500.0,0.211,502.5,115.125,97.125,0.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,532.0,530.5,302.0,531.0,533.0,525.5,-0.235,0.439,-0.959,0.0,1.888,0.566,0.001,2.301,1.063,1.127
2062008,1009,1.0,1.0,1.0,1.0,85.892,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,559.883,23.68,13.412,0.0,80.0,65.0,1.4,1616.25,1721.059,2174.912,423.654,65.588,58.584,71.971,61.004,61.111,1.078,3.772,0.619,100.0,80.0,18.373,16.163,20.032,22.517,117.072,90.149,117.134,45.009,54.451,45.319,-10.82,21.5,20.344,71.188,150.625,66.188,66.813,0.0,27.234,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.813,0.014,67.938,150.625,65.938,80.813,100.0,47.094,72.0,70.0,1000.0,500.0,0.211,501.75,117.938,113.25,3.357,70.563,150.625,65.75,72.313,37.781,58.313,72.0,70.0,1000.0,500.0,0.211,502.5,115.25,88.375,0.293,70.938,150.625,65.688,73.75,36.594,57.156,72.0,70.0,1000.0,500.0,0.204,492.75,114.625,95.938,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.0,532.0,530.5,301.75,531.5,533.0,525.5,-0.055,0.44,-0.212,0.0,1.882,0.56,0.001,2.273,1.138,1.156
2062008,1010,1.0,1.0,1.0,1.0,85.783,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,563.397,23.629,13.412,0.0,80.0,65.0,1.4,1596.875,1662.816,2183.927,416.611,65.158,58.584,72.181,60.476,60.468,1.101,3.808,0.601,100.0,80.0,18.654,16.135,20.032,22.303,115.888,90.574,116.1,45.083,54.556,45.319,-10.82,21.969,20.875,71.188,150.625,66.063,66.625,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,67.938,150.625,65.5,80.813,100.0,46.688,72.0,70.0,1000.0,500.0,0.213,504.25,118.563,113.813,3.352,70.563,150.625,65.625,72.063,40.313,58.156,72.0,70.0,1000.0,500.0,0.212,501.75,114.688,88.75,0.278,70.938,150.625,65.438,73.5,39.156,55.938,72.0,70.0,1000.0,500.0,0.212,503.5,114.188,95.563,0.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,532.0,530.5,302.0,531.0,533.0,525.5,-0.198,0.334,-0.724,0.0,1.889,0.563,0.001,2.299,1.042,1.126
2062008,1011,1.0,1.0,1.0,1.0,85.595,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,556.369,23.567,13.427,0.0,80.0,65.0,1.4,1603.063,1670.883,2191.153,431.04,64.619,58.584,72.181,60.159,60.04,1.105,4.089,0.623,100.0,80.0,18.794,16.163,20.071,22.195,115.37,91.105,115.583,45.009,54.451,45.392,-10.82,22.266,21.219,71.188,150.625,65.688,66.563,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,102.75,73.313,72.813,0.014,68.0,150.625,65.25,80.563,100.0,45.906,72.0,70.0,1000.0,500.0,0.214,509.75,117.75,112.938,3.346,70.563,150.625,65.25,71.938,40.125,58.094,72.0,70.0,1000.0,500.0,0.211,503.5,114.5,89.188,0.294,70.875,150.625,65.313,73.188,36.0,55.969,72.0,70.0,1000.0,500.0,0.208,502.25,114.188,95.313,0.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,-0.207,0.545,-0.726,0.0,1.878,0.556,0.001,2.326,1.076,1.141
2062008,1012,1.0,1.0,1.0,1.0,85.424,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,559.883,23.66,13.412,0.0,80.0,65.0,1.4,1591.188,1662.816,2160.524,416.523,64.512,58.584,72.181,59.737,59.826,1.097,3.812,0.615,100.0,80.0,19.046,16.191,20.032,22.41,116.924,91.848,116.395,45.083,54.66,45.319,-10.82,22.563,21.547,71.313,150.625,65.375,66.5,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,101.375,73.188,73.063,0.014,67.938,150.625,65.0,80.313,100.0,48.125,72.0,70.0,1000.0,500.0,0.204,493.25,116.938,112.188,3.354,70.563,150.625,64.938,71.938,39.938,58.063,72.0,70.0,1000.0,500.0,0.212,505.0,114.688,89.938,0.309,70.875,150.625,65.125,73.063,35.75,57.031,72.0,70.0,1000.0,500.0,0.205,494.5,114.188,95.188,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,0.499,0.331,1.808,0.0,1.875,0.56,0.0,2.302,1.106,1.146
2062008,1013,1.0,1.0,1.0,1.0,85.164,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,565.739,23.536,13.441,0.0,80.0,65.0,1.4,1608.063,1649.922,2191.153,438.779,64.189,58.584,72.076,59.525,59.398,1.166,4.079,0.623,100.0,80.0,19.214,16.219,20.084,22.303,118.773,92.379,118.906,45.083,54.66,45.319,-10.82,22.766,21.781,71.188,150.625,65.063,66.188,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.563,73.313,72.813,0.014,68.0,150.625,64.813,79.75,100.0,46.156,72.0,70.0,1000.0,500.0,0.214,508.0,116.125,111.438,3.35,70.688,150.625,64.875,71.75,39.75,58.031,72.0,70.0,1000.0,500.0,0.211,506.0,115.125,90.125,0.341,70.875,150.625,65.0,72.75,42.125,55.281,72.0,70.0,1000.0,500.0,0.215,509.5,114.625,95.063,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,532.0,530.5,302.0,531.0,533.0,525.5,-0.119,0.331,-0.452,0.0,1.895,0.566,0.001,2.269,1.232,1.205
2062008,1014,1.0,1.0,1.0,1.0,84.867,0.0,47.0,47.0,47.0,1.0,1.0,1863.543,559.883,23.557,13.441,0.0,80.0,65.0,1.4,1608.063,1645.092,2182.123,419.095,63.974,58.478,71.971,59.42,59.291,1.135,3.751,0.612,100.0,80.0,19.383,16.191,20.11,22.517,118.699,92.911,119.054,45.083,54.66,45.392,-10.82,22.984,22.047,71.188,150.625,65.0,66.063,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,96.063,73.313,72.813,0.014,68.0,150.625,64.438,79.563,100.0,47.594,72.0,70.0,1000.0,500.0,0.207,496.75,116.063,111.063,3.359,70.563,150.625,64.688,71.938,39.563,58.938,72.0,70.0,1000.0,500.0,0.207,496.5,115.188,90.938,0.355,70.75,150.625,64.75,72.75,41.906,56.125,72.0,70.0,1000.0,500.0,0.21,500.25,114.75,95.188,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,532.0,530.5,301.75,531.0,533.0,525.5,-0.324,0.434,-1.208,0.0,1.864,0.56,0.001,2.427,1.244,1.176
2062008,1015,1.0,1.0,1.0,1.0,84.649,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,558.712,23.526,13.368,0.0,80.0,65.0,1.4,1594.125,1630.616,2171.31,402.35,63.866,58.584,71.971,59.208,59.184,1.101,3.707,0.612,100.0,80.0,19.495,16.276,20.123,22.41,117.146,93.442,117.207,45.009,54.765,45.319,-10.82,23.094,22.234,71.188,150.625,64.875,65.938,0.0,28.297,72.0,70.0,1000.0,500.0,0.022,94.938,73.313,72.813,0.014,68.125,150.625,64.375,79.75,100.0,47.906,72.0,70.0,1000.0,500.0,0.204,496.5,117.938,113.125,3.354,70.563,150.625,64.563,71.75,39.406,58.625,72.0,70.0,1000.0,500.0,0.209,501.5,114.688,91.125,0.321,70.75,150.625,64.625,72.688,41.656,56.688,72.0,70.0,1000.0,500.0,0.206,494.5,114.875,95.313,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.0,531.5,530.5,301.75,531.0,533.0,525.5,-0.061,0.425,-0.207,0.0,1.888,0.559,0.001,2.332,1.094,1.213
2062008,1016,1.0,1.0,1.0,1.0,84.281,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,561.054,23.515,13.354,0.0,80.0,65.0,1.4,1590.375,1648.312,2187.538,420.775,63.543,58.478,71.865,58.997,59.077,1.151,3.776,0.612,100.0,80.0,19.607,16.304,20.188,22.303,116.258,93.867,116.469,45.156,54.974,45.392,-10.82,23.172,22.375,71.188,150.625,64.563,65.938,0.0,27.453,72.0,70.0,1000.0,500.0,0.026,101.375,73.313,72.813,0.014,68.0,150.625,64.188,79.938,100.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.25,118.688,113.813,3.359,70.5,150.625,64.375,71.563,42.094,58.625,72.0,70.0,1000.0,500.0,0.209,499.75,114.563,91.125,0.346,70.75,150.625,64.563,72.563,41.406,55.906,72.0,70.0,1000.0,500.0,0.211,502.75,114.75,95.438,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.0,532.0,530.5,302.0,531.5,533.0,525.5,-0.222,0.321,-0.717,0.0,1.886,0.561,0.001,2.365,1.172,1.198
2062008,1017,1.0,1.0,1.0,1.0,84.029,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,551.684,23.505,13.368,0.0,80.0,65.0,1.4,1615.25,1629.009,2176.713,422.682,63.543,58.478,71.865,58.997,58.97,1.132,3.866,0.645,100.0,80.0,19.691,16.191,20.259,22.517,115.444,93.442,115.509,45.083,54.974,45.392,-10.82,23.297,22.516,71.188,150.625,64.438,65.875,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,102.375,73.313,72.813,0.014,68.125,150.625,64.063,79.75,100.0,47.75,72.0,70.0,1000.0,500.0,0.206,496.25,117.938,113.125,3.346,70.5,150.625,64.25,71.563,41.938,59.156,72.0,70.0,1000.0,500.0,0.206,495.25,115.0,90.938,0.343,70.75,150.625,64.438,72.5,41.188,56.063,72.0,70.0,1000.0,500.0,0.208,499.0,114.5,95.313,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,532.0,530.5,302.0,530.5,533.5,525.5,-0.069,0.418,-0.221,0.0,1.883,0.552,0.001,2.326,1.193,1.182
