DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1018,1.0,1.0,1.0,1.0,83.759,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,589.166,23.474,13.412,0.0,80.0,65.0,1.4,1592.0,1641.873,2212.898,412.741,63.543,58.584,71.971,59.103,58.863,1.082,4.082,0.652,100.0,80.0,19.747,16.276,20.233,22.625,115.148,91.317,114.844,45.156,54.974,45.392,-10.82,23.344,22.594,71.313,150.625,64.375,65.625,0.0,27.141,72.0,70.0,1000.0,500.0,0.026,101.188,73.313,72.813,0.014,68.125,150.625,64.063,79.563,100.0,46.844,72.0,70.0,1000.0,500.0,0.211,504.25,117.188,112.313,3.354,70.5,150.625,64.063,71.5,41.75,58.75,72.0,70.0,1000.0,500.0,0.206,499.25,115.25,90.938,0.356,70.563,150.625,64.438,72.5,45.656,56.813,72.0,70.0,1000.0,500.0,0.203,495.25,114.188,95.188,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,533.5,532.0,530.5,301.75,530.5,533.0,525.5,0.299,0.322,1.032,0.0,1.898,0.589,0.001,2.362,1.251,1.181
2062008,1019,1.0,1.0,1.0,1.0,83.334,0.0,47.0,47.0,47.0,1.0,1.0,1916.252,593.851,23.505,13.383,0.0,80.0,65.0,1.4,1602.375,1672.498,2194.77,434.905,63.328,58.478,71.76,58.892,58.756,1.097,3.902,0.626,100.0,80.0,19.719,16.247,20.324,22.41,118.773,89.299,118.759,45.083,55.078,45.392,-10.828,23.328,22.656,71.188,150.625,64.25,65.625,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.813,0.014,68.125,150.625,63.875,79.375,100.0,46.75,72.0,70.0,1000.0,500.0,0.212,503.75,116.25,111.5,3.35,70.5,150.625,64.063,71.5,41.594,58.469,72.0,70.0,1000.0,500.0,0.21,501.5,115.5,91.563,0.351,70.563,150.625,64.25,72.313,45.438,55.688,72.0,70.0,1000.0,500.0,0.212,504.0,114.0,95.188,0.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,532.0,530.0,302.0,531.0,533.0,525.5,0.011,0.414,0.048,0.0,1.916,0.594,0.001,2.299,1.214,1.189
2062008,1020,1.0,1.0,1.0,1.0,83.139,0.0,47.0,47.0,47.0,1.0,1.0,1872.914,550.513,23.484,13.441,0.0,80.0,65.0,1.4,1602.375,1629.009,2189.345,402.901,63.435,58.478,71.865,59.208,58.863,1.143,3.747,0.623,100.0,80.0,19.888,16.247,20.35,22.732,117.368,88.343,117.503,45.229,54.974,45.538,-10.82,23.266,22.688,71.313,150.625,64.188,65.438,0.0,27.125,72.0,70.0,1000.0,500.0,0.026,100.875,73.188,73.063,0.014,68.25,150.625,63.875,79.063,100.0,47.875,72.0,70.0,1000.0,500.0,0.205,494.0,115.625,110.875,3.35,70.5,150.625,63.969,71.5,45.219,58.75,72.0,70.0,1000.0,500.0,0.208,497.5,115.0,91.75,0.37,70.563,150.625,64.188,72.188,45.25,56.375,72.0,70.0,1000.0,500.0,0.207,497.0,113.875,95.188,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,-0.109,0.426,-0.458,0.0,1.873,0.551,0.0,2.3,1.244,1.232
2062008,1021,1.0,1.0,1.0,1.0,82.798,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,562.226,23.526,13.471,0.0,80.0,65.0,1.4,1586.75,1685.423,2174.912,424.652,63.328,58.478,71.76,59.525,58.97,1.12,4.075,0.619,100.0,80.0,19.691,16.276,20.35,22.41,116.924,88.237,116.912,45.229,55.183,45.465,-10.82,22.844,22.578,71.188,150.625,64.25,65.438,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,100.938,73.188,72.813,0.014,68.25,150.625,63.875,79.125,100.0,46.25,72.0,70.0,1000.0,500.0,0.214,505.0,117.5,112.688,3.35,70.5,150.625,63.969,71.5,45.063,57.875,72.0,70.0,1000.0,500.0,0.212,505.0,114.5,91.875,0.353,70.563,150.625,64.188,72.188,45.063,55.781,72.0,70.0,1000.0,500.0,0.21,504.0,114.0,95.313,0.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,532.0,530.5,301.75,530.5,533.0,525.5,0.01,0.319,0.041,0.0,1.894,0.562,0.001,2.329,1.155,1.23
2062008,1022,1.0,1.0,1.0,1.0,82.591,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,557.54,23.495,13.383,0.0,80.0,65.0,1.4,1606.875,1617.768,2185.732,407.016,63.543,58.478,71.76,60.054,59.291,1.116,3.74,0.626,100.0,80.0,19.691,16.247,20.233,22.625,115.518,87.706,115.583,45.156,55.183,45.392,-10.82,22.531,22.469,71.188,150.625,64.188,65.438,0.0,27.859,72.0,70.0,1000.0,500.0,0.023,95.063,73.313,72.813,0.014,68.25,150.625,63.875,79.438,100.0,47.656,72.0,70.0,1000.0,500.0,0.206,496.0,118.063,113.25,3.342,70.5,150.625,64.063,71.5,41.125,59.0,72.0,70.0,1000.0,500.0,0.205,498.25,114.563,91.5,0.355,70.563,150.625,64.063,72.188,44.875,55.906,72.0,70.0,1000.0,500.0,0.209,500.75,114.0,95.313,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,531.5,530.5,302.0,531.0,533.0,525.5,-0.055,0.315,-0.221,0.0,1.868,0.558,0.001,2.323,1.184,1.248
2062008,1023,1.0,1.0,1.0,1.0,82.408,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,559.883,23.526,13.398,0.0,80.0,65.0,1.4,1596.438,1637.047,2173.111,405.375,63.651,58.478,71.865,60.265,59.505,1.135,3.808,0.623,100.0,80.0,19.635,16.332,20.272,22.732,114.853,86.537,114.844,45.156,55.183,45.392,-10.82,22.297,22.406,71.188,150.625,64.188,65.438,0.0,27.922,72.0,70.0,1000.0,500.0,0.024,97.938,73.313,73.063,0.014,68.25,150.625,64.063,79.563,100.0,48.094,72.0,70.0,1000.0,500.0,0.204,496.25,117.313,112.688,3.344,70.5,150.625,64.25,71.5,44.75,59.094,72.0,70.0,1000.0,500.0,0.205,495.0,115.25,91.5,0.359,70.563,150.625,64.188,72.188,44.688,56.313,72.0,70.0,1000.0,500.0,0.207,498.0,113.875,95.313,0.442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,531.5,530.5,301.75,530.5,533.0,525.5,0.007,0.315,0.031,0.0,1.881,0.56,0.001,2.234,1.232,1.186
2062008,1024,1.0,1.0,1.0,1.0,82.222,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,562.226,23.546,13.412,0.0,80.0,65.0,1.4,1616.0,1629.009,2164.116,429.787,63.758,58.478,71.76,60.582,59.612,1.151,3.679,0.641,100.0,80.0,19.467,16.304,20.324,22.732,118.773,76.339,118.315,45.229,55.183,45.465,-10.82,21.938,22.203,71.188,150.625,64.25,65.438,0.0,27.422,72.0,70.0,1000.0,500.0,0.026,101.438,73.313,72.813,0.014,68.438,150.625,64.188,79.438,100.0,47.156,72.0,70.0,1000.0,500.0,0.211,500.5,116.625,111.688,3.355,70.5,150.625,64.25,71.563,40.813,58.625,72.0,70.0,1000.0,500.0,0.209,499.25,115.688,92.0,0.354,70.563,150.625,64.188,72.188,44.5,55.625,72.0,70.0,1000.0,500.0,0.212,503.5,114.0,95.313,0.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,0.254,0.318,1.557,0.0,1.88,0.562,0.001,2.393,1.212,1.2
2062008,1025,1.0,1.0,1.0,1.0,82.094,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,557.54,23.629,13.383,0.0,80.0,65.0,1.4,1602.438,1638.655,2174.912,416.081,63.974,58.478,71.76,61.321,59.933,1.101,3.826,0.615,100.0,80.0,19.383,16.304,20.363,22.517,119.513,62.848,118.832,45.156,55.392,45.465,-10.82,21.453,22.0,71.188,150.625,64.25,65.438,0.0,27.375,72.0,70.0,1000.0,500.0,0.026,101.0,73.313,72.813,0.014,68.25,150.625,64.25,79.125,100.0,46.813,72.0,70.0,1000.0,500.0,0.212,504.75,115.75,111.063,3.348,70.5,150.625,64.375,71.688,37.781,59.188,72.0,70.0,1000.0,500.0,0.206,495.0,115.625,92.0,0.359,70.563,150.625,64.25,72.188,44.313,56.906,72.0,70.0,1000.0,500.0,0.205,494.75,114.0,95.313,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.0,531.5,530.5,302.0,531.5,533.0,525.5,0.284,0.404,2.323,0.0,1.899,0.558,0.001,2.268,1.226,1.221
2062008,1026,1.0,1.0,1.0,1.0,82.063,0.0,47.0,47.0,47.0,1.0,1.0,1865.886,554.026,23.557,13.471,0.0,80.0,65.0,1.4,1602.438,1625.796,2174.912,409.027,64.296,58.478,71.76,62.061,60.361,1.12,3.765,0.619,100.0,80.0,19.271,16.247,20.402,22.625,117.294,64.442,116.69,45.229,55.287,45.392,-10.82,20.969,21.813,71.188,150.625,64.438,65.438,0.0,27.266,72.0,70.0,1000.0,500.0,0.026,101.25,73.313,72.813,0.014,68.438,150.625,64.438,79.375,100.0,47.969,72.0,70.0,1000.0,500.0,0.205,493.75,117.188,112.063,3.359,70.5,150.625,64.438,71.75,40.5,59.188,72.0,70.0,1000.0,500.0,0.205,495.0,114.938,92.125,0.359,70.5,150.625,64.438,72.313,44.125,56.344,72.0,70.0,1000.0,500.0,0.208,498.75,114.125,95.313,0.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,0.269,0.218,2.055,0.0,1.866,0.554,0.001,2.487,1.184,1.21
2062008,1027,1.0,1.0,1.0,1.0,82.235,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,566.911,23.608,13.441,0.0,80.0,65.0,1.4,1591.313,1638.655,2171.31,415.859,64.835,58.584,71.865,62.906,60.897,1.063,3.776,0.612,100.0,80.0,18.99,16.247,20.415,22.84,116.258,66.779,115.583,45.156,55.496,45.465,-10.82,20.25,21.391,71.188,150.625,64.875,65.625,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,68.438,150.625,64.813,79.75,100.0,47.281,72.0,70.0,1000.0,500.0,0.209,500.5,118.563,113.75,3.359,70.5,150.625,64.938,71.938,40.313,58.781,72.0,70.0,1000.0,500.0,0.208,497.75,114.5,92.0,0.357,70.563,150.625,64.563,72.563,43.938,56.563,72.0,70.0,1000.0,500.0,0.208,498.75,114.125,95.563,0.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.0,532.0,530.5,301.75,531.5,533.0,525.5,0.322,0.402,2.303,0.0,1.885,0.567,0.001,2.335,1.161,1.189
2062008,1028,1.0,1.0,1.0,1.0,82.321,0.0,47.0,47.0,47.0,1.0,1.0,1878.77,568.082,23.608,13.368,0.0,80.0,65.0,1.4,1602.125,1691.892,2191.153,429.215,65.05,58.478,71.865,63.328,61.325,1.078,3.78,0.634,100.0,80.0,18.794,16.247,20.441,22.84,115.148,69.859,114.548,45.229,55.496,45.465,-10.82,19.891,21.109,71.313,150.625,65.0,65.625,0.0,27.266,72.0,70.0,1000.0,500.0,0.026,100.813,73.313,73.063,0.014,68.438,150.625,65.063,80.188,100.0,47.313,72.0,70.0,1000.0,500.0,0.21,498.5,118.375,113.563,3.346,70.563,150.625,65.063,71.938,37.281,58.719,72.0,70.0,1000.0,500.0,0.209,498.25,114.5,91.875,0.293,70.563,150.625,64.75,72.563,43.75,55.906,72.0,70.0,1000.0,500.0,0.212,503.0,114.0,95.563,0.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,532.0,530.5,301.75,531.5,533.0,525.5,0.313,0.307,2.048,0.0,1.879,0.568,0.001,2.325,0.958,1.194
2062008,1029,1.0,1.0,1.0,1.0,82.518,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,561.054,23.588,13.398,0.0,80.0,65.0,1.4,1588.0,1643.482,2180.319,417.202,65.373,58.584,71.865,63.962,61.646,1.116,3.888,0.623,100.0,80.0,18.569,16.304,20.486,22.625,118.108,73.684,117.06,45.156,55.705,45.465,-10.82,19.547,20.828,71.313,150.625,65.375,65.625,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,68.438,150.625,65.375,80.313,100.0,47.313,72.0,70.0,1000.0,500.0,0.208,500.5,117.313,112.688,3.352,70.5,150.625,65.25,71.938,37.094,58.344,72.0,70.0,1000.0,500.0,0.21,501.25,115.0,90.5,0.307,70.563,150.625,65.0,72.688,43.563,56.375,72.0,70.0,1000.0,500.0,0.208,500.25,113.875,95.625,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.5,301.75,531.5,533.0,525.5,0.556,0.392,3.57,0.0,1.878,0.561,0.001,2.24,1.087,1.18
2062008,1030,1.0,1.0,1.0,1.0,82.809,0.0,47.0,47.0,47.0,1.0,1.0,1848.316,566.911,23.598,13.427,0.0,80.0,65.0,1.4,1588.0,1638.655,2173.111,413.745,65.803,58.478,71.971,64.279,61.967,1.109,4.006,0.608,100.0,80.0,18.485,16.191,20.479,22.732,119.069,75.489,118.315,45.083,55.81,45.465,-10.82,19.328,20.563,71.313,150.625,65.625,66.063,0.0,27.141,72.0,70.0,1000.0,500.0,0.026,101.438,73.313,73.063,0.014,68.563,150.625,65.625,80.313,100.0,47.031,72.0,70.0,1000.0,500.0,0.21,501.0,116.25,111.688,3.357,70.563,150.625,65.625,72.063,36.906,58.75,72.0,70.0,1000.0,500.0,0.208,498.0,115.188,90.125,0.3,70.75,150.625,65.25,72.75,38.656,56.344,72.0,70.0,1000.0,500.0,0.207,499.5,113.875,95.563,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.0,301.75,530.5,533.0,525.5,0.408,0.478,2.569,0.0,1.848,0.567,0.001,2.213,1.087,1.197
2062008,1031,1.0,1.0,1.0,1.0,83.151,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,558.712,23.608,13.427,0.0,80.0,65.0,1.4,1599.875,1635.439,2167.712,419.833,66.126,58.69,72.181,64.596,62.395,1.052,3.754,0.597,100.0,80.0,18.261,16.276,20.415,22.84,117.294,77.189,116.69,45.229,55.81,45.465,-10.82,19.141,20.313,71.313,150.625,65.688,66.188,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,73.063,0.014,68.563,150.625,65.938,80.313,100.0,47.656,72.0,70.0,1000.0,500.0,0.208,498.0,116.313,111.625,3.359,70.563,150.625,65.75,72.188,36.719,59.031,72.0,70.0,1000.0,500.0,0.207,497.75,115.0,90.313,0.298,70.75,150.625,65.313,72.875,38.406,56.406,72.0,70.0,1000.0,500.0,0.209,499.75,114.0,95.625,0.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,532.0,530.0,301.75,531.0,533.0,525.5,0.356,0.299,2.06,0.0,1.88,0.559,0.001,2.275,1.063,1.19
2062008,1032,1.0,1.0,1.0,1.0,83.463,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,556.369,23.618,13.412,0.0,80.0,65.0,1.4,1594.375,1643.482,2173.111,421.409,66.234,58.69,71.971,64.596,62.502,1.059,4.021,0.612,100.0,80.0,18.121,16.163,20.376,22.732,116.776,77.72,116.173,45.229,55.705,45.465,-10.828,19.016,20.141,71.313,150.625,66.0,66.5,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,68.563,150.625,66.0,80.688,100.0,46.969,72.0,70.0,1000.0,500.0,0.211,503.5,118.188,113.438,3.352,70.688,150.625,66.063,72.375,33.781,58.688,72.0,70.0,1000.0,500.0,0.209,501.25,114.5,90.313,0.307,70.75,150.625,65.625,73.188,38.156,56.094,72.0,70.0,1000.0,500.0,0.209,503.0,114.188,95.438,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,531.5,530.5,301.75,531.0,533.5,525.5,0.365,0.302,2.058,0.0,1.883,0.556,0.001,2.299,1.074,1.152
2062008,1033,1.0,1.0,1.0,1.0,83.707,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,565.739,23.598,13.456,0.0,80.0,65.0,1.4,1608.938,1666.042,2178.516,429.13,66.449,58.69,72.181,64.807,62.716,1.071,3.697,0.626,100.0,80.0,18.008,16.191,20.389,22.947,115.37,78.358,114.918,45.229,55.81,45.465,-10.82,18.891,19.969,71.438,150.625,66.188,66.563,0.0,27.438,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,73.063,0.014,68.563,150.625,66.188,81.0,100.0,47.0,72.0,70.0,1000.0,500.0,0.21,502.5,118.563,113.938,3.352,70.688,150.625,66.25,72.563,33.594,59.094,72.0,70.0,1000.0,500.0,0.207,498.0,114.25,90.188,0.299,70.875,150.625,65.688,73.188,34.125,55.938,72.0,70.0,1000.0,500.0,0.21,502.5,114.125,95.063,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.5,302.0,530.5,533.5,525.5,0.288,0.3,1.542,0.0,1.889,0.566,0.001,2.239,1.04,1.034
2062008,1034,1.0,1.0,1.0,1.0,84.097,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,556.369,23.629,13.412,0.0,80.0,65.0,1.4,1620.938,1632.223,2167.712,411.154,66.664,58.69,72.286,65.019,62.93,1.151,3.711,0.608,100.0,80.0,17.952,16.107,20.389,22.84,117.664,78.995,116.617,45.156,55.705,45.465,-10.82,18.844,19.703,71.313,150.625,66.188,66.625,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,101.5,73.188,72.813,0.014,68.563,150.625,66.5,81.0,100.0,47.563,72.0,70.0,1000.0,500.0,0.207,496.0,117.5,112.813,3.35,70.688,150.625,66.375,72.375,26.594,58.969,72.0,70.0,1000.0,500.0,0.208,497.75,114.375,89.875,0.24,70.875,150.625,65.938,73.063,33.875,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,114.0,93.875,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,531.5,530.5,301.75,531.0,533.0,525.5,0.64,0.393,3.573,0.0,1.869,0.556,0.001,2.268,0.85,1.085
2062008,1035,1.0,1.0,1.0,1.0,84.424,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,561.054,23.639,13.412,0.0,80.0,65.0,1.4,1599.125,1651.533,2178.516,408.866,66.88,58.796,72.286,65.019,63.038,1.086,3.715,0.612,100.0,80.0,17.868,16.135,20.441,22.732,118.699,79.101,118.168,45.156,55.705,45.538,-10.82,18.766,19.656,71.313,150.625,66.375,66.813,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.813,0.014,68.563,150.625,66.625,81.0,100.0,47.156,72.0,70.0,1000.0,500.0,0.209,501.0,116.625,112.125,3.359,70.688,150.625,66.375,72.313,33.156,58.781,72.0,70.0,1000.0,500.0,0.208,500.0,114.688,88.375,0.247,70.875,150.625,65.938,73.063,33.594,56.563,72.0,70.0,1000.0,500.0,0.207,498.5,113.688,93.813,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,531.5,530.5,301.75,531.0,533.0,525.5,0.317,0.486,1.813,0.0,1.88,0.561,0.001,2.184,0.94,1.078
2062008,1036,1.0,1.0,1.0,1.0,84.802,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,565.739,23.495,13.456,0.0,80.0,65.0,1.4,1612.0,1693.51,2180.319,425.921,66.88,58.796,72.181,64.807,62.93,1.074,4.115,0.648,100.0,80.0,17.756,16.107,20.428,22.84,118.699,79.207,118.832,45.229,55.81,45.538,-10.82,18.844,19.688,71.313,150.625,66.625,66.875,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,68.625,150.625,66.625,80.813,100.0,47.063,72.0,70.0,1000.0,500.0,0.21,499.5,116.25,111.5,3.354,70.688,150.625,66.625,72.313,32.938,57.75,72.0,70.0,1000.0,500.0,0.213,506.75,115.125,87.938,0.258,70.875,150.625,66.25,73.188,33.313,55.75,72.0,70.0,1000.0,500.0,0.211,503.0,113.625,93.563,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.0,301.75,531.0,533.0,525.5,-0.079,0.393,-0.451,0.0,1.868,0.566,0.001,2.302,1.014,1.047
2062008,1037,1.0,1.0,1.0,1.0,85.109,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,563.397,23.546,13.383,0.0,80.0,65.0,1.4,1612.0,1633.831,2158.728,425.17,66.772,58.902,72.286,64.174,62.823,1.116,4.071,0.63,100.0,80.0,17.812,16.107,20.454,22.84,117.072,79.101,117.134,45.302,55.81,45.538,-10.82,19.219,19.719,71.313,150.625,66.688,67.125,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,101.875,73.188,72.813,0.014,68.625,150.625,66.625,81.25,100.0,47.938,72.0,70.0,1000.0,500.0,0.203,496.75,117.938,113.25,3.348,70.688,150.625,66.625,72.313,32.719,59.156,72.0,70.0,1000.0,500.0,0.203,496.75,115.188,87.813,0.229,70.875,150.625,66.25,73.063,33.031,56.469,72.0,70.0,1000.0,500.0,0.207,498.25,113.5,93.375,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.5,531.5,530.5,301.75,531.0,533.0,525.5,-0.038,0.301,-0.211,0.0,1.871,0.563,0.001,2.267,0.906,0.96
2062008,1038,1.0,1.0,1.0,1.0,85.321,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,557.54,23.536,13.485,0.0,80.0,65.0,1.4,1607.0,1656.367,2196.579,412.404,66.557,58.796,72.286,63.223,62.502,1.215,3.855,0.601,100.0,80.0,17.924,16.051,20.466,22.947,115.962,79.207,116.173,45.229,55.914,45.538,-10.82,19.844,19.75,71.313,150.625,66.625,67.188,0.0,28.25,72.0,70.0,1000.0,500.0,0.022,93.75,73.313,72.813,0.014,68.625,150.625,66.5,81.313,100.0,47.25,72.0,70.0,1000.0,500.0,0.208,499.0,119.0,114.063,3.346,70.688,150.625,66.375,72.188,32.5,58.969,72.0,70.0,1000.0,500.0,0.207,497.0,115.0,87.125,0.218,70.875,150.625,66.25,72.875,32.75,55.969,72.0,70.0,1000.0,500.0,0.211,501.5,113.625,92.438,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.0,301.75,531.0,533.0,525.5,-0.135,0.39,-0.718,0.0,1.871,0.558,0.001,2.385,0.878,1.005
2062008,1039,1.0,1.0,1.0,1.0,85.41,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,561.054,23.495,13.368,0.0,80.0,65.0,1.4,1589.875,1654.755,2176.713,416.867,66.234,59.008,72.286,62.483,61.967,1.059,3.819,0.601,100.0,80.0,18.121,16.051,20.551,22.84,115.296,79.207,115.361,45.302,55.914,45.538,-10.82,20.563,20.203,71.438,150.625,66.625,67.188,0.0,27.859,72.0,70.0,1000.0,500.0,0.024,98.75,73.313,72.813,0.014,68.625,150.625,66.313,81.313,100.0,47.063,72.0,70.0,1000.0,500.0,0.208,503.25,117.938,113.25,3.354,70.688,150.625,66.313,71.75,32.281,58.219,72.0,70.0,1000.0,500.0,0.209,505.0,114.5,86.5,0.207,70.875,150.625,66.063,72.875,32.469,56.531,72.0,70.0,1000.0,500.0,0.206,499.25,113.625,92.375,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,531.5,530.5,302.0,531.5,533.5,525.5,-0.042,0.297,-0.221,0.0,1.881,0.561,0.001,2.271,0.838,1.014
2062008,1040,1.0,1.0,1.0,1.0,85.408,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,565.739,23.526,13.5,0.0,80.0,65.0,1.4,1599.438,1638.655,2185.732,419.02,65.696,59.008,72.286,61.427,61.218,1.154,3.844,0.648,100.0,80.0,18.373,16.135,20.667,22.732,117.294,79.314,116.986,45.229,56.018,45.538,-10.82,21.328,20.578,71.438,150.625,66.313,67.188,0.0,27.375,72.0,70.0,1000.0,500.0,0.026,101.563,73.313,72.813,0.014,68.625,150.625,66.0,81.25,98.5,47.875,72.0,70.0,1000.0,500.0,0.206,495.0,117.188,112.5,3.359,70.688,150.625,66.063,71.563,32.063,59.219,72.0,70.0,1000.0,500.0,0.205,493.75,114.25,85.688,0.219,70.875,150.625,65.938,72.75,32.188,56.094,72.0,70.0,1000.0,500.0,0.208,499.25,113.5,92.125,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,532.0,530.0,301.75,531.5,533.5,526.0,0.191,0.387,1.047,0.0,1.876,0.566,0.001,2.275,0.904,0.955
2062008,1041,1.0,1.0,1.0,1.0,85.377,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,559.883,23.526,13.368,0.0,80.0,65.0,1.4,1599.438,1714.57,2180.319,434.015,65.48,58.902,72.181,60.793,60.79,1.033,3.859,0.601,100.0,80.0,18.569,16.107,20.719,23.054,118.625,79.632,118.685,45.302,56.018,45.538,-10.82,21.797,20.891,71.313,150.625,66.063,67.188,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,68.688,150.625,65.688,80.563,100.0,46.656,72.0,70.0,1000.0,500.0,0.211,506.25,116.125,111.625,3.359,70.563,150.625,65.75,71.375,34.594,57.938,72.0,70.0,1000.0,500.0,0.21,505.5,114.25,85.313,0.224,70.875,150.625,65.813,72.563,31.891,55.938,72.0,70.0,1000.0,500.0,0.21,504.75,113.375,91.5,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,532.0,530.0,301.75,530.5,533.0,525.5,-0.036,0.294,-0.204,0.0,1.893,0.56,0.001,2.184,0.937,0.968
2062008,1042,1.0,1.0,1.0,1.0,85.229,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,556.369,23.546,13.441,0.0,80.0,65.0,1.4,1628.438,1638.655,2160.524,411.831,65.05,58.796,72.181,60.265,60.361,1.128,3.646,0.604,100.0,80.0,18.822,16.079,20.771,23.054,118.255,80.482,118.537,45.229,56.123,45.61,-10.82,22.297,21.297,71.438,150.625,65.75,66.875,0.0,27.172,72.0,70.0,1000.0,500.0,0.026,101.875,73.313,72.813,0.014,68.688,150.625,65.375,80.188,94.563,47.406,72.0,70.0,1000.0,500.0,0.205,497.75,116.063,111.125,3.346,70.563,150.625,65.563,71.063,34.406,58.469,72.0,70.0,1000.0,500.0,0.206,499.5,114.375,84.875,0.222,70.875,150.625,65.625,72.313,31.625,55.719,72.0,70.0,1000.0,500.0,0.208,502.25,113.313,91.188,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,531.5,530.5,301.75,531.0,533.0,525.5,-0.176,0.47,-0.959,0.0,1.869,0.556,0.001,2.388,0.947,1.046
2062008,1043,1.0,1.0,1.0,1.0,85.015,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,576.281,23.577,13.485,0.0,80.0,65.0,1.4,1589.188,1670.883,2183.927,427.365,64.727,58.69,72.076,59.948,60.04,1.105,3.949,0.615,100.0,80.0,19.074,16.163,20.868,23.269,117.22,81.438,117.281,45.302,56.227,45.61,-10.82,22.531,21.563,71.313,150.625,65.625,66.813,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,101.75,73.188,72.813,0.014,68.875,150.625,65.25,80.313,94.938,46.344,72.0,70.0,1000.0,500.0,0.213,507.0,117.75,112.813,3.346,70.5,150.625,65.25,70.875,37.094,57.844,72.0,70.0,1000.0,500.0,0.212,504.0,114.5,84.688,0.216,70.875,150.625,65.438,72.188,31.344,56.375,72.0,70.0,1000.0,500.0,0.205,496.5,113.125,91.188,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.5,531.5,530.0,301.75,531.0,533.5,525.5,-0.04,0.38,-0.208,0.0,1.882,0.576,0.001,2.386,0.931,0.984
2062008,1044,1.0,1.0,1.0,1.0,84.847,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,557.54,23.546,13.383,0.0,80.0,65.0,1.4,1593.688,1653.144,2169.511,421.461,64.512,58.796,72.076,59.737,59.826,1.158,3.808,0.634,100.0,80.0,19.186,16.219,20.978,23.269,116.11,82.288,116.321,45.376,56.123,45.61,-10.82,22.766,21.828,71.438,150.625,65.5,66.625,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,101.25,73.313,72.813,0.014,68.875,150.625,65.0,80.438,95.313,47.719,72.0,70.0,1000.0,500.0,0.205,497.5,118.688,113.813,3.324,70.5,150.625,65.125,70.75,36.938,58.188,72.0,70.0,1000.0,500.0,0.212,501.0,114.688,84.5,0.222,70.75,150.625,65.313,72.125,34.875,56.594,72.0,70.0,1000.0,500.0,0.206,496.25,113.125,90.938,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.5,531.5,530.5,301.75,531.0,533.5,525.0,-0.147,0.291,-0.718,0.0,1.899,0.558,0.001,2.34,0.969,1.024
2062008,1045,1.0,1.0,1.0,1.0,84.631,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,550.513,23.495,13.383,0.0,80.0,65.0,1.4,1605.063,1703.224,2169.511,432.616,64.296,58.902,72.181,59.631,59.612,1.151,3.808,0.59,100.0,80.0,19.299,16.135,21.03,23.269,115.518,83.35,115.583,45.229,56.123,45.61,-10.828,22.891,21.984,71.438,150.625,65.375,66.563,0.0,27.875,72.0,70.0,1000.0,500.0,0.023,95.438,73.313,72.813,0.014,68.875,150.625,64.813,80.313,95.688,46.781,72.0,70.0,1000.0,500.0,0.212,501.5,118.063,113.125,3.324,70.5,150.625,64.938,70.875,40.563,57.938,72.0,70.0,1000.0,500.0,0.213,503.25,114.563,84.875,0.271,70.563,150.625,65.25,71.875,30.844,55.406,72.0,70.0,1000.0,500.0,0.214,504.75,113.0,90.813,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,531.5,530.0,302.0,530.5,533.5,525.0,-0.047,0.468,-0.221,0.0,1.893,0.551,0.001,2.371,1.163,1.005
2062008,1046,1.0,1.0,1.0,1.0,84.387,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,563.397,23.526,13.354,0.0,80.0,65.0,1.4,1594.0,1646.702,2203.825,402.707,64.081,58.796,71.971,59.42,59.398,1.128,4.104,0.623,100.0,80.0,19.439,16.163,21.03,23.162,116.628,84.2,116.1,45.302,56.332,45.61,-10.82,23.063,22.266,71.438,150.625,65.063,66.5,0.0,28.156,72.0,70.0,1000.0,500.0,0.023,96.625,73.313,72.813,0.014,69.063,150.625,64.688,80.125,96.0,47.469,72.0,70.0,1000.0,500.0,0.206,497.25,117.25,112.5,3.23,70.375,150.625,64.875,71.063,40.406,58.688,72.0,70.0,1000.0,500.0,0.207,498.0,114.5,86.75,0.288,70.75,150.625,65.0,71.688,34.375,55.844,72.0,70.0,1000.0,500.0,0.209,501.0,113.125,90.625,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,531.5,530.0,301.75,530.5,533.5,525.0,0.383,0.373,1.795,0.0,1.88,0.563,0.001,2.216,1.156,0.973
2062008,1047,1.0,1.0,1.0,1.0,84.205,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,570.425,23.526,13.339,0.0,80.0,65.0,1.4,1594.0,1691.892,2183.927,418.772,63.974,59.008,72.076,59.42,59.398,1.223,3.711,0.582,100.0,80.0,19.495,16.135,20.978,23.377,119.143,82.075,119.202,45.302,56.332,45.61,-10.828,23.047,22.297,71.438,150.625,65.0,66.25,0.0,27.078,72.0,70.0,1000.0,500.0,0.027,103.063,73.313,72.813,0.014,69.063,150.625,64.438,79.688,89.688,46.813,72.0,70.0,1000.0,500.0,0.211,501.25,116.313,111.375,3.07,70.375,150.625,64.688,71.125,43.906,58.063,72.0,70.0,1000.0,500.0,0.211,502.25,114.5,88.5,0.3,70.75,150.625,64.875,71.563,34.156,54.906,72.0,70.0,1000.0,500.0,0.213,505.75,113.313,90.75,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,532.0,530.0,301.75,531.0,533.5,525.5,-0.037,0.372,-0.2,0.0,1.878,0.57,0.001,2.191,1.128,1.051
2062008,1048,1.0,1.0,1.0,1.0,84.026,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,568.082,23.505,13.354,0.0,80.0,65.0,1.4,1603.438,1632.223,2171.31,410.586,63.866,58.796,71.971,59.314,59.291,1.143,3.79,0.637,100.0,80.0,19.607,16.219,21.069,23.269,119.069,80.163,119.35,45.229,56.332,45.538,-10.82,23.188,22.438,71.313,150.625,64.813,66.188,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,101.688,73.188,72.813,0.014,69.063,150.625,64.375,79.375,90.0,47.844,72.0,70.0,1000.0,500.0,0.205,495.25,115.75,110.813,3.059,70.5,150.625,64.563,71.375,36.344,59.0,72.0,70.0,1000.0,500.0,0.207,495.5,114.5,88.875,0.285,70.563,150.625,64.75,71.563,38.594,55.813,72.0,70.0,1000.0,500.0,0.208,498.75,113.313,90.625,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,531.5,530.0,301.75,531.0,533.5,525.0,-0.17,0.372,-0.954,0.0,1.889,0.568,0.001,2.183,1.056,1.03
2062008,1049,1.0,1.0,1.0,1.0,83.755,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,565.739,23.546,13.339,0.0,80.0,65.0,1.4,1595.0,1643.482,2178.516,419.022,63.866,58.902,71.971,59.314,59.291,1.124,3.78,0.615,100.0,80.0,19.663,16.191,21.102,23.377,117.812,78.889,117.725,45.229,56.227,45.61,-10.82,23.156,22.5,71.438,150.625,64.813,66.188,0.0,27.25,72.0,70.0,1000.0,500.0,0.026,100.375,73.313,72.813,0.014,69.188,150.625,64.375,79.375,90.313,46.719,72.0,70.0,1000.0,500.0,0.212,505.0,117.5,112.125,3.057,70.5,150.625,64.438,71.063,33.313,58.906,72.0,70.0,1000.0,500.0,0.205,498.0,114.688,88.5,0.281,70.75,150.625,64.625,71.5,38.375,56.906,72.0,70.0,1000.0,500.0,0.203,492.0,113.125,90.625,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,532.0,530.0,302.0,530.5,533.5,525.0,0.053,0.462,0.296,0.0,1.887,0.566,0.001,2.374,1.064,1.025
2062008,1050,1.0,1.0,1.0,1.0,83.45,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,556.369,23.526,13.398,0.0,80.0,65.0,1.4,1606.0,1629.009,2187.538,418.178,63.651,58.796,71.971,59.737,59.291,1.124,3.87,0.593,100.0,80.0,19.607,16.191,21.102,23.269,116.998,78.782,117.06,45.449,56.436,45.683,-10.82,22.922,22.469,71.438,150.625,64.563,66.063,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,101.375,73.313,72.813,0.014,69.188,150.625,64.375,79.688,86.813,47.719,72.0,70.0,1000.0,500.0,0.205,496.0,119.0,113.563,3.063,70.5,150.625,64.438,70.938,33.125,58.75,72.0,70.0,1000.0,500.0,0.207,497.25,114.688,88.125,0.286,70.75,150.625,64.563,71.375,33.469,56.625,72.0,70.0,1000.0,500.0,0.205,496.25,113.313,90.75,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,530.5,533.5,525.0,-0.038,0.285,-0.211,0.0,1.893,0.556,0.001,2.405,1.098,0.992
2062008,1051,1.0,1.0,1.0,1.0,83.351,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,569.253,23.515,13.368,0.0,80.0,65.0,1.4,1600.438,1648.312,2183.927,417.703,63.974,58.902,71.971,60.37,59.612,1.052,3.794,0.623,100.0,80.0,19.495,16.191,21.179,23.377,116.036,78.464,116.026,45.302,56.436,45.61,-10.82,22.375,22.344,71.438,150.625,64.813,65.938,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.188,150.625,64.375,79.688,84.188,47.063,72.0,70.0,1000.0,500.0,0.21,502.25,118.688,112.938,2.793,70.5,150.625,64.563,70.938,35.844,58.281,72.0,70.0,1000.0,500.0,0.209,502.5,114.563,88.125,0.264,70.563,150.625,64.625,71.375,33.25,56.938,72.0,70.0,1000.0,500.0,0.205,496.5,113.0,90.625,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,531.0,533.0,525.0,0.006,0.37,0.034,0.0,1.889,0.569,0.001,2.319,1.009,0.977
2062008,1052,1.0,1.0,1.0,1.0,83.324,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,558.712,23.474,13.412,0.0,80.0,65.0,1.4,1600.438,1659.591,2178.516,437.896,64.296,58.902,71.971,61.004,59.933,1.124,3.754,0.615,100.0,80.0,19.411,16.219,21.205,23.484,115.074,76.764,114.992,45.302,56.645,45.61,-10.82,21.875,22.141,71.438,150.625,64.563,65.938,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,73.063,0.014,69.25,150.625,64.438,79.563,84.438,46.625,72.0,70.0,1000.0,500.0,0.213,505.0,117.938,112.313,2.76,70.5,150.625,64.563,70.938,35.656,58.094,72.0,70.0,1000.0,500.0,0.213,503.0,114.375,88.125,0.255,70.563,150.625,64.625,71.375,33.063,55.469,72.0,70.0,1000.0,500.0,0.215,505.75,113.0,90.625,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,530.5,533.5,525.0,0.05,0.364,0.278,0.0,1.875,0.559,0.001,2.242,0.968,1.042
2062008,1053,1.0,1.0,1.0,1.0,83.224,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,582.138,23.484,13.354,0.0,80.0,65.0,1.4,1606.25,1656.367,2189.345,419.873,64.404,58.796,71.865,61.321,60.254,1.132,3.855,0.641,100.0,80.0,19.383,16.219,21.283,23.484,116.702,71.878,116.026,45.302,56.541,45.61,-10.82,21.719,22.047,71.438,150.625,64.813,65.938,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,96.25,73.313,72.813,0.014,69.25,150.625,64.688,79.563,82.0,48.0,72.0,70.0,1000.0,500.0,0.204,494.5,117.25,111.625,2.773,70.5,150.625,64.688,70.938,35.5,57.938,72.0,70.0,1000.0,500.0,0.215,504.5,114.375,87.688,0.273,70.563,150.625,64.75,71.375,37.563,56.656,72.0,70.0,1000.0,500.0,0.207,497.25,112.938,90.438,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,531.0,533.0,525.5,0.354,0.366,2.294,0.0,1.885,0.582,0.001,2.253,1.053,0.989
2062008,1054,1.0,1.0,1.0,1.0,83.166,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,554.026,23.515,13.485,0.0,80.0,65.0,1.4,1589.063,1646.702,2178.516,402.302,64.512,58.796,71.865,61.427,60.468,1.143,3.754,0.615,100.0,80.0,19.299,16.219,21.38,23.591,117.886,66.991,118.02,45.376,56.541,45.61,-10.828,21.516,21.906,71.438,150.625,64.875,65.938,0.0,28.234,72.0,70.0,1000.0,500.0,0.022,95.313,73.313,73.063,0.014,69.313,150.625,64.813,79.375,82.188,47.156,72.0,70.0,1000.0,500.0,0.209,502.75,116.563,110.813,2.602,70.563,150.625,64.875,70.938,32.469,59.5,72.0,70.0,1000.0,500.0,0.204,492.75,114.563,87.375,0.265,70.75,150.625,64.75,71.375,32.656,56.719,72.0,70.0,1000.0,500.0,0.207,496.25,112.938,90.438,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,531.0,533.0,525.0,-0.062,0.283,-0.455,0.0,1.887,0.554,0.001,2.162,1.042,1.006
2062008,1055,1.0,1.0,1.0,1.0,83.124,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,564.568,23.536,13.471,0.0,80.0,65.0,1.4,1609.313,1675.727,2173.111,421.795,64.619,59.008,71.971,61.744,60.468,1.09,3.689,0.63,100.0,80.0,19.13,16.247,21.484,23.377,116.332,63.592,116.026,45.376,56.541,45.683,-10.82,21.328,21.719,71.313,150.625,64.875,65.938,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,69.625,150.625,64.875,79.063,79.563,47.031,72.0,70.0,1000.0,500.0,0.212,500.25,115.75,110.063,2.439,70.563,150.625,64.938,71.063,35.156,59.063,72.0,70.0,1000.0,500.0,0.205,497.0,114.563,87.5,0.267,70.75,150.625,64.75,71.375,32.406,55.875,72.0,70.0,1000.0,500.0,0.212,502.25,112.938,90.438,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,533.0,531.5,530.0,302.0,530.0,533.0,525.0,0.137,0.37,1.041,0.0,1.881,0.565,0.001,2.005,1.045,0.989
2062008,1056,1.0,1.0,1.0,1.0,83.121,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,559.883,23.567,13.383,0.0,80.0,65.0,1.4,1607.375,1640.264,2174.912,432.798,64.727,59.008,71.971,61.849,60.575,1.12,3.801,0.615,100.0,80.0,19.074,16.332,21.51,23.377,115.296,64.017,115.139,45.302,56.436,45.683,-10.82,21.281,21.609,71.313,150.625,65.0,66.063,0.0,27.375,72.0,70.0,1000.0,500.0,0.026,101.5,73.313,72.813,0.014,69.625,150.625,65.0,78.438,68.375,46.969,72.0,70.0,1000.0,500.0,0.212,501.0,115.875,107.75,1.613,70.563,150.625,64.938,71.063,34.969,58.844,72.0,70.0,1000.0,500.0,0.208,497.5,114.5,87.688,0.262,70.75,150.625,64.875,71.375,32.188,55.531,72.0,70.0,1000.0,500.0,0.214,505.25,112.938,90.625,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,531.5,530.0,301.75,530.0,533.0,525.0,0.072,0.458,0.535,0.0,1.889,0.56,0.001,1.894,1.016,1.097
2062008,1057,1.0,1.0,1.0,1.0,83.172,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,552.855,23.536,13.441,0.0,80.0,65.0,1.4,1596.813,1640.264,2174.912,418.858,64.835,58.796,71.865,61.849,60.682,1.128,3.873,0.608,100.0,80.0,19.074,16.304,21.536,23.591,119.809,64.654,119.497,45.376,56.645,45.683,-10.82,21.25,21.578,71.438,150.625,65.063,66.063,0.0,27.328,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,73.063,0.014,69.813,150.625,65.0,77.813,65.563,47.625,72.0,70.0,1000.0,500.0,0.205,498.5,116.938,106.813,1.237,70.563,150.625,65.063,70.938,31.906,59.281,72.0,70.0,1000.0,500.0,0.205,493.75,114.375,87.313,0.234,70.75,150.625,65.0,71.5,31.953,56.719,72.0,70.0,1000.0,500.0,0.206,496.0,112.938,90.438,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,532.5,531.5,530.0,301.75,531.5,533.0,525.0,0.133,0.366,1.06,0.0,1.88,0.553,0.001,1.809,0.916,1.068
2062008,1058,1.0,1.0,1.0,1.0,83.148,0.0,47.0,47.0,47.0,1.0,1.0,1865.886,564.568,23.536,13.398,0.0,80.0,65.0,1.4,1596.813,1717.814,2185.732,446.025,64.835,58.796,71.865,61.849,60.79,1.116,3.805,0.619,100.0,80.0,19.018,16.332,21.562,23.699,116.184,65.398,115.952,45.449,56.75,45.683,-10.82,21.203,21.469,71.438,150.625,65.063,66.063,0.0,27.344,72.0,70.0,1000.0,500.0,0.026,100.813,73.313,72.813,0.014,70.063,150.625,65.0,77.5,53.25,46.906,72.0,70.0,1000.0,500.0,0.213,501.0,117.25,106.75,0.998,70.563,150.625,65.063,70.938,31.719,58.094,72.0,70.0,1000.0,500.0,0.213,502.5,114.125,86.188,0.219,70.75,150.625,65.0,71.5,31.703,55.438,72.0,70.0,1000.0,500.0,0.216,505.75,112.938,90.625,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,531.5,530.0,301.75,531.5,533.0,525.0,0.108,0.277,0.789,0.0,1.866,0.565,0.001,1.514,0.885,1.004
2062008,1059,1.0,1.0,1.0,1.0,83.182,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,556.369,23.577,13.412,0.0,80.0,65.0,1.4,1611.563,1641.873,2171.31,415.318,64.835,58.796,71.76,61.955,60.79,1.147,3.855,0.623,100.0,80.0,19.018,16.304,21.601,23.699,116.998,65.717,116.838,45.376,56.854,45.683,-10.828,21.25,21.516,71.438,150.625,65.063,66.188,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,100.813,73.313,73.063,0.014,70.313,150.625,65.0,76.5,46.531,47.844,72.0,70.0,1000.0,500.0,0.204,496.5,116.625,103.813,0.746,70.563,150.625,65.125,70.75,31.516,58.531,72.0,70.0,1000.0,500.0,0.208,500.5,114.125,85.563,0.211,70.875,150.625,65.0,71.5,27.688,56.781,72.0,70.0,1000.0,500.0,0.205,495.25,112.938,90.25,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,532.5,531.5,529.5,301.75,531.0,533.0,525.0,0.074,0.359,0.545,0.0,1.898,0.556,0.001,1.381,0.871,1.04
2062008,1100,1.0,1.0,1.0,1.0,83.127,0.0,47.0,47.0,47.0,1.0,1.0,1905.71,556.369,23.495,13.398,0.0,80.0,65.0,1.4,1602.25,1657.979,2196.579,427.851,64.835,58.69,71.55,61.744,60.79,1.093,3.743,0.612,100.0,80.0,19.018,16.388,21.724,23.699,115.444,66.035,115.287,45.376,56.854,45.756,-10.82,21.234,21.484,71.438,150.625,65.188,66.25,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,73.063,0.014,70.625,150.625,65.063,75.313,39.875,46.844,72.0,70.0,1000.0,500.0,0.21,503.5,116.125,101.375,0.476,70.563,150.625,65.125,70.563,31.313,58.25,72.0,70.0,1000.0,500.0,0.209,502.5,114.25,85.0,0.197,70.875,150.625,65.0,71.5,31.203,56.125,72.0,70.0,1000.0,500.0,0.21,502.0,112.813,90.25,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,530.0,301.75,530.5,533.0,525.0,0.075,0.444,0.533,0.0,1.906,0.556,0.001,1.015,0.833,0.911
2062008,1101,1.0,1.0,1.0,1.0,83.115,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,555.198,23.536,13.412,0.0,80.0,65.0,1.4,1612.188,1637.047,2178.516,427.123,64.835,58.796,71.445,62.061,60.682,1.132,3.916,0.641,100.0,80.0,18.99,16.444,21.931,23.699,119.513,66.248,119.276,45.302,56.75,45.683,-10.82,21.25,21.516,71.438,150.625,65.375,66.188,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,100.813,73.313,73.063,0.014,70.938,150.625,65.063,73.813,28.125,47.094,72.0,70.0,1000.0,500.0,0.208,501.0,115.75,98.813,0.27,70.563,150.625,65.125,70.438,28.375,58.875,72.0,70.0,1000.0,500.0,0.206,498.0,114.375,84.188,0.192,70.875,150.625,65.125,71.375,27.141,55.688,72.0,70.0,1000.0,500.0,0.211,503.5,112.813,88.938,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.5,301.75,531.0,533.0,525.0,0.105,0.446,0.805,0.0,1.869,0.555,0.001,0.661,0.838,0.957
2062008,1102,1.0,1.0,1.0,1.0,83.212,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,570.425,23.495,13.485,0.0,80.0,65.0,1.4,1612.188,1641.873,2173.111,415.252,65.05,58.796,71.34,61.849,60.79,1.139,4.14,0.63,100.0,80.0,19.074,16.556,22.08,24.021,116.036,66.248,115.73,45.376,56.854,45.683,-10.82,21.266,21.516,71.438,150.625,65.188,66.25,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,102.375,73.313,73.063,0.014,71.0,150.625,65.063,72.313,0.0,47.125,72.0,70.0,1000.0,500.0,0.207,500.75,115.438,94.438,0.21,70.563,150.625,65.125,70.438,30.906,58.344,72.0,70.0,1000.0,500.0,0.208,501.5,114.563,83.813,0.205,70.875,150.625,65.125,71.313,26.875,55.594,72.0,70.0,1000.0,500.0,0.209,503.25,112.75,88.625,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.5,301.75,530.5,532.5,525.0,0.144,0.361,1.039,0.0,1.894,0.57,0.001,0.637,0.911,0.946
2062008,1103,1.0,1.0,1.0,1.0,83.211,0.0,47.0,47.0,47.0,1.0,1.0,1861.201,569.253,23.567,13.383,0.0,80.0,65.0,1.4,1605.813,1635.439,2191.153,407.724,64.942,58.796,71.129,61.955,60.79,1.109,3.812,0.623,100.0,80.0,19.074,16.64,22.268,23.914,116.702,66.46,116.543,45.449,56.854,45.683,-10.82,21.297,21.563,71.438,150.625,65.375,66.25,0.0,28.406,72.0,70.0,1000.0,500.0,0.022,93.25,73.313,72.813,0.014,70.938,150.625,65.063,70.563,0.0,47.75,72.0,70.0,1000.0,500.0,0.205,496.25,114.688,92.5,0.029,70.563,150.625,65.125,70.438,27.969,58.813,72.0,70.0,1000.0,500.0,0.206,498.0,114.563,83.813,0.203,70.75,150.625,65.125,71.375,26.609,55.813,72.0,70.0,1000.0,500.0,0.208,500.25,112.75,88.625,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.5,301.75,530.5,532.5,524.5,0.075,0.275,0.541,0.0,1.861,0.569,0.001,0.093,0.903,0.862
2062008,1104,1.0,1.0,1.0,1.0,83.219,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,573.939,23.567,13.456,0.0,80.0,65.0,1.4,1590.75,1653.144,2194.77,414.829,65.05,58.902,71.024,62.061,60.897,1.09,3.801,0.619,100.0,80.0,19.102,16.808,22.385,24.129,115.518,66.566,115.213,45.595,56.959,45.829,-10.82,21.25,21.578,71.438,150.625,65.375,66.25,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,100.25,73.188,73.063,0.014,70.813,150.625,65.25,68.875,0.0,47.344,72.0,70.0,1000.0,500.0,0.208,501.0,113.75,92.25,0.029,70.688,150.625,65.25,70.438,27.766,58.688,72.0,70.0,1000.0,500.0,0.208,500.25,114.563,83.813,0.205,70.875,150.625,65.25,71.063,26.344,56.688,72.0,70.0,1000.0,500.0,0.204,493.0,112.5,87.688,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.5,301.5,530.0,532.5,524.5,0.147,0.277,1.039,0.0,1.885,0.574,0.0,0.09,0.911,0.887
2062008,1105,1.0,1.0,1.0,1.0,83.287,0.0,47.0,47.0,47.0,1.0,1.0,1908.053,593.851,23.557,13.339,0.0,80.0,65.0,1.4,1603.75,1667.656,2231.099,411.849,65.158,58.69,70.709,61.955,60.897,1.12,3.841,0.659,100.0,80.0,18.99,16.808,22.372,24.343,119.957,66.673,119.645,45.449,57.063,45.683,-10.82,21.234,21.531,71.313,150.625,65.5,66.25,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,70.5,150.625,65.375,67.813,0.0,46.813,72.0,70.0,1000.0,500.0,0.212,504.0,113.125,92.063,0.029,70.688,150.625,65.25,70.375,27.547,58.469,72.0,70.0,1000.0,500.0,0.21,501.25,114.375,83.688,0.191,70.875,150.625,65.25,71.063,29.859,55.844,72.0,70.0,1000.0,500.0,0.21,501.75,112.375,87.375,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,531.0,529.5,301.75,530.5,532.5,524.5,0.138,0.269,1.061,0.0,1.908,0.594,0.001,0.088,0.847,0.901
2062008,1106,1.0,1.0,1.0,1.0,83.305,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,590.337,23.484,13.441,0.0,80.0,65.0,1.4,1603.75,1633.831,2212.898,411.051,65.158,58.69,70.604,61.955,61.004,1.128,4.082,0.659,100.0,80.0,19.018,16.892,22.184,24.343,118.773,66.779,118.611,45.376,56.959,45.756,-10.82,21.266,21.5,71.5,150.625,65.5,66.5,0.0,27.391,72.0,70.0,1000.0,500.0,0.026,101.625,73.313,73.063,0.014,70.313,150.625,65.25,67.188,0.0,47.469,72.0,70.0,1000.0,500.0,0.205,499.0,112.438,91.938,0.029,70.688,150.625,65.25,70.25,30.078,58.625,72.0,70.0,1000.0,500.0,0.205,501.25,114.125,83.125,0.182,70.75,150.625,65.25,71.063,25.813,56.406,72.0,70.0,1000.0,500.0,0.205,498.0,112.375,87.25,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,531.0,529.5,301.75,530.5,532.5,524.5,0.073,0.441,0.549,0.0,1.894,0.59,0.001,0.086,0.816,0.887
2062008,1107,1.0,1.0,1.0,1.0,83.333,0.0,47.0,47.0,47.0,1.0,1.0,1899.854,557.54,23.557,13.514,0.0,80.0,65.0,1.4,1590.875,1661.203,2189.345,423.822,65.265,58.69,70.499,61.955,60.897,1.109,3.711,0.601,100.0,80.0,19.074,16.976,22.171,24.236,118.551,66.673,118.315,45.449,56.959,45.829,-10.828,21.266,21.5,71.438,150.625,65.5,66.5,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,73.063,0.014,70.188,150.625,65.25,66.688,0.0,47.313,72.0,70.0,1000.0,500.0,0.21,500.75,111.938,91.813,0.029,70.688,150.625,65.25,69.938,27.141,58.563,72.0,70.0,1000.0,500.0,0.21,499.5,113.813,82.625,0.179,70.875,150.625,65.25,71.0,25.531,56.219,72.0,70.0,1000.0,500.0,0.209,500.5,112.188,87.063,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.0,301.75,530.0,532.5,524.5,0.107,0.446,0.803,0.0,1.9,0.558,0.001,0.084,0.807,0.782
