DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1108,1.0,1.0,1.0,1.0,83.355,0.0,47.0,47.0,47.0,1.0,1.0,1865.886,571.596,23.526,13.427,0.0,80.0,65.0,1.4,1601.625,1635.439,2176.713,446.908,65.158,58.478,70.499,61.849,60.897,1.132,3.873,0.604,100.0,80.0,18.99,17.004,22.145,24.343,117.738,67.097,117.429,45.449,57.168,45.756,-10.82,21.297,21.469,71.438,150.625,65.375,66.5,0.0,27.188,72.0,70.0,1000.0,500.0,0.027,102.188,73.313,73.063,0.014,70.063,150.625,65.25,66.438,0.0,46.688,72.0,70.0,1000.0,500.0,0.213,503.0,111.375,91.688,0.029,70.688,150.625,65.438,69.938,26.922,58.719,72.0,70.0,1000.0,500.0,0.208,497.0,113.625,82.438,0.16,70.75,150.625,65.25,70.813,25.266,55.125,72.0,70.0,1000.0,500.0,0.216,506.0,112.188,86.125,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,530.5,529.5,301.5,530.5,532.5,524.5,0.144,0.352,1.05,0.0,1.866,0.572,0.001,0.083,0.722,0.784
2062008,1109,1.0,1.0,1.0,1.0,83.312,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,568.082,23.546,13.354,0.0,80.0,65.0,1.4,1585.188,1683.806,2189.345,421.983,65.05,58.266,70.288,61.638,60.79,1.124,3.74,0.623,100.0,80.0,19.046,17.004,22.041,24.343,117.22,66.991,117.06,45.449,57.168,45.756,-10.82,21.344,21.531,71.5,150.625,65.375,66.563,0.0,27.375,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,73.125,0.014,69.938,150.625,65.25,66.125,1.442,46.656,72.0,70.0,1000.0,500.0,0.211,506.0,110.75,91.438,0.029,70.688,150.625,65.25,69.688,19.938,58.094,72.0,70.0,1000.0,500.0,0.211,504.25,113.25,82.313,0.143,70.875,150.625,65.25,70.688,25.0,57.125,72.0,70.0,1000.0,500.0,0.203,492.5,112.125,85.0,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,530.5,529.5,301.75,530.0,532.5,524.5,0.075,0.35,0.544,0.0,1.89,0.568,0.0,0.081,0.64,0.848
2062008,1110,1.0,1.0,1.0,1.0,83.317,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,568.082,23.557,13.398,0.0,80.0,65.0,1.4,1598.625,1637.047,2167.712,416.616,65.05,58.266,70.393,61.744,60.682,1.128,4.071,0.626,100.0,80.0,19.074,17.144,22.002,24.343,116.554,66.779,116.321,45.449,57.272,45.756,-10.82,21.391,21.578,71.5,150.625,65.375,66.5,0.0,27.266,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,73.063,0.014,69.938,150.625,65.25,66.063,1.457,47.438,72.0,70.0,1000.0,500.0,0.204,500.0,110.125,91.375,0.029,70.563,150.625,65.25,69.25,29.219,58.25,72.0,70.0,1000.0,500.0,0.208,503.75,112.813,81.313,0.143,70.875,150.625,65.25,70.688,24.719,55.969,72.0,70.0,1000.0,500.0,0.208,500.75,112.125,84.813,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,530.5,529.0,302.0,529.5,532.5,524.5,0.11,0.348,0.793,0.0,1.888,0.568,0.001,0.079,0.652,0.818
2062008,1111,1.0,1.0,1.0,1.0,83.26,0.0,47.0,47.0,47.0,1.0,1.0,1919.766,578.624,23.536,13.427,0.0,80.0,65.0,1.4,1598.625,1646.702,2207.451,417.645,64.942,58.266,70.288,61.744,60.575,1.223,3.96,0.619,100.0,80.0,19.13,17.116,22.171,24.236,116.11,66.885,115.878,45.595,57.272,45.756,-10.82,21.484,21.703,71.438,150.625,65.375,66.5,0.0,27.203,72.0,70.0,1000.0,500.0,0.026,101.063,73.313,72.813,0.014,69.938,150.625,65.063,65.875,1.477,47.75,72.0,70.0,1000.0,500.0,0.207,496.5,109.563,91.063,0.029,70.563,150.625,65.125,69.063,29.016,58.094,72.0,70.0,1000.0,500.0,0.211,504.75,112.813,80.75,0.143,70.875,150.625,65.25,70.5,24.453,56.719,72.0,70.0,1000.0,500.0,0.206,496.5,111.938,84.688,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,530.5,529.0,301.75,530.0,532.0,524.0,0.111,0.185,0.789,0.0,1.92,0.579,0.001,0.078,0.663,0.844
2062008,1112,1.0,1.0,1.0,1.0,83.205,0.0,47.0,47.0,47.0,1.0,1.0,1912.738,568.082,23.526,13.368,0.0,80.0,65.0,1.4,1596.938,1661.203,2194.77,418.636,64.835,58.16,70.288,61.638,60.468,1.177,3.812,0.634,100.0,80.0,19.158,17.088,22.197,24.129,115.518,66.885,115.361,45.522,57.272,45.756,-10.828,21.469,21.703,71.5,150.625,65.375,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,101.063,73.313,73.063,0.014,69.813,150.625,65.25,65.625,5.41,46.531,72.0,70.0,1000.0,500.0,0.216,506.0,109.188,90.813,0.029,70.563,150.625,65.125,68.938,26.078,58.438,72.0,70.0,1000.0,500.0,0.21,502.0,112.688,80.313,0.143,70.875,150.625,65.25,70.688,24.172,56.813,72.0,70.0,1000.0,500.0,0.208,497.0,111.813,84.375,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,533.0,530.0,529.0,301.75,529.5,532.5,524.0,0.076,0.266,0.534,0.0,1.913,0.568,0.001,0.077,0.67,0.802
2062008,1113,1.0,1.0,1.0,1.0,83.188,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,565.739,23.588,13.383,0.0,80.0,65.0,1.4,1593.625,1641.873,2178.516,411.363,64.942,58.16,70.078,61.638,60.575,1.067,3.783,0.634,100.0,80.0,19.158,17.144,22.32,24.343,115.0,66.885,114.77,45.009,57.272,45.465,-10.82,21.438,21.688,71.438,150.625,65.188,66.5,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,73.063,0.014,69.813,150.625,65.375,65.625,5.461,48.0,72.0,70.0,1000.0,500.0,0.204,496.5,108.563,90.625,0.029,70.688,150.625,65.25,68.938,28.625,59.156,72.0,70.0,1000.0,500.0,0.206,496.5,112.688,80.0,0.143,70.875,150.625,65.125,70.5,23.906,56.625,72.0,70.0,1000.0,500.0,0.209,500.0,111.688,84.375,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,530.0,529.0,301.75,531.0,532.0,524.5,0.113,0.498,0.784,0.0,1.895,0.566,0.001,0.075,0.676,0.731
2062008,1114,1.0,1.0,1.0,1.0,83.215,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,566.911,23.505,13.398,0.0,80.0,65.0,1.4,1604.5,1653.144,2189.345,437.474,64.942,58.16,70.183,61.744,60.575,1.128,4.089,0.619,100.0,80.0,19.13,17.172,22.411,24.451,117.664,66.885,117.134,44.35,57.377,44.664,-10.82,21.438,21.672,71.5,150.625,65.375,66.5,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,73.063,0.014,69.813,150.625,65.063,65.563,5.52,46.438,72.0,70.0,1000.0,500.0,0.213,509.25,107.938,90.313,0.029,70.688,150.625,65.125,68.938,28.406,58.156,72.0,70.0,1000.0,500.0,0.209,505.5,112.688,79.875,0.143,70.75,150.625,65.25,70.313,27.406,55.219,72.0,70.0,1000.0,500.0,0.214,509.5,111.688,83.813,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,530.5,529.0,301.75,531.0,532.0,524.0,0.245,0.323,1.799,0.0,1.912,0.567,0.001,0.074,0.679,0.754
2062008,1115,1.0,1.0,1.0,1.0,83.134,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,557.54,23.546,13.398,0.0,80.0,65.0,1.4,1597.688,1680.574,2167.712,401.065,64.835,58.16,70.183,61.638,60.468,1.2,4.111,0.623,100.0,80.0,19.271,17.2,22.683,24.451,119.439,66.991,119.054,43.91,57.377,44.154,-10.82,21.578,21.844,71.5,150.625,65.375,66.25,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,102.25,73.313,73.063,0.014,69.75,150.625,65.063,65.563,5.586,47.063,72.0,70.0,1000.0,500.0,0.208,500.75,107.438,90.125,0.029,70.688,150.625,65.125,68.938,28.203,58.531,72.0,70.0,1000.0,500.0,0.208,501.0,112.688,79.875,0.143,70.75,150.625,65.125,70.313,23.391,55.469,72.0,70.0,1000.0,500.0,0.212,504.75,111.5,83.125,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,530.0,529.0,302.0,529.5,532.0,524.0,0.173,0.243,1.309,0.0,1.901,0.558,0.001,0.073,0.679,0.616
2062008,1116,1.0,1.0,1.0,1.0,83.113,0.0,47.0,47.0,47.0,1.0,1.0,1865.886,557.54,23.598,13.398,0.0,80.0,65.0,1.4,1598.188,1649.922,2182.123,419.221,64.942,58.16,70.078,61.638,60.468,1.12,3.942,0.623,100.0,80.0,19.299,17.144,22.696,24.773,119.217,66.885,118.98,43.617,57.272,44.008,-10.82,21.609,21.875,71.5,150.625,65.375,66.5,0.0,28.375,72.0,70.0,1000.0,500.0,0.022,93.313,73.438,72.813,0.014,69.75,150.625,65.063,65.438,12.18,47.594,72.0,70.0,1000.0,500.0,0.208,496.5,106.938,89.813,0.029,70.563,150.625,65.125,68.75,28.0,58.813,72.0,70.0,1000.0,500.0,0.208,498.25,112.688,79.75,0.143,70.75,150.625,65.125,69.938,26.875,55.813,72.0,70.0,1000.0,500.0,0.21,500.25,111.313,82.625,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,533.5,530.0,529.0,301.75,530.0,532.0,524.0,0.107,0.384,0.807,0.0,1.866,0.558,0.001,0.072,0.681,0.639
2062008,1117,1.0,1.0,1.0,1.0,83.137,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,570.425,23.536,13.354,0.0,80.0,65.0,1.4,1598.188,1638.655,2171.31,422.979,64.942,58.266,70.183,61.638,60.575,1.086,3.751,0.626,100.0,80.0,19.186,17.172,22.527,24.666,118.847,67.097,118.537,43.471,57.377,43.862,-10.82,21.469,21.75,71.5,150.625,65.375,66.25,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,100.563,73.438,72.813,0.014,69.75,150.625,65.063,65.438,8.617,47.063,72.0,70.0,1000.0,500.0,0.209,503.25,106.313,89.563,0.029,70.563,150.625,65.125,68.75,27.813,58.5,72.0,70.0,1000.0,500.0,0.211,500.0,112.5,79.625,0.143,70.75,150.625,65.125,69.75,26.625,56.469,72.0,70.0,1000.0,500.0,0.206,496.75,111.188,81.5,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,530.0,528.5,301.75,530.0,531.5,524.0,0.141,0.375,1.053,0.0,1.868,0.57,0.001,0.07,0.68,0.662
2062008,1118,1.0,1.0,1.0,1.0,83.059,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,570.425,23.557,13.412,0.0,80.0,65.0,1.4,1593.688,1703.224,2200.2,435.67,64.835,58.054,70.078,61.638,60.468,1.17,3.819,0.634,100.0,80.0,19.243,17.2,22.45,24.666,118.034,67.097,117.872,43.471,57.481,43.79,-10.828,21.578,21.813,71.5,150.625,65.188,66.25,0.0,27.172,72.0,70.0,1000.0,500.0,0.027,102.313,73.313,73.063,0.014,69.625,150.625,65.0,65.313,12.375,46.906,72.0,70.0,1000.0,500.0,0.212,501.25,105.688,89.438,0.029,70.688,150.625,65.125,68.75,24.859,58.781,72.0,70.0,1000.0,500.0,0.21,498.75,112.5,79.625,0.143,70.75,150.625,65.125,69.625,26.391,55.469,72.0,70.0,1000.0,500.0,0.214,504.0,111.0,80.688,0.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,530.0,528.5,301.75,529.5,532.0,524.5,0.075,0.305,0.551,0.0,1.89,0.57,0.001,0.068,0.68,0.671
2062008,1119,1.0,1.0,1.0,1.0,83.021,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,563.397,23.536,13.412,0.0,80.0,65.0,1.4,1600.625,1646.702,2182.123,429.492,64.835,58.16,70.078,61.638,60.468,1.215,4.14,0.608,100.0,80.0,19.271,17.172,22.527,24.666,117.664,66.991,117.355,43.324,57.377,43.644,-10.82,21.656,21.875,71.5,150.625,65.188,66.5,0.0,27.125,72.0,70.0,1000.0,500.0,0.026,101.938,73.313,73.063,0.014,69.625,150.625,65.0,65.438,12.492,47.438,72.0,70.0,1000.0,500.0,0.205,498.5,105.188,89.125,0.029,70.688,150.625,65.125,68.75,17.875,57.563,72.0,70.0,1000.0,500.0,0.213,509.75,112.25,79.5,0.138,70.563,150.625,65.125,69.563,30.859,56.063,72.0,70.0,1000.0,500.0,0.207,500.5,111.0,80.375,0.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,533.5,530.0,528.5,302.0,530.0,531.5,524.0,0.144,0.305,1.05,0.0,1.885,0.563,0.001,0.068,0.654,0.678
2062008,1120,1.0,1.0,1.0,1.0,82.987,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,556.369,23.567,13.339,0.0,80.0,65.0,1.4,1609.625,1637.047,2164.116,427.705,64.835,58.054,70.183,61.638,60.468,1.196,4.071,0.619,100.0,80.0,19.243,17.228,22.605,24.773,116.924,66.991,116.69,43.031,57.377,43.353,-10.82,21.563,21.844,71.438,150.625,65.188,66.25,0.0,27.688,72.0,70.0,1000.0,500.0,0.024,96.688,73.313,73.063,0.014,69.625,150.625,65.0,65.313,12.602,47.281,72.0,70.0,1000.0,500.0,0.208,499.25,104.688,88.938,0.029,70.688,150.625,65.125,68.313,17.625,58.0,72.0,70.0,1000.0,500.0,0.211,502.5,111.375,79.5,0.082,70.75,150.625,65.125,69.563,25.953,55.125,72.0,70.0,1000.0,500.0,0.212,505.0,110.875,80.313,0.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,530.0,529.0,301.75,529.5,531.5,524.0,0.11,0.299,0.797,0.0,1.899,0.556,0.001,0.066,0.378,0.677
2062008,1121,1.0,1.0,1.0,1.0,82.902,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,564.568,23.588,13.339,0.0,80.0,65.0,1.4,1598.563,1637.047,2178.516,409.281,64.619,58.266,69.973,61.638,60.361,1.132,3.707,0.604,100.0,80.0,19.327,17.256,22.579,24.666,116.554,66.885,116.321,42.811,57.586,43.134,-10.82,21.609,21.906,71.5,150.625,65.188,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.023,97.125,73.313,73.063,0.014,69.625,150.625,65.0,65.313,20.406,47.719,72.0,70.0,1000.0,500.0,0.206,496.75,104.063,88.813,0.029,70.875,150.625,65.125,67.875,17.344,58.906,72.0,70.0,1000.0,500.0,0.206,495.75,110.438,79.438,0.073,70.75,150.625,65.125,69.563,30.406,55.625,72.0,70.0,1000.0,500.0,0.208,500.0,111.0,80.063,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,533.5,530.0,528.5,301.5,530.5,531.5,524.5,0.111,0.292,0.794,0.0,1.882,0.565,0.001,0.064,0.328,0.761
2062008,1122,1.0,1.0,1.0,1.0,82.864,0.0,47.0,47.0,47.0,1.0,1.0,1918.594,569.253,23.608,13.441,0.0,80.0,65.0,1.4,1587.875,1703.224,2182.123,422.783,64.727,58.16,70.078,61.744,60.468,1.177,3.931,0.641,100.0,80.0,19.271,17.228,22.683,24.773,116.11,66.885,115.804,42.811,57.481,43.134,-10.82,21.484,21.859,71.5,150.625,65.188,66.25,0.0,27.609,72.0,70.0,1000.0,500.0,0.026,100.5,73.313,72.813,0.014,69.625,150.625,65.0,65.313,12.859,46.656,72.0,70.0,1000.0,500.0,0.213,505.5,103.688,88.5,0.029,70.688,150.625,65.125,67.438,23.859,58.281,72.0,70.0,1000.0,500.0,0.211,502.25,109.813,79.438,0.069,70.75,150.625,65.125,69.625,25.484,56.625,72.0,70.0,1000.0,500.0,0.204,493.25,111.0,80.375,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,533.5,529.5,528.5,301.75,530.0,531.5,524.0,0.147,0.296,1.044,0.0,1.919,0.569,0.001,0.064,0.303,0.74
2062008,1123,1.0,1.0,1.0,1.0,82.879,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,556.369,23.567,13.412,0.0,80.0,65.0,1.4,1587.875,1664.429,2178.516,407.872,64.942,58.16,70.078,61.744,60.575,1.116,3.862,0.637,100.0,80.0,19.299,17.256,23.001,24.88,115.592,66.673,115.361,42.665,57.586,42.988,-10.82,21.531,21.875,71.438,150.625,65.188,66.25,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,73.063,0.014,69.625,150.625,65.063,65.313,20.672,48.156,72.0,70.0,1000.0,500.0,0.204,493.0,103.188,88.438,0.029,70.688,150.625,65.125,66.938,26.328,58.094,72.0,70.0,1000.0,500.0,0.212,503.75,109.25,79.5,0.069,70.875,150.625,65.125,69.75,25.25,56.156,72.0,70.0,1000.0,500.0,0.208,498.25,111.0,80.875,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,533.5,529.5,528.5,301.75,529.5,531.5,524.0,0.111,0.29,0.787,0.0,1.875,0.556,0.001,0.062,0.297,0.746
2062008,1124,1.0,1.0,1.0,1.0,82.855,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,566.911,23.557,13.368,0.0,80.0,65.0,1.4,1593.313,1670.883,2187.538,423.971,64.835,58.16,69.973,61.744,60.575,1.063,3.769,0.634,100.0,80.0,19.299,17.285,23.137,24.988,115.074,66.779,114.844,43.178,57.586,43.353,-10.828,21.531,21.875,71.5,150.625,65.188,66.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,73.125,0.014,69.625,150.625,65.063,65.313,13.148,47.063,72.0,70.0,1000.0,500.0,0.21,503.5,102.688,88.25,0.029,70.875,150.625,65.125,66.875,16.563,58.438,72.0,70.0,1000.0,500.0,0.209,501.25,108.813,79.438,0.069,70.75,150.625,65.125,69.625,21.219,56.125,72.0,70.0,1000.0,500.0,0.209,500.75,111.0,81.0,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,530.0,528.5,301.75,530.0,531.5,524.0,0.112,0.162,0.783,0.0,1.898,0.567,0.0,0.061,0.294,0.708
2062008,1125,1.0,1.0,1.0,1.0,82.824,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,558.712,23.567,13.398,0.0,80.0,65.0,1.4,1596.375,1638.655,2171.31,419.29,64.835,58.16,69.973,61.849,60.468,1.105,3.736,0.615,100.0,80.0,19.186,17.256,22.962,24.773,114.631,67.31,114.401,43.764,57.795,44.081,-10.82,21.469,21.813,71.5,150.625,65.375,66.5,0.0,27.531,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,73.125,0.014,69.625,150.625,65.063,65.313,13.305,48.125,72.0,70.0,1000.0,500.0,0.205,494.5,102.063,87.938,0.029,70.688,150.625,65.125,66.75,13.547,59.188,72.0,70.0,1000.0,500.0,0.205,495.75,108.563,79.125,0.047,70.75,150.625,65.125,69.625,24.734,56.563,72.0,70.0,1000.0,500.0,0.206,496.75,111.0,80.75,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,533.5,529.5,528.5,301.75,530.0,531.0,524.0,0.115,0.303,0.784,0.0,1.869,0.559,0.001,0.059,0.2,0.714
2062008,1126,1.0,1.0,1.0,1.0,82.849,0.0,47.0,47.0,47.0,1.0,1.0,1903.368,561.054,23.577,13.31,0.0,80.0,65.0,1.4,1598.313,1654.755,2178.516,421.582,64.942,58.16,69.973,61.744,60.468,1.067,4.165,0.634,100.0,80.0,19.214,17.313,22.858,24.773,118.773,67.416,118.242,43.984,57.586,44.227,-10.82,21.516,21.859,71.75,150.625,65.375,66.25,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,73.063,0.014,69.438,150.625,65.063,65.313,21.125,46.406,72.0,70.0,1000.0,500.0,0.212,508.0,101.5,87.813,0.029,70.875,150.625,65.125,66.563,16.0,57.688,72.0,70.0,1000.0,500.0,0.211,507.25,108.0,79.313,0.042,70.75,150.625,65.25,69.625,20.703,55.594,72.0,70.0,1000.0,500.0,0.212,506.25,110.875,80.688,0.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,529.5,528.5,301.75,530.0,531.0,524.0,0.244,0.238,1.808,0.0,1.903,0.561,0.001,0.058,0.175,0.695
2062008,1127,1.0,1.0,1.0,1.0,82.776,0.0,47.0,47.0,47.0,1.0,1.0,1908.053,559.883,23.608,13.398,0.0,80.0,65.0,1.4,1609.75,1680.574,2165.914,410.255,64.835,58.16,69.973,61.638,60.468,1.231,3.852,0.623,100.0,80.0,19.299,17.369,22.988,24.988,119.661,67.416,119.276,43.91,57.586,44.299,-10.828,21.578,21.891,71.75,150.625,65.188,66.25,0.0,27.344,72.0,70.0,1000.0,500.0,0.026,101.563,73.438,73.063,0.014,69.438,150.625,65.063,65.25,21.281,47.406,72.0,70.0,1000.0,500.0,0.208,498.0,101.063,87.625,0.029,70.938,150.625,65.125,66.375,12.969,58.531,72.0,70.0,1000.0,500.0,0.208,498.5,107.438,78.938,0.042,70.875,150.625,65.125,69.563,20.438,55.656,72.0,70.0,1000.0,500.0,0.211,502.25,110.625,80.688,0.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,533.5,529.5,528.5,301.75,529.0,531.0,524.0,0.174,0.381,1.312,0.0,1.908,0.56,0.001,0.057,0.173,0.659
2062008,1128,1.0,1.0,1.0,1.0,82.747,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,570.425,23.567,13.354,0.0,80.0,65.0,1.4,1589.188,1641.873,2169.511,409.56,64.727,58.266,70.078,61.744,60.361,1.147,3.852,0.634,100.0,80.0,19.243,17.341,22.91,24.88,118.477,67.416,118.242,44.057,57.481,44.227,-10.82,21.531,21.891,71.438,150.625,65.375,66.25,0.0,27.406,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,73.063,0.014,69.438,150.625,65.063,65.313,21.469,47.906,72.0,70.0,1000.0,500.0,0.204,496.75,100.688,87.438,0.029,71.063,150.625,65.125,66.25,0.0,58.531,72.0,70.0,1000.0,500.0,0.208,500.25,107.063,78.938,0.042,70.75,150.625,65.125,69.563,20.172,56.813,72.0,70.0,1000.0,500.0,0.205,493.75,110.5,80.188,0.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,529.5,528.5,301.75,529.5,531.0,524.0,0.108,0.169,0.8,0.0,1.89,0.57,0.001,0.056,0.171,0.518
2062008,1129,1.0,1.0,1.0,1.0,82.711,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,563.397,23.577,13.295,0.0,80.0,65.0,1.4,1589.188,1717.814,2185.732,432.703,64.835,58.16,69.973,61.638,60.468,1.067,3.87,0.619,100.0,80.0,19.271,17.256,22.962,24.988,118.255,67.31,118.02,43.984,57.586,44.299,-10.82,21.563,21.859,71.5,150.625,65.375,66.5,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,73.125,0.014,69.438,150.625,65.0,65.25,21.656,46.969,72.0,70.0,1000.0,500.0,0.212,501.75,100.125,87.438,0.029,71.188,150.625,65.063,66.063,0.0,58.094,72.0,70.0,1000.0,500.0,0.211,504.25,106.563,78.75,0.042,70.875,150.625,65.125,69.0,19.891,55.625,72.0,70.0,1000.0,500.0,0.213,503.75,110.313,80.063,0.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,533.5,529.5,528.5,301.75,530.0,531.0,524.0,0.109,0.308,0.8,0.0,1.889,0.563,0.001,0.053,0.169,0.504
2062008,1130,1.0,1.0,1.0,1.0,82.639,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,570.425,23.505,13.398,0.0,80.0,65.0,1.4,1608.688,1678.958,2192.961,415.616,64.835,58.16,69.868,61.638,60.468,1.128,3.758,0.63,100.0,80.0,19.327,17.285,23.013,24.988,117.516,67.31,117.281,44.057,57.69,44.445,-10.82,21.625,21.938,71.5,150.625,65.188,66.25,0.0,27.297,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,73.063,0.014,69.438,150.625,65.063,65.25,21.844,48.156,72.0,70.0,1000.0,500.0,0.204,493.5,99.5,87.063,0.029,71.188,150.625,65.125,66.063,0.0,58.063,72.0,70.0,1000.0,500.0,0.211,504.25,106.0,78.5,0.042,70.875,150.625,65.125,68.688,19.625,56.5,72.0,70.0,1000.0,500.0,0.207,496.75,110.0,79.688,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,533.5,529.5,528.5,301.75,530.0,531.0,524.0,0.11,0.381,0.798,0.0,1.901,0.57,0.001,0.052,0.167,0.386
2062008,1131,1.0,1.0,1.0,1.0,82.649,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,556.369,23.536,13.441,0.0,80.0,65.0,1.4,1601.188,1638.655,2169.511,413.351,64.835,58.266,69.868,61.744,60.575,1.12,3.855,0.623,100.0,80.0,19.327,17.285,23.214,25.095,117.072,67.204,116.838,44.277,57.586,44.518,-10.82,21.625,21.953,71.5,150.625,65.188,66.25,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,101.563,73.438,73.063,0.014,69.438,150.625,65.0,65.25,24.906,47.063,72.0,70.0,1000.0,500.0,0.21,500.5,99.125,87.0,0.029,71.313,150.625,65.125,66.063,0.0,59.063,72.0,70.0,1000.0,500.0,0.206,496.5,105.5,78.5,0.042,70.938,150.625,65.125,68.313,16.453,56.25,72.0,70.0,1000.0,500.0,0.209,499.75,109.75,79.0,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,529.5,528.0,301.75,530.0,531.0,524.5,0.11,0.243,0.796,0.0,1.88,0.556,0.001,0.051,0.164,0.414
2062008,1132,1.0,1.0,1.0,1.0,82.62,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,556.369,23.505,13.427,0.0,80.0,65.0,1.4,1595.25,1633.831,2182.123,410.008,64.727,58.266,69.973,61.638,60.468,1.215,3.686,0.619,100.0,80.0,19.355,17.313,23.357,25.095,116.554,67.204,116.321,44.35,57.69,44.518,-10.82,21.656,21.953,71.438,150.625,65.188,66.25,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,101.625,73.313,73.063,0.014,69.438,150.625,65.0,65.25,25.125,47.813,72.0,70.0,1000.0,500.0,0.206,495.25,98.5,86.813,0.029,71.313,150.625,65.125,65.938,0.0,59.281,72.0,70.0,1000.0,500.0,0.206,494.5,105.0,78.438,0.042,70.875,150.625,65.125,67.875,22.797,56.438,72.0,70.0,1000.0,500.0,0.208,499.0,108.938,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,529.0,528.5,301.75,530.0,531.0,524.0,0.111,0.169,0.791,0.0,1.883,0.556,0.001,0.049,0.162,0.118
2062008,1133,1.0,1.0,1.0,1.0,82.583,0.0,47.0,47.0,47.0,1.0,1.0,1916.252,562.226,23.546,13.383,0.0,80.0,65.0,1.4,1595.25,1690.275,2183.927,430.84,64.835,58.16,69.868,61.744,60.575,1.162,3.729,0.63,100.0,80.0,19.355,17.341,23.305,25.203,115.962,66.885,115.804,44.35,57.69,44.591,-10.82,21.641,21.969,71.5,150.625,65.375,66.25,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.313,150.625,65.063,65.25,25.328,46.813,72.0,70.0,1000.0,500.0,0.211,504.75,98.0,87.063,0.046,71.5,150.625,65.25,65.938,0.0,58.031,72.0,70.0,1000.0,500.0,0.211,505.75,104.688,78.313,0.042,70.75,150.625,65.125,67.5,18.75,55.844,72.0,70.0,1000.0,500.0,0.211,504.25,108.125,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,529.0,528.5,302.0,530.0,531.0,524.0,0.076,0.242,0.538,0.0,1.916,0.562,0.001,0.073,0.161,0.114
2062008,1134,1.0,1.0,1.0,1.0,82.561,0.0,47.0,47.0,47.0,1.0,1.0,1862.372,558.712,23.505,13.383,0.0,80.0,65.0,1.4,1623.25,1640.264,2176.713,409.874,64.835,58.16,69.973,61.849,60.682,1.116,3.707,0.634,100.0,80.0,19.383,17.425,23.454,25.203,115.666,67.097,115.435,44.35,57.69,44.664,-10.82,21.672,22.031,71.5,150.625,65.188,66.25,0.0,26.969,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,73.063,0.014,69.438,150.625,65.0,65.25,25.547,47.906,72.0,70.0,1000.0,500.0,0.205,495.0,97.063,87.313,0.046,71.5,150.625,65.125,65.938,0.0,58.531,72.0,70.0,1000.0,500.0,0.209,501.25,104.188,78.25,0.042,70.75,150.625,65.125,67.0,22.266,56.594,72.0,70.0,1000.0,500.0,0.207,497.0,107.625,78.625,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,533.5,529.0,528.5,301.75,529.5,531.0,524.0,0.112,0.315,0.785,0.0,1.862,0.559,0.001,0.065,0.158,0.172
2062008,1135,1.0,1.0,1.0,1.0,82.485,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,556.369,23.536,13.456,0.0,80.0,65.0,1.4,1607.438,1633.831,2165.914,412.322,64.727,58.16,69.763,61.744,60.468,1.166,3.844,0.623,100.0,80.0,19.383,17.369,23.441,25.203,115.222,66.991,114.992,44.35,57.586,44.591,-10.82,21.656,22.031,71.75,150.625,65.375,66.25,0.0,28.094,72.0,70.0,1000.0,500.0,0.022,93.813,73.438,73.125,0.014,69.313,150.625,65.0,65.313,25.766,47.563,72.0,70.0,1000.0,500.0,0.207,497.75,96.188,86.688,0.081,71.5,150.625,65.125,65.75,0.0,58.594,72.0,70.0,1000.0,500.0,0.208,498.75,103.813,78.125,0.041,70.875,150.625,65.125,66.75,18.219,55.938,72.0,70.0,1000.0,500.0,0.21,501.25,107.313,78.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,529.0,528.5,302.0,530.0,530.5,524.0,0.112,0.245,0.782,0.0,1.89,0.556,0.001,0.112,0.153,0.172
2062008,1136,1.0,1.0,1.0,1.0,82.51,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,579.795,23.505,13.354,0.0,80.0,65.0,1.4,1585.5,1635.439,2211.082,404.246,64.835,58.16,69.868,61.744,60.575,1.082,3.707,0.626,100.0,80.0,19.327,17.425,23.396,25.31,114.853,67.416,114.548,44.423,57.795,44.664,-10.82,21.609,21.969,71.5,150.625,65.188,66.25,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,98.875,73.438,73.063,0.014,69.313,150.625,65.063,65.438,25.984,47.031,72.0,70.0,1000.0,500.0,0.21,504.0,96.375,82.875,0.081,71.5,150.625,65.125,65.938,0.0,59.031,72.0,70.0,1000.0,500.0,0.204,497.0,103.5,78.125,0.042,70.875,150.625,65.125,66.688,17.938,57.063,72.0,70.0,1000.0,500.0,0.203,493.25,106.938,78.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,529.5,528.0,301.75,529.5,530.5,524.0,0.151,0.241,1.036,0.0,1.894,0.58,0.001,0.159,0.155,0.17
2062008,1137,1.0,1.0,1.0,1.0,82.54,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,568.082,23.577,13.383,0.0,80.0,65.0,1.4,1602.188,1641.873,2174.912,410.507,64.942,58.054,69.763,61.744,60.575,1.139,4.097,0.623,100.0,80.0,19.299,17.397,23.292,25.203,119.143,67.522,118.537,44.423,57.795,44.736,-10.82,21.563,21.906,71.5,150.625,65.375,66.5,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,102.313,73.438,73.063,0.014,69.438,150.625,65.063,65.875,26.203,47.063,72.0,70.0,1000.0,500.0,0.208,502.5,97.688,76.313,0.081,71.5,150.625,65.125,65.688,0.0,58.156,72.0,70.0,1000.0,500.0,0.209,503.5,103.0,77.938,0.042,70.875,150.625,65.125,66.688,21.438,55.75,72.0,70.0,1000.0,500.0,0.21,504.5,106.438,78.25,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,529.0,528.0,301.75,530.5,530.5,524.5,0.277,0.313,2.063,0.0,1.889,0.568,0.001,0.252,0.153,0.168
2062008,1138,1.0,1.0,1.0,1.0,82.427,0.0,47.0,47.0,47.0,1.0,1.0,1878.77,555.198,23.567,13.441,0.0,80.0,65.0,1.4,1602.188,1641.873,2176.713,405.45,64.727,58.054,69.868,61.638,60.468,1.132,3.78,0.63,100.0,80.0,19.299,17.425,23.078,25.095,117.146,67.522,117.06,44.423,57.795,44.736,-10.828,21.594,21.906,71.5,150.625,65.375,66.5,0.0,27.297,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,73.063,0.014,69.438,150.625,65.063,66.063,26.406,48.031,72.0,70.0,1000.0,500.0,0.205,494.0,99.0,72.375,0.081,71.5,150.625,65.125,65.75,0.0,58.656,72.0,70.0,1000.0,500.0,0.208,500.0,102.625,77.813,0.042,70.938,150.625,65.125,66.688,14.516,56.375,72.0,70.0,1000.0,500.0,0.207,496.25,106.125,77.938,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,529.0,528.5,302.0,530.5,530.5,524.5,0.041,0.315,0.293,0.0,1.879,0.555,0.001,0.313,0.151,0.168
2062008,1139,1.0,1.0,1.0,1.0,82.448,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,561.054,23.546,13.441,0.0,80.0,65.0,1.4,1590.813,1640.264,2176.713,413.922,64.835,58.054,69.973,61.744,60.575,1.166,3.855,0.604,100.0,80.0,19.327,17.341,23.001,25.203,118.108,67.522,117.651,44.496,57.795,44.809,-10.82,21.594,21.906,71.5,150.625,65.188,66.25,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,73.063,0.014,69.438,150.625,65.063,66.063,23.75,47.281,72.0,70.0,1000.0,500.0,0.208,500.0,100.75,71.125,0.081,71.625,150.625,65.125,65.75,0.0,58.781,72.0,70.0,1000.0,500.0,0.207,497.75,102.313,77.813,0.042,70.875,150.625,65.125,66.625,17.094,56.219,72.0,70.0,1000.0,500.0,0.208,500.0,105.75,77.125,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,529.0,528.5,301.75,529.5,530.5,524.0,0.213,0.316,1.554,0.0,1.893,0.561,0.001,0.348,0.149,0.17
2062008,1140,1.0,1.0,1.0,1.0,82.421,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,575.11,23.629,13.427,0.0,80.0,65.0,1.4,1590.875,1651.533,2178.516,412.943,64.835,58.16,69.973,61.744,60.575,1.048,3.916,0.612,100.0,80.0,19.299,17.397,23.039,25.095,116.776,67.522,116.469,44.496,57.69,44.736,-10.82,21.547,21.938,71.5,150.625,65.375,66.25,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,73.063,0.014,69.625,150.625,65.0,66.125,16.219,47.281,72.0,70.0,1000.0,500.0,0.208,501.0,102.125,71.75,0.059,71.625,150.625,65.125,65.75,0.0,58.469,72.0,70.0,1000.0,500.0,0.209,501.0,101.938,77.813,0.042,70.875,150.625,65.125,66.625,16.828,56.813,72.0,70.0,1000.0,500.0,0.205,497.0,105.25,75.875,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,529.0,528.0,301.75,530.0,530.5,524.5,0.147,0.244,1.048,0.0,1.895,0.575,0.001,0.26,0.147,0.175
2062008,1141,1.0,1.0,1.0,1.0,82.399,0.0,47.0,47.0,47.0,1.0,1.0,1863.543,564.568,23.557,13.383,0.0,80.0,65.0,1.4,1623.875,1635.439,2169.511,428.594,64.835,58.054,69.973,61.849,60.468,1.135,4.071,0.615,100.0,80.0,19.299,17.369,23.013,25.095,116.776,67.416,116.469,44.496,57.69,44.736,-10.82,21.531,21.891,71.75,150.625,65.375,66.25,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,98.313,73.438,73.063,0.014,69.438,150.625,65.0,66.063,16.391,46.625,72.0,70.0,1000.0,500.0,0.212,502.5,103.063,72.375,0.059,71.688,150.625,65.125,65.75,0.0,57.906,72.0,70.0,1000.0,500.0,0.21,502.75,101.375,77.625,0.038,70.938,150.625,65.125,66.375,16.547,55.25,72.0,70.0,1000.0,500.0,0.213,506.0,104.938,74.75,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,529.0,528.5,301.75,529.5,530.5,524.5,0.147,0.243,1.045,0.0,1.864,0.565,0.001,0.263,0.131,0.179
2062008,1142,1.0,1.0,1.0,1.0,82.373,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,555.198,23.577,13.427,0.0,80.0,65.0,1.4,1595.813,1627.402,2178.516,407.437,64.835,58.054,69.868,61.955,60.682,1.181,4.006,0.623,100.0,80.0,19.327,17.341,23.15,25.095,115.962,67.522,115.583,44.496,57.69,44.809,-10.82,21.531,21.953,71.75,150.625,65.188,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.022,95.375,73.438,73.063,0.014,69.625,150.625,65.063,66.063,16.547,47.281,72.0,70.0,1000.0,500.0,0.208,497.0,103.375,72.625,0.059,71.688,150.625,65.125,65.75,0.0,58.781,72.0,70.0,1000.0,500.0,0.205,495.5,101.125,77.625,0.042,70.938,150.625,65.125,66.625,13.398,55.625,72.0,70.0,1000.0,500.0,0.21,500.0,104.563,73.563,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,529.0,528.5,301.75,530.0,530.0,524.0,0.184,0.319,1.291,0.0,1.901,0.555,0.001,0.263,0.143,0.184
2062008,1143,1.0,1.0,1.0,1.0,82.358,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,556.369,23.588,13.412,0.0,80.0,65.0,1.4,1600.938,1656.367,2185.732,411.055,64.835,58.054,69.973,62.061,60.575,1.196,3.79,0.623,100.0,80.0,19.299,17.341,23.415,25.203,115.666,67.841,115.361,44.496,57.69,44.809,-10.82,21.422,21.922,71.75,150.625,65.375,66.563,0.0,27.438,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,73.063,0.014,69.625,150.625,65.063,65.938,16.672,47.469,72.0,70.0,1000.0,500.0,0.207,496.5,103.688,72.813,0.058,71.688,150.625,65.125,65.75,0.0,58.5,72.0,70.0,1000.0,500.0,0.208,497.75,100.688,77.563,0.042,70.938,150.625,65.125,66.625,13.086,55.5,72.0,70.0,1000.0,500.0,0.209,500.5,104.375,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,529.0,528.5,301.75,529.0,530.0,524.0,0.15,0.318,1.04,0.0,1.892,0.556,0.001,0.26,0.141,0.123
2062008,1144,1.0,1.0,1.0,1.0,82.399,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,571.596,23.577,13.354,0.0,80.0,65.0,1.4,1600.938,1632.223,2171.31,408.748,64.942,58.16,69.973,62.272,60.682,1.139,3.837,0.612,100.0,80.0,19.383,17.397,23.545,25.31,119.735,68.266,119.35,44.57,57.795,44.882,-10.828,21.391,21.969,71.75,150.625,65.375,66.25,0.0,27.313,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,73.063,0.014,69.625,150.625,65.063,65.938,16.797,48.0,72.0,70.0,1000.0,500.0,0.205,494.75,103.875,73.063,0.05,71.688,150.625,65.25,65.75,0.0,59.281,72.0,70.0,1000.0,500.0,0.204,497.25,100.375,77.313,0.042,71.125,150.625,65.125,66.375,0.0,55.844,72.0,70.0,1000.0,500.0,0.208,497.75,103.938,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,528.5,528.5,301.75,530.5,530.0,524.5,0.176,0.315,1.31,0.0,1.894,0.572,0.001,0.223,0.141,0.12
2062008,1145,1.0,1.0,1.0,1.0,82.446,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,568.082,23.567,13.354,0.0,80.0,65.0,1.4,1592.0,1635.439,2178.516,414.346,65.05,58.16,69.973,62.272,60.897,1.147,4.111,0.645,100.0,80.0,19.271,17.313,23.402,25.525,116.406,68.585,116.026,44.496,57.795,44.809,-10.82,21.313,21.859,71.5,150.625,65.375,66.5,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,102.188,73.438,73.063,0.014,69.625,150.625,65.25,65.938,16.906,46.688,72.0,70.0,1000.0,500.0,0.211,504.5,103.813,73.188,0.05,71.75,150.625,65.25,65.938,0.0,58.5,72.0,70.0,1000.0,500.0,0.208,501.25,99.875,77.313,0.042,71.125,150.625,65.25,66.375,0.0,55.344,72.0,70.0,1000.0,500.0,0.209,503.5,103.438,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,528.0,301.75,529.5,530.0,524.5,0.187,0.314,1.294,0.0,1.892,0.568,0.001,0.222,0.138,0.117
2062008,1146,1.0,1.0,1.0,1.0,82.503,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,565.739,23.557,13.398,0.0,80.0,65.0,1.4,1610.938,1645.092,2183.927,419.13,65.158,58.16,70.078,62.272,60.897,1.093,3.682,0.623,100.0,80.0,19.158,17.397,23.124,25.418,117.59,69.01,117.355,44.57,57.899,44.809,-10.82,21.234,21.734,71.75,150.625,65.375,66.5,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,100.625,73.438,73.063,0.014,69.625,150.625,65.25,65.875,17.031,47.844,72.0,70.0,1000.0,500.0,0.204,496.5,103.375,73.313,0.05,71.75,150.625,65.25,65.75,0.0,57.813,72.0,70.0,1000.0,500.0,0.212,505.75,99.563,77.188,0.042,71.125,150.625,65.25,66.313,0.0,55.969,72.0,70.0,1000.0,500.0,0.206,496.75,103.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,528.5,528.5,301.75,530.5,530.0,524.0,0.114,0.24,0.8,0.0,1.886,0.566,0.001,0.218,0.136,0.116
2062008,1147,1.0,1.0,1.0,1.0,82.528,0.0,47.0,47.0,47.0,1.0,1.0,1908.053,563.397,23.526,13.456,0.0,80.0,65.0,1.4,1591.688,1643.482,2194.77,427.568,65.158,58.16,69.973,62.272,60.897,1.067,3.805,0.619,100.0,80.0,19.243,17.341,23.292,25.31,116.258,69.222,115.804,44.57,57.899,44.809,-10.82,21.219,21.734,71.75,150.625,65.5,66.5,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,73.125,0.014,69.625,150.625,65.25,65.875,17.156,47.75,72.0,70.0,1000.0,500.0,0.207,495.0,103.188,73.438,0.05,71.875,150.625,65.125,65.75,0.0,58.5,72.0,70.0,1000.0,500.0,0.21,499.25,99.25,77.188,0.042,71.125,150.625,65.25,66.313,0.0,55.469,72.0,70.0,1000.0,500.0,0.211,504.25,102.688,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,528.0,301.75,529.5,530.0,524.0,0.227,0.241,1.543,0.0,1.908,0.563,0.001,0.216,0.135,0.114
2062008,1148,1.0,1.0,1.0,1.0,82.596,0.0,47.0,47.0,47.0,1.0,1.0,1908.053,568.082,23.567,13.398,0.0,80.0,65.0,1.4,1598.313,1667.656,2178.516,422.983,65.265,58.16,69.973,62.272,60.897,1.143,3.888,0.623,100.0,80.0,19.214,17.369,23.415,25.418,116.258,69.222,115.878,44.496,58.003,44.809,-10.82,21.234,21.75,71.75,150.625,65.5,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.438,73.438,73.063,0.014,69.75,150.625,65.375,65.625,17.281,46.719,72.0,70.0,1000.0,500.0,0.214,503.25,102.813,73.563,0.05,71.75,150.625,65.438,65.938,0.0,58.469,72.0,70.0,1000.0,500.0,0.212,502.75,98.875,77.125,0.041,71.188,150.625,65.25,66.188,0.0,55.656,72.0,70.0,1000.0,500.0,0.209,503.5,102.25,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.5,528.0,301.75,530.5,530.0,524.0,0.19,0.31,1.294,0.0,1.908,0.568,0.001,0.212,0.13,0.112
2062008,1149,1.0,1.0,1.0,1.0,82.521,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,563.397,23.629,13.412,0.0,80.0,65.0,1.4,1598.313,1637.047,2180.319,408.872,65.05,58.16,69.868,62.378,60.79,1.074,3.967,0.637,100.0,80.0,19.214,17.341,23.396,25.31,115.592,69.222,115.213,44.57,57.899,44.882,-10.82,21.25,21.75,71.75,150.625,65.5,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,100.438,73.438,73.063,0.014,69.625,150.625,65.375,65.625,17.438,47.344,72.0,70.0,1000.0,500.0,0.207,501.0,102.563,73.438,0.05,71.875,150.625,65.25,65.938,0.0,59.094,72.0,70.0,1000.0,500.0,0.206,497.0,98.563,77.125,0.042,71.125,150.625,65.25,66.188,0.0,56.688,72.0,70.0,1000.0,500.0,0.205,495.25,101.75,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,528.5,301.75,531.0,530.0,524.0,0.193,0.314,1.294,0.0,1.899,0.563,0.001,0.211,0.131,0.11
2062008,1150,1.0,1.0,1.0,1.0,82.604,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,562.226,23.608,13.339,0.0,80.0,65.0,1.4,1593.563,1641.873,2182.123,411.858,65.158,58.16,70.078,62.272,60.897,1.143,3.801,0.626,100.0,80.0,19.13,17.313,23.292,25.418,118.699,69.222,118.685,44.57,57.899,44.882,-10.82,21.141,21.656,71.5,150.625,65.625,66.5,0.0,27.031,72.0,70.0,1000.0,500.0,0.026,100.063,73.438,73.063,0.014,69.438,150.625,65.375,65.875,25.281,47.344,72.0,70.0,1000.0,500.0,0.208,499.0,102.25,73.188,0.05,72.188,150.625,65.438,65.938,0.0,58.625,72.0,70.0,1000.0,500.0,0.211,504.0,98.188,76.938,0.042,71.125,150.625,65.313,66.313,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,501.5,101.438,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,528.0,528.5,301.75,530.0,530.0,524.0,0.007,0.312,0.048,0.0,1.89,0.562,0.001,0.211,0.13,0.109
2062008,1151,1.0,1.0,1.0,1.0,82.63,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,562.226,23.577,13.412,0.0,80.0,65.0,1.4,1595.625,1646.702,2171.31,409.997,65.158,58.266,70.078,62.378,61.111,1.151,3.952,0.619,100.0,80.0,19.243,17.369,23.519,25.418,116.702,69.328,116.247,44.643,57.899,44.882,-10.82,21.234,21.75,71.75,150.625,65.625,66.5,0.0,28.484,72.0,70.0,1000.0,500.0,0.022,92.75,73.438,73.063,0.014,69.438,150.625,65.375,65.938,25.484,47.875,72.0,70.0,1000.0,500.0,0.206,495.5,102.125,72.75,0.063,72.063,150.625,65.438,65.938,0.0,58.969,72.0,70.0,1000.0,500.0,0.211,501.75,97.75,76.938,0.042,71.188,150.625,65.313,66.188,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,498.75,101.063,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,528.0,528.5,301.75,530.0,530.0,524.5,0.226,0.242,1.55,0.0,1.875,0.562,0.001,0.269,0.127,0.108
2062008,1152,1.0,1.0,1.0,1.0,82.716,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,565.739,23.557,13.383,0.0,80.0,65.0,1.4,1601.625,1654.755,2176.713,427.036,65.265,58.266,70.078,62.378,61.004,1.063,3.963,0.608,100.0,80.0,19.102,17.341,23.532,25.525,116.776,69.541,116.617,44.57,57.795,44.955,-10.828,21.141,21.641,71.75,150.625,65.625,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,98.625,73.438,73.125,0.014,69.438,150.625,65.375,66.063,25.672,46.719,72.0,70.0,1000.0,500.0,0.212,505.0,102.25,71.625,0.063,72.063,150.625,65.438,66.063,0.0,59.125,72.0,70.0,1000.0,500.0,0.209,503.25,97.563,76.688,0.042,71.125,150.625,65.313,66.188,0.0,56.938,72.0,70.0,1000.0,500.0,0.204,495.75,100.813,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,528.0,528.5,301.75,530.5,530.0,524.0,0.079,0.39,0.541,0.0,1.882,0.566,0.001,0.28,0.127,0.107
2062008,1153,1.0,1.0,1.0,1.0,82.803,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,578.624,23.588,13.339,0.0,80.0,65.0,1.4,1601.625,1656.367,2180.319,434.735,65.373,58.054,69.973,62.378,61.004,1.093,3.888,0.619,100.0,80.0,19.102,17.341,23.305,25.418,116.184,69.541,115.73,44.57,57.899,44.955,-10.82,21.172,21.656,71.75,150.625,65.625,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,73.063,0.014,69.438,150.625,65.375,66.313,25.859,47.969,72.0,70.0,1000.0,500.0,0.203,495.75,102.75,70.438,0.063,72.063,150.625,65.438,65.938,0.0,58.469,72.0,70.0,1000.0,500.0,0.218,511.75,97.063,76.688,0.042,70.938,150.625,65.313,66.188,0.0,56.031,72.0,70.0,1000.0,500.0,0.211,500.75,100.375,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.0,528.5,301.75,530.5,530.0,524.5,0.23,0.385,1.548,0.0,1.893,0.579,0.001,0.295,0.124,0.105
2062008,1154,1.0,1.0,1.0,1.0,82.746,0.0,47.0,47.0,47.0,1.0,1.0,1904.539,555.198,23.598,13.412,0.0,80.0,65.0,1.4,1610.063,1661.203,2174.912,415.046,65.158,58.054,69.973,62.272,60.897,1.12,4.075,0.645,100.0,80.0,19.102,17.285,22.962,25.31,115.666,69.647,115.361,44.57,58.003,44.882,-10.82,21.141,21.594,71.75,150.625,65.625,66.563,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,100.313,73.5,73.063,0.014,69.438,150.625,65.375,66.438,26.047,47.906,72.0,70.0,1000.0,500.0,0.203,495.5,103.438,70.125,0.081,72.063,150.625,65.438,66.063,0.0,58.813,72.0,70.0,1000.0,500.0,0.212,509.75,96.875,76.688,0.042,71.125,150.625,65.313,66.188,0.0,55.406,72.0,70.0,1000.0,500.0,0.212,507.5,100.0,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,528.5,301.75,530.0,530.0,524.5,0.156,0.312,1.04,0.0,1.905,0.555,0.001,0.391,0.123,0.103
2062008,1155,1.0,1.0,1.0,1.0,82.834,0.0,47.0,47.0,47.0,1.0,1.0,1933.822,573.939,23.515,13.544,0.0,80.0,65.0,1.4,1599.813,1656.367,2169.511,427.922,65.05,58.054,69.973,62.166,60.897,1.033,3.826,0.641,100.0,80.0,19.13,17.285,22.897,25.095,119.143,69.541,118.98,44.57,57.795,44.955,-10.82,21.125,21.594,71.75,150.625,65.625,66.563,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.125,73.438,73.063,0.014,69.625,150.625,65.375,66.438,26.219,46.813,72.0,70.0,1000.0,500.0,0.212,503.25,104.313,70.5,0.081,72.063,150.625,65.438,65.938,0.0,58.906,72.0,70.0,1000.0,500.0,0.214,506.5,96.5,76.625,0.042,71.188,150.625,65.313,66.188,0.0,56.5,72.0,70.0,1000.0,500.0,0.207,498.75,99.688,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.0,528.5,301.75,530.0,530.0,524.5,0.077,0.394,0.553,0.0,1.934,0.574,0.001,0.397,0.121,0.102
2062008,1156,1.0,1.0,1.0,1.0,82.815,0.0,47.0,47.0,47.0,1.0,1.0,1862.372,572.767,23.546,13.471,0.0,80.0,65.0,1.4,1609.813,1640.264,2174.912,416.156,65.158,58.16,70.078,62.378,60.79,1.166,3.884,0.623,100.0,80.0,19.13,17.341,22.936,25.203,116.554,69.434,116.173,44.643,58.003,44.955,-10.82,21.172,21.609,71.75,150.625,65.625,66.563,0.0,27.594,72.0,70.0,1000.0,500.0,0.026,100.688,73.5,73.063,0.014,69.625,150.625,65.375,66.563,18.688,47.344,72.0,70.0,1000.0,500.0,0.208,498.0,104.688,71.625,0.081,71.875,150.625,65.438,65.938,0.0,58.906,72.0,70.0,1000.0,500.0,0.208,499.25,96.188,76.625,0.042,71.188,150.625,65.313,66.188,0.0,55.969,72.0,70.0,1000.0,500.0,0.21,500.75,99.313,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.5,528.5,301.75,530.5,530.0,524.5,0.19,0.315,1.296,0.0,1.862,0.573,0.001,0.388,0.119,0.101
2062008,1157,1.0,1.0,1.0,1.0,82.854,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,564.568,23.577,13.383,0.0,80.0,65.0,1.4,1589.875,1670.883,2178.516,425.048,65.265,58.16,70.078,62.378,60.897,1.101,3.852,0.626,100.0,80.0,19.102,17.313,22.949,25.31,117.072,69.434,116.912,44.716,58.003,44.955,-10.82,21.125,21.609,71.75,150.625,65.625,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.026,100.688,73.438,73.063,0.014,69.625,150.625,65.375,66.688,18.797,46.281,72.0,70.0,1000.0,500.0,0.214,507.0,105.188,72.813,0.081,71.875,150.625,65.438,65.938,0.0,58.406,72.0,70.0,1000.0,500.0,0.211,503.25,95.875,76.563,0.042,71.125,150.625,65.313,66.188,0.0,56.781,72.0,70.0,1000.0,500.0,0.205,495.5,99.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.0,528.5,301.75,530.5,530.5,524.0,0.079,0.241,0.545,0.0,1.872,0.565,0.001,0.38,0.118,0.1
