DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1158,1.0,1.0,1.0,1.0,82.937,0.0,47.0,47.0,47.0,1.0,1.0,1905.71,564.568,23.577,13.383,0.0,80.0,65.0,1.4,1594.75,1656.367,2174.912,416.556,65.265,58.054,70.078,62.272,60.897,1.189,3.92,0.626,100.0,80.0,19.102,17.256,22.832,25.203,116.48,69.541,116.1,44.643,58.108,44.955,-10.82,21.125,21.578,71.75,150.625,65.625,66.563,0.0,27.469,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,73.063,0.014,69.625,150.625,65.5,66.688,18.922,47.875,72.0,70.0,1000.0,500.0,0.206,496.5,105.625,73.813,0.081,71.875,150.625,65.438,66.063,0.0,57.75,72.0,70.0,1000.0,500.0,0.213,507.25,95.563,76.563,0.042,70.938,150.625,65.313,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.208,499.5,98.563,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.5,528.5,301.75,530.0,530.5,524.5,0.191,0.31,1.295,0.0,1.906,0.565,0.001,0.374,0.116,0.098
2062008,1159,1.0,1.0,1.0,1.0,82.975,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,565.739,23.536,13.456,0.0,80.0,65.0,1.4,1598.75,1672.498,2191.153,422.97,65.265,58.16,69.973,62.272,60.897,1.154,3.812,0.634,100.0,80.0,19.074,17.228,22.722,25.31,116.036,69.541,115.878,44.643,58.317,45.028,-10.82,21.078,21.563,71.75,150.625,65.688,66.563,0.0,27.375,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,73.063,0.014,69.625,150.625,65.5,66.688,19.047,46.688,72.0,70.0,1000.0,500.0,0.212,506.25,105.688,74.563,0.081,71.75,150.625,65.563,65.938,0.0,58.313,72.0,70.0,1000.0,500.0,0.21,500.75,95.313,76.438,0.042,70.938,150.625,65.313,66.188,0.0,56.938,72.0,70.0,1000.0,500.0,0.207,496.0,98.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.5,528.5,302.0,530.5,530.5,524.5,0.08,0.379,0.537,0.0,1.901,0.566,0.001,0.365,0.115,0.097
2062008,1200,1.0,1.0,1.0,1.0,83.025,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,569.253,23.557,13.398,0.0,80.0,65.0,1.4,1623.75,1629.009,2178.516,430.073,65.265,58.16,70.078,62.378,61.004,1.158,4.006,0.608,100.0,80.0,19.074,17.285,22.579,25.203,115.518,69.541,115.213,44.643,58.108,45.028,-10.82,21.078,21.547,71.5,150.625,65.625,66.625,0.0,27.281,72.0,70.0,1000.0,500.0,0.026,101.5,73.438,73.125,0.014,69.625,150.625,65.375,66.563,26.859,47.469,72.0,70.0,1000.0,500.0,0.207,499.75,105.688,74.938,0.05,71.688,150.625,65.438,65.938,0.0,58.656,72.0,70.0,1000.0,500.0,0.208,498.25,94.938,76.438,0.042,71.125,150.625,65.438,66.188,0.0,55.75,72.0,70.0,1000.0,500.0,0.213,505.0,98.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,528.5,528.5,302.0,530.5,530.5,524.5,0.156,0.383,1.038,0.0,1.874,0.569,0.001,0.223,0.113,0.096
2062008,1201,1.0,1.0,1.0,1.0,83.066,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,557.54,23.608,13.354,0.0,80.0,65.0,1.4,1623.75,1680.574,2198.389,448.866,65.265,58.16,70.078,62.378,60.897,1.269,3.909,0.619,100.0,80.0,18.99,17.256,22.294,25.203,119.513,69.541,119.202,44.716,58.317,45.028,-10.82,20.953,21.406,71.75,150.625,65.625,66.563,0.0,26.969,72.0,70.0,1000.0,500.0,0.027,102.25,73.438,73.063,0.014,69.625,150.625,65.375,66.438,19.313,46.938,72.0,70.0,1000.0,500.0,0.213,503.25,105.5,75.125,0.063,71.688,150.625,65.438,65.938,0.0,57.563,72.0,70.0,1000.0,500.0,0.217,503.75,94.563,76.313,0.042,70.938,150.625,65.313,66.188,0.0,55.125,72.0,70.0,1000.0,500.0,0.216,505.5,97.5,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.0,529.0,528.5,302.0,530.0,530.5,524.5,0.147,0.306,1.06,0.0,1.912,0.558,0.001,0.277,0.111,0.094
2062008,1202,1.0,1.0,1.0,1.0,83.011,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,562.226,23.567,13.383,0.0,80.0,65.0,1.4,1613.563,1629.009,2173.111,418.953,65.158,58.054,70.078,62.272,60.79,1.193,4.187,0.601,100.0,80.0,19.018,17.256,22.145,24.988,116.184,69.541,115.804,44.863,58.317,45.028,-10.82,21.031,21.453,71.75,150.625,65.625,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.023,95.0,73.438,73.125,0.014,69.438,150.625,65.375,66.313,19.453,47.188,72.0,70.0,1000.0,500.0,0.207,499.75,105.313,75.313,0.063,71.75,150.625,65.563,65.938,0.0,57.969,72.0,70.0,1000.0,500.0,0.208,502.25,94.313,76.313,0.042,71.125,150.625,65.313,66.188,0.0,55.156,72.0,70.0,1000.0,500.0,0.209,503.75,97.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,529.0,528.5,302.0,530.5,530.5,525.0,0.192,0.164,1.294,0.0,1.892,0.562,0.001,0.274,0.11,0.093
2062008,1203,1.0,1.0,1.0,1.0,83.142,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,562.226,23.608,13.368,0.0,80.0,65.0,1.4,1591.375,1629.009,2176.713,404.668,65.265,58.16,70.078,62.272,60.897,1.128,3.877,0.641,100.0,80.0,18.99,17.228,22.197,24.988,117.146,69.647,116.986,44.643,58.003,45.028,-10.828,21.031,21.469,71.75,150.625,65.625,66.563,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,73.063,0.014,69.625,150.625,65.5,66.438,27.281,47.844,72.0,70.0,1000.0,500.0,0.207,496.5,105.188,75.563,0.063,71.75,150.625,65.438,66.063,0.0,58.813,72.0,70.0,1000.0,500.0,0.207,494.5,94.063,76.313,0.042,71.125,150.625,65.313,66.188,0.0,55.688,72.0,70.0,1000.0,500.0,0.209,499.5,96.875,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.0,529.0,528.5,302.0,530.5,530.5,524.5,0.08,0.385,0.546,0.0,1.878,0.562,0.001,0.271,0.108,0.091
2062008,1204,1.0,1.0,1.0,1.0,83.178,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,564.568,23.526,13.412,0.0,80.0,65.0,1.4,1595.813,1653.144,2178.516,406.06,65.265,58.054,69.868,62.272,60.897,1.097,3.729,0.619,100.0,80.0,18.99,17.285,22.255,24.988,115.962,69.541,115.583,44.643,58.108,45.028,-10.82,21.031,21.5,71.813,150.625,65.625,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.313,73.438,73.063,0.014,69.438,150.625,65.375,66.438,27.438,46.531,72.0,70.0,1000.0,500.0,0.213,506.0,105.125,75.125,0.063,71.75,150.625,65.563,65.938,0.0,58.875,72.0,70.0,1000.0,500.0,0.206,495.5,93.875,76.125,0.042,71.125,150.625,65.313,66.188,0.0,56.906,72.0,70.0,1000.0,500.0,0.202,491.5,96.625,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.0,529.0,528.5,302.0,530.0,530.5,524.5,0.192,0.383,1.289,0.0,1.898,0.565,0.001,0.274,0.108,0.091
2062008,1205,1.0,1.0,1.0,1.0,83.213,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,563.397,23.526,13.427,0.0,80.0,65.0,1.4,1589.375,1627.402,2185.732,409.114,65.265,58.054,69.973,62.272,60.897,1.132,3.787,0.648,100.0,80.0,18.962,17.172,22.294,24.988,119.143,69.541,118.389,44.643,58.212,45.028,-10.82,21.063,21.484,71.75,150.625,65.5,66.563,0.0,27.469,72.0,70.0,1000.0,500.0,0.026,101.0,73.5,73.063,0.014,69.625,150.625,65.375,66.563,19.891,47.75,72.0,70.0,1000.0,500.0,0.208,496.5,105.188,74.125,0.064,71.75,150.625,65.25,66.063,0.0,58.844,72.0,70.0,1000.0,500.0,0.208,495.25,93.438,76.125,0.042,70.938,150.625,65.313,66.188,0.0,56.406,72.0,70.0,1000.0,500.0,0.208,498.25,96.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,529.0,528.5,302.0,530.0,530.5,524.5,0.358,0.381,2.561,0.0,1.883,0.563,0.001,0.288,0.106,0.089
2062008,1206,1.0,1.0,1.0,1.0,83.251,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,563.397,23.567,13.339,0.0,80.0,65.0,1.4,1612.188,1654.755,2160.524,417.115,65.265,58.054,69.973,62.378,60.79,1.166,3.805,0.634,100.0,80.0,18.962,17.228,22.294,24.988,118.477,69.328,118.463,44.789,58.212,45.028,-10.82,20.984,21.453,71.75,150.625,65.625,66.563,0.0,27.328,72.0,70.0,1000.0,500.0,0.026,101.375,73.438,73.125,0.014,69.625,150.625,65.375,66.563,20.016,46.781,72.0,70.0,1000.0,500.0,0.212,503.25,105.313,73.563,0.081,71.75,150.625,65.25,65.938,0.0,58.188,72.0,70.0,1000.0,500.0,0.211,499.75,93.25,76.0,0.042,70.938,150.625,65.438,66.188,0.0,55.906,72.0,70.0,1000.0,500.0,0.211,502.75,96.063,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,529.0,528.5,302.0,530.5,530.5,524.5,0.007,0.238,0.048,0.0,1.881,0.563,0.001,0.373,0.105,0.088
2062008,1207,1.0,1.0,1.0,1.0,83.29,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,561.054,23.577,13.339,0.0,80.0,65.0,1.4,1612.188,1635.439,2178.516,410.159,65.265,58.054,69.973,62.378,60.897,1.093,3.776,0.626,100.0,80.0,19.018,17.256,22.268,24.988,118.182,69.222,117.725,44.789,58.003,45.028,-10.82,21.031,21.484,71.75,150.625,65.625,66.625,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,73.063,0.014,69.625,150.625,65.25,66.688,20.141,47.813,72.0,70.0,1000.0,500.0,0.205,496.75,105.5,73.75,0.081,71.75,150.625,65.438,65.938,0.0,58.406,72.0,70.0,1000.0,500.0,0.208,499.0,93.0,76.0,0.042,70.938,150.625,65.438,66.188,0.0,57.094,72.0,70.0,1000.0,500.0,0.204,493.5,95.625,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,528.5,529.0,302.0,530.0,530.5,524.5,0.22,0.241,1.556,0.0,1.886,0.561,0.001,0.373,0.104,0.087
2062008,1208,1.0,1.0,1.0,1.0,83.337,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,563.397,23.557,13.412,0.0,80.0,65.0,1.4,1591.313,1637.047,2176.713,411.404,65.265,58.16,70.078,62.378,60.897,1.132,3.736,0.619,100.0,80.0,18.99,17.285,22.242,24.88,117.294,69.434,117.06,44.789,58.212,45.028,-10.82,21.0,21.453,71.75,150.625,65.625,66.625,0.0,27.297,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,73.063,0.014,69.625,150.625,65.5,66.688,20.266,47.281,72.0,70.0,1000.0,500.0,0.208,499.75,105.688,74.0,0.081,71.75,150.625,65.438,66.063,0.0,58.813,72.0,70.0,1000.0,500.0,0.205,496.25,92.75,75.938,0.034,70.75,150.625,65.438,66.188,0.0,55.875,72.0,70.0,1000.0,500.0,0.21,502.5,95.25,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,529.0,529.0,302.0,530.0,531.0,525.0,0.115,0.239,0.796,0.0,1.876,0.563,0.001,0.372,0.083,0.085
2062008,1209,1.0,1.0,1.0,1.0,83.385,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,556.369,23.526,13.339,0.0,80.0,65.0,1.4,1604.875,1633.831,2156.933,410.589,65.265,58.16,70.078,62.272,61.004,1.143,3.772,0.604,100.0,80.0,18.934,17.228,22.307,24.988,117.072,69.434,116.764,44.789,58.317,45.101,-10.82,21.016,21.438,71.75,150.625,65.625,66.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,73.063,0.014,69.75,150.625,65.375,66.688,20.391,47.438,72.0,70.0,1000.0,500.0,0.208,498.0,105.688,74.625,0.064,71.75,150.625,65.438,66.063,0.0,58.656,72.0,70.0,1000.0,500.0,0.207,494.75,92.375,75.938,0.04,70.75,150.625,65.313,66.188,0.0,55.625,72.0,70.0,1000.0,500.0,0.211,501.75,95.063,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,529.0,529.0,301.75,530.5,530.5,525.0,0.152,0.308,1.047,0.0,1.892,0.556,0.001,0.288,0.096,0.084
2062008,1210,1.0,1.0,1.0,1.0,83.38,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,569.253,23.536,13.412,0.0,80.0,65.0,1.4,1599.625,1637.047,2185.732,414.947,65.265,58.16,69.973,62.378,60.897,1.154,3.844,0.604,100.0,80.0,18.962,17.172,22.411,24.88,116.258,69.434,116.026,44.863,58.212,45.101,-10.82,20.984,21.453,71.813,150.625,65.625,66.625,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,101.75,73.438,73.063,0.014,69.625,150.625,65.375,66.563,20.5,47.75,72.0,70.0,1000.0,500.0,0.206,496.75,105.5,75.0,0.059,71.75,150.625,65.438,66.063,0.0,58.719,72.0,70.0,1000.0,500.0,0.207,495.5,92.188,75.938,0.042,70.75,150.625,65.438,66.188,0.0,55.875,72.0,70.0,1000.0,500.0,0.208,500.0,94.625,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,529.0,529.0,301.75,531.0,530.5,525.0,0.117,0.239,0.789,0.0,1.881,0.569,0.001,0.261,0.099,0.083
2062008,1211,1.0,1.0,1.0,1.0,83.467,0.0,47.0,47.0,47.0,1.0,1.0,1899.854,564.568,23.608,13.412,0.0,80.0,65.0,1.4,1588.75,1677.343,2174.912,426.813,65.265,58.16,70.078,62.483,61.004,1.063,3.805,0.626,100.0,80.0,18.962,17.256,22.54,24.988,115.962,69.434,115.73,44.789,58.317,45.101,-10.82,20.938,21.438,71.75,150.625,65.625,66.625,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,99.813,73.5,73.063,0.014,69.438,150.625,65.5,66.563,20.625,46.688,72.0,70.0,1000.0,500.0,0.212,506.5,105.188,75.125,0.059,71.75,150.625,65.438,66.063,0.0,58.781,72.0,70.0,1000.0,500.0,0.206,498.25,92.0,75.813,0.042,70.75,150.625,65.313,66.188,0.0,55.969,72.0,70.0,1000.0,500.0,0.208,502.25,94.313,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,529.0,529.0,302.0,531.5,531.0,525.0,0.118,0.309,0.792,0.0,1.9,0.565,0.001,0.257,0.099,0.082
2062008,1212,1.0,1.0,1.0,1.0,83.555,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,566.911,23.567,13.471,0.0,80.0,65.0,1.4,1592.375,1659.591,2189.345,427.031,65.373,58.16,70.078,62.378,60.897,1.193,4.179,0.623,100.0,80.0,18.962,17.2,22.644,24.88,115.444,69.328,115.139,44.863,58.317,45.101,-10.82,20.969,21.469,71.75,150.625,65.625,66.563,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,73.063,0.014,69.438,150.625,65.375,66.438,28.438,46.281,72.0,70.0,1000.0,500.0,0.213,509.75,105.125,75.313,0.081,71.75,150.625,65.563,66.063,0.0,57.594,72.0,70.0,1000.0,500.0,0.212,507.5,91.813,75.938,0.042,70.75,150.625,65.313,66.188,0.0,56.344,72.0,70.0,1000.0,500.0,0.206,499.25,94.063,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,529.0,529.0,301.75,531.0,531.0,525.0,0.156,0.238,1.039,0.0,1.889,0.567,0.001,0.35,0.097,0.081
2062008,1213,1.0,1.0,1.0,1.0,83.56,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,568.082,23.588,13.412,0.0,80.0,65.0,1.4,1589.75,1632.223,2183.927,404.563,65.265,58.16,69.973,62.378,61.004,1.124,3.888,0.604,100.0,80.0,18.962,17.285,22.644,24.88,115.074,69.434,114.77,44.936,58.317,45.173,-10.82,21.0,21.469,71.75,150.625,65.688,66.625,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,100.75,73.5,73.063,0.014,69.625,150.625,65.5,66.563,20.891,47.906,72.0,70.0,1000.0,500.0,0.203,497.25,105.625,75.313,0.081,71.75,150.625,65.563,66.063,0.0,58.031,72.0,70.0,1000.0,500.0,0.209,504.0,91.563,75.75,0.04,70.875,150.625,65.313,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.206,497.5,93.813,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,529.0,529.0,302.0,530.5,531.0,525.0,0.157,0.238,1.037,0.0,1.886,0.568,0.001,0.356,0.092,0.08
2062008,1214,1.0,1.0,1.0,1.0,83.618,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,561.054,23.577,13.427,0.0,80.0,65.0,1.4,1589.75,1648.312,2169.511,404.849,65.265,58.16,69.973,62.378,60.79,1.12,3.776,0.63,100.0,80.0,18.962,17.2,22.735,24.88,119.661,69.647,119.202,44.936,58.317,45.101,-10.828,21.0,21.469,71.75,150.625,65.625,66.625,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,73.063,0.014,69.625,150.625,65.5,66.813,21.016,48.063,72.0,70.0,1000.0,500.0,0.205,494.75,105.688,74.625,0.081,71.875,150.625,65.563,66.063,0.0,58.375,72.0,70.0,1000.0,500.0,0.208,501.5,91.188,75.75,0.038,70.938,150.625,65.438,66.188,0.0,56.906,72.0,70.0,1000.0,500.0,0.205,495.5,93.438,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.0,529.0,528.5,301.75,531.5,530.5,525.0,0.216,0.166,1.562,0.0,1.895,0.561,0.001,0.365,0.085,0.078
2062008,1215,1.0,1.0,1.0,1.0,83.63,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,568.082,23.588,13.427,0.0,80.0,65.0,1.4,1593.938,1724.305,2198.389,433.236,65.265,58.266,70.078,62.378,60.897,1.101,3.916,0.623,100.0,80.0,18.962,17.2,22.858,25.095,118.329,69.647,118.168,44.936,58.317,45.173,-10.82,20.969,21.453,71.75,150.625,65.688,66.625,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,73.063,0.014,69.625,150.625,65.5,66.813,21.125,46.688,72.0,70.0,1000.0,500.0,0.213,505.5,105.688,74.313,0.081,71.75,150.625,65.563,66.063,0.0,58.0,72.0,70.0,1000.0,500.0,0.211,502.5,91.0,75.75,0.042,71.125,150.625,65.438,66.188,0.0,55.594,72.0,70.0,1000.0,500.0,0.213,507.0,93.25,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,529.0,529.0,302.0,531.5,530.5,525.0,0.078,0.238,0.548,0.0,1.89,0.568,0.001,0.368,0.093,0.078
2062008,1216,1.0,1.0,1.0,1.0,83.673,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,556.369,23.598,13.368,0.0,80.0,65.0,1.4,1610.0,1633.831,2169.511,399.966,65.158,58.266,70.078,62.378,60.897,1.086,3.891,0.615,100.0,80.0,19.046,17.256,23.111,25.095,118.551,69.541,118.168,44.936,58.63,45.173,-10.82,21.156,21.563,71.813,150.625,65.688,66.563,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,99.875,73.5,73.063,0.014,69.75,150.625,65.5,66.813,17.578,47.656,72.0,70.0,1000.0,500.0,0.206,496.5,105.688,74.563,0.081,71.75,150.625,65.625,66.063,0.0,58.281,72.0,70.0,1000.0,500.0,0.208,502.0,90.75,75.5,0.042,70.875,150.625,65.438,66.188,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.25,93.0,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,528.5,529.0,302.0,530.0,530.5,525.0,0.184,0.231,1.305,0.0,1.892,0.556,0.001,0.365,0.093,0.077
2062008,1217,1.0,1.0,1.0,1.0,83.776,0.0,47.0,47.0,47.0,1.0,1.0,1867.057,566.911,23.598,13.383,0.0,80.0,65.0,1.4,1609.563,1629.009,2180.319,407.754,65.373,58.16,69.973,62.272,61.004,1.151,3.859,0.626,100.0,80.0,19.102,17.228,23.37,25.31,117.59,69.328,117.355,44.936,58.421,45.101,-10.82,21.188,21.594,71.75,150.625,65.688,66.625,0.0,28.016,72.0,70.0,1000.0,500.0,0.023,93.688,73.438,73.125,0.014,69.75,150.625,65.5,66.813,17.656,47.906,72.0,70.0,1000.0,500.0,0.206,495.25,105.813,75.25,0.081,71.875,150.625,65.563,66.063,0.0,58.688,72.0,70.0,1000.0,500.0,0.205,497.5,90.438,75.5,0.042,70.75,150.625,65.438,66.188,0.0,55.969,72.0,70.0,1000.0,500.0,0.21,499.75,92.688,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,529.0,301.75,531.0,530.5,525.0,0.115,0.164,0.801,0.0,1.867,0.567,0.001,0.359,0.091,0.075
2062008,1218,1.0,1.0,1.0,1.0,83.877,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,562.226,23.598,13.412,0.0,80.0,65.0,1.4,1591.688,1672.498,2171.31,427.145,65.373,58.266,70.078,62.272,61.004,1.223,3.837,0.612,100.0,80.0,19.046,17.256,23.279,25.31,117.368,69.541,117.06,44.936,58.317,45.173,-10.82,21.109,21.547,71.75,150.625,65.688,66.813,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,73.063,0.014,69.75,150.625,65.5,66.688,21.391,46.781,72.0,70.0,1000.0,500.0,0.213,502.75,105.625,75.875,0.068,71.875,150.625,65.563,66.063,0.0,57.594,72.0,70.0,1000.0,500.0,0.215,504.5,90.25,75.5,0.042,70.75,150.625,65.438,66.313,0.0,56.375,72.0,70.0,1000.0,500.0,0.208,499.5,92.438,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,528.5,529.0,301.75,530.0,530.5,525.0,0.152,0.238,1.05,0.0,1.895,0.562,0.001,0.293,0.09,0.074
2062008,1219,1.0,1.0,1.0,1.0,83.906,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,572.767,23.567,13.383,0.0,80.0,65.0,1.4,1596.938,1640.264,2183.927,406.194,65.373,58.266,70.078,62.483,61.004,1.071,3.79,0.623,100.0,80.0,19.046,17.2,23.253,25.418,116.554,69.116,116.247,44.863,58.317,45.173,-10.82,21.141,21.609,71.813,150.625,65.688,66.625,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,73.063,0.014,69.75,150.625,65.5,66.688,17.828,47.969,72.0,70.0,1000.0,500.0,0.204,496.25,105.5,76.25,0.068,71.75,150.625,65.563,66.063,0.0,58.188,72.0,70.0,1000.0,500.0,0.21,500.5,89.938,75.5,0.042,70.875,150.625,65.438,66.188,0.0,56.969,72.0,70.0,1000.0,500.0,0.206,494.75,92.188,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,528.5,529.0,301.75,530.0,530.5,525.0,0.153,0.308,1.045,0.0,1.887,0.573,0.001,0.288,0.088,0.073
2062008,1220,1.0,1.0,1.0,1.0,84.004,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,554.026,23.577,13.324,0.0,80.0,65.0,1.4,1603.0,1708.085,2187.538,432.247,65.373,58.372,70.078,62.483,61.004,1.158,4.086,0.601,100.0,80.0,19.018,17.256,23.137,25.525,116.258,69.222,115.878,44.789,58.317,45.173,-10.82,21.031,21.516,71.75,150.625,65.688,66.625,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,101.125,73.438,73.063,0.014,69.75,150.625,65.5,66.688,21.547,46.25,72.0,70.0,1000.0,500.0,0.215,507.75,105.313,76.25,0.05,71.75,150.625,65.563,66.063,0.0,57.563,72.0,70.0,1000.0,500.0,0.211,506.5,89.875,75.438,0.042,71.125,150.625,65.438,66.188,0.0,54.969,72.0,70.0,1000.0,500.0,0.217,510.25,91.938,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,529.0,529.0,302.0,530.0,530.5,525.0,0.19,0.378,1.295,0.0,1.885,0.554,0.001,0.211,0.088,0.072
2062008,1221,1.0,1.0,1.0,1.0,84.062,0.0,47.0,47.0,47.0,1.0,1.0,1899.854,568.082,23.567,13.5,0.0,80.0,65.0,1.4,1603.0,1630.616,2173.111,403.548,65.373,58.372,69.973,62.483,61.004,1.139,4.039,0.615,100.0,80.0,19.074,17.228,23.091,25.418,115.74,69.328,115.435,44.863,58.421,45.173,-10.82,21.078,21.547,71.813,150.625,65.688,66.625,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,99.875,73.5,73.125,0.014,69.625,150.625,65.5,66.563,18.0,47.531,72.0,70.0,1000.0,500.0,0.205,498.75,105.0,76.25,0.05,71.75,150.625,65.563,66.188,0.0,58.75,72.0,70.0,1000.0,500.0,0.208,497.0,89.688,75.438,0.042,70.938,150.625,65.438,66.313,0.0,56.813,72.0,70.0,1000.0,500.0,0.205,494.5,91.625,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,528.5,529.0,301.75,530.5,530.5,525.0,0.155,0.309,1.039,0.0,1.9,0.568,0.001,0.208,0.087,0.071
2062008,1222,1.0,1.0,1.0,1.0,84.135,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,563.397,23.588,13.441,0.0,80.0,65.0,1.4,1584.938,1638.655,2165.914,423.927,65.373,58.372,70.078,62.483,61.111,1.2,4.071,0.615,100.0,80.0,18.99,17.256,23.078,25.418,115.296,69.434,114.992,44.863,58.317,45.173,-10.82,21.047,21.484,71.813,150.625,65.688,66.625,0.0,27.125,72.0,70.0,1000.0,500.0,0.026,101.938,73.5,73.063,0.014,69.625,150.625,65.5,66.438,21.766,46.5,72.0,70.0,1000.0,500.0,0.212,504.5,104.5,76.25,0.05,71.75,150.625,65.625,66.188,0.0,57.906,72.0,70.0,1000.0,500.0,0.211,501.75,89.375,75.438,0.042,70.938,150.625,65.438,66.313,0.0,55.344,72.0,70.0,1000.0,500.0,0.213,506.5,91.5,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,529.0,529.0,302.0,530.0,530.5,525.0,0.156,0.31,1.037,0.0,1.899,0.563,0.001,0.205,0.085,0.071
2062008,1223,1.0,1.0,1.0,1.0,84.198,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,572.767,23.567,13.354,0.0,80.0,65.0,1.4,1611.25,1696.747,2183.927,433.115,65.373,58.266,70.078,62.483,61.004,1.204,3.873,0.641,100.0,80.0,19.046,17.285,23.163,25.525,114.926,69.434,114.548,44.936,58.317,45.246,-10.828,21.078,21.5,71.813,150.625,65.688,66.625,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,101.188,73.5,73.063,0.014,69.625,150.625,65.5,66.125,21.891,47.063,72.0,70.0,1000.0,500.0,0.21,499.0,104.0,76.188,0.055,71.75,150.625,65.625,66.188,0.0,57.625,72.0,70.0,1000.0,500.0,0.215,503.5,89.125,75.375,0.042,71.188,150.625,65.438,66.188,0.0,55.375,72.0,70.0,1000.0,500.0,0.213,504.0,91.313,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,529.0,529.0,301.75,529.5,530.5,525.0,0.196,0.309,1.288,0.0,1.874,0.573,0.001,0.222,0.084,0.07
2062008,1224,1.0,1.0,1.0,1.0,84.205,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,568.082,23.598,13.427,0.0,80.0,65.0,1.4,1591.375,1633.831,2176.713,419.086,65.373,58.266,70.078,62.483,61.004,1.101,3.83,0.623,100.0,80.0,18.99,17.341,23.104,25.525,118.551,69.647,118.389,44.863,58.526,45.173,-10.82,21.109,21.531,71.75,150.625,65.688,66.625,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,100.375,73.5,73.063,0.014,69.625,150.625,65.625,66.313,29.734,47.25,72.0,70.0,1000.0,500.0,0.206,501.25,104.5,75.875,0.099,71.75,150.625,65.625,66.188,0.0,58.313,72.0,70.0,1000.0,500.0,0.207,501.25,89.063,75.375,0.042,70.938,150.625,65.625,66.313,0.0,56.656,72.0,70.0,1000.0,500.0,0.204,495.5,90.875,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,529.0,529.0,302.0,530.0,531.0,525.0,0.078,0.305,0.552,0.0,1.88,0.568,0.001,0.411,0.084,0.068
2062008,1225,1.0,1.0,1.0,1.0,84.275,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,564.568,23.536,13.398,0.0,80.0,65.0,1.4,1595.813,1640.264,2167.712,423.25,65.373,58.266,70.078,62.378,61.004,1.151,3.938,0.63,100.0,80.0,18.962,17.285,22.936,25.31,115.962,69.647,115.656,44.936,58.526,45.173,-10.82,21.063,21.453,71.813,150.625,65.688,66.813,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.875,73.5,73.125,0.014,69.438,150.625,65.5,66.813,29.891,48.0,72.0,70.0,1000.0,500.0,0.204,494.0,105.188,73.813,0.099,71.75,150.625,65.75,66.188,0.0,57.719,72.0,70.0,1000.0,500.0,0.21,504.0,88.75,75.375,0.042,70.875,150.625,65.438,66.188,0.0,57.0,72.0,70.0,1000.0,500.0,0.205,495.75,90.688,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,529.0,529.0,301.75,530.5,530.5,525.0,0.156,0.234,1.041,0.0,1.899,0.565,0.001,0.45,0.082,0.068
2062008,1226,1.0,1.0,1.0,1.0,84.335,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,568.082,23.557,13.354,0.0,80.0,65.0,1.4,1596.5,1670.883,2180.319,411.907,65.265,58.266,69.973,61.955,60.897,1.151,3.952,0.608,100.0,80.0,19.046,17.285,22.988,25.203,119.143,69.541,119.276,44.863,58.421,45.173,-10.82,21.234,21.484,71.75,150.625,65.688,66.625,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,100.688,73.5,73.063,0.014,69.625,150.625,65.5,67.125,22.359,47.906,72.0,70.0,1000.0,500.0,0.207,496.0,106.125,72.75,0.099,71.75,150.625,65.563,66.063,0.0,58.313,72.0,70.0,1000.0,500.0,0.209,500.25,88.625,75.375,0.042,70.875,150.625,65.438,66.188,0.0,56.25,72.0,70.0,1000.0,500.0,0.21,499.75,90.375,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,529.0,529.0,301.75,529.5,530.5,525.0,-0.063,0.305,-0.452,0.0,1.887,0.568,0.001,0.479,0.081,0.067
2062008,1227,1.0,1.0,1.0,1.0,84.331,0.0,47.0,47.0,47.0,1.0,1.0,1909.224,571.596,23.546,13.427,0.0,80.0,65.0,1.4,1592.188,1638.655,2176.713,409.965,65.158,58.266,70.078,61.744,60.79,1.158,3.765,0.619,100.0,80.0,19.102,17.256,22.988,25.31,116.258,69.541,116.1,44.936,58.526,45.173,-10.82,21.578,21.641,71.75,150.625,65.688,66.625,0.0,26.906,72.0,70.0,1000.0,500.0,0.026,101.063,73.5,73.063,0.014,69.625,150.625,65.375,67.188,22.484,47.875,72.0,70.0,1000.0,500.0,0.205,497.5,106.813,74.125,0.099,71.688,150.625,65.438,66.063,0.0,58.094,72.0,70.0,1000.0,500.0,0.206,501.75,88.625,75.25,0.041,70.75,150.625,65.438,66.188,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,501.5,90.188,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,529.5,529.0,302.0,531.0,531.0,525.0,0.08,0.234,0.538,0.0,1.909,0.572,0.001,0.469,0.08,0.066
2062008,1228,1.0,1.0,1.0,1.0,84.302,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,557.54,23.588,13.412,0.0,80.0,65.0,1.4,1592.188,1648.312,2173.111,421.121,65.05,58.266,70.078,61.321,60.575,1.204,3.848,0.634,100.0,80.0,19.158,17.285,22.871,25.418,117.146,69.328,117.207,45.083,58.63,45.319,-10.82,21.891,21.734,71.813,150.625,65.625,66.625,0.0,27.531,72.0,70.0,1000.0,500.0,0.024,96.313,73.5,73.063,0.014,69.625,150.625,65.375,67.188,22.594,47.094,72.0,70.0,1000.0,500.0,0.212,502.5,107.375,75.75,0.099,71.688,150.625,65.438,65.938,0.0,57.813,72.0,70.0,1000.0,500.0,0.213,502.25,88.125,75.25,0.038,70.75,150.625,65.313,66.188,0.0,56.063,72.0,70.0,1000.0,500.0,0.21,502.0,90.063,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,529.0,301.75,530.0,531.0,525.5,-0.03,0.234,-0.208,0.0,1.901,0.558,0.001,0.454,0.071,0.065
2062008,1229,1.0,1.0,1.0,1.0,84.194,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,559.883,23.474,13.398,0.0,80.0,65.0,1.4,1609.313,1630.616,2176.713,411.39,64.835,58.054,69.973,61.004,60.361,1.105,3.812,0.619,100.0,80.0,19.271,17.256,22.774,25.418,116.11,69.541,116.026,45.009,58.63,45.319,-10.82,22.219,21.922,71.813,150.625,65.5,66.625,0.0,28.422,72.0,70.0,1000.0,500.0,0.021,93.875,73.5,73.125,0.014,69.75,150.625,65.25,67.188,19.031,47.875,72.0,70.0,1000.0,500.0,0.206,496.0,107.563,76.875,0.099,71.75,150.625,65.25,65.938,0.0,57.938,72.0,70.0,1000.0,500.0,0.21,502.25,88.063,75.25,0.042,70.875,150.625,65.313,66.188,0.0,55.969,72.0,70.0,1000.0,500.0,0.209,500.25,89.813,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,529.5,529.0,301.75,531.5,531.0,525.5,0.042,0.305,0.285,0.0,1.874,0.56,0.001,0.44,0.078,0.065
2062008,1230,1.0,1.0,1.0,1.0,84.053,0.0,47.0,47.0,47.0,1.0,1.0,1917.423,565.739,23.505,13.412,0.0,80.0,65.0,1.4,1591.875,1637.047,2183.927,422.777,64.619,58.266,70.078,60.793,60.147,1.147,3.78,0.626,100.0,80.0,19.383,17.256,22.832,25.418,115.814,69.541,115.804,44.936,58.63,45.246,-10.82,22.406,22.094,71.813,150.625,65.375,66.625,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.313,73.5,73.125,0.014,69.625,150.625,65.0,67.125,22.766,46.813,72.0,70.0,1000.0,500.0,0.213,504.5,107.125,77.438,0.063,71.625,150.625,65.063,65.75,0.0,58.438,72.0,70.0,1000.0,500.0,0.208,497.25,87.875,75.188,0.042,70.75,150.625,65.25,66.125,0.0,56.75,72.0,70.0,1000.0,500.0,0.204,496.75,89.563,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,529.5,529.0,301.75,531.0,531.0,526.0,0.005,0.304,0.034,0.0,1.917,0.566,0.001,0.271,0.078,0.064
2062008,1231,1.0,1.0,1.0,1.0,83.887,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,583.309,23.536,13.412,0.0,80.0,65.0,1.4,1611.813,1654.755,2165.914,407.448,64.404,58.266,70.078,60.582,59.826,1.151,3.808,0.637,100.0,80.0,19.467,17.285,22.722,25.418,120.031,69.541,120.014,44.936,58.526,45.319,-10.82,22.531,22.219,71.813,150.625,65.188,66.563,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.125,0.014,69.75,150.625,65.0,66.563,19.219,47.813,72.0,70.0,1000.0,500.0,0.206,496.75,106.25,77.625,0.063,71.625,150.625,65.063,65.688,0.0,57.5,72.0,70.0,1000.0,500.0,0.213,503.5,87.813,75.188,0.042,70.75,150.625,65.125,66.0,0.0,56.25,72.0,70.0,1000.0,500.0,0.208,499.25,89.25,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,301.75,530.5,531.0,525.5,0.008,0.378,0.058,0.0,1.893,0.583,0.001,0.261,0.077,0.063
2062008,1232,1.0,1.0,1.0,1.0,83.798,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,599.707,23.495,13.427,0.0,80.0,65.0,1.4,1589.5,1638.655,2212.898,405.447,64.404,58.266,69.973,60.476,59.933,1.139,3.697,0.637,100.0,80.0,19.579,17.313,22.735,25.418,116.776,69.541,116.617,44.936,58.526,45.246,-10.82,22.656,22.375,71.75,150.625,65.063,66.5,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,100.5,73.438,73.063,0.014,69.625,150.625,64.813,66.313,22.938,48.094,72.0,70.0,1000.0,500.0,0.205,495.25,105.688,77.75,0.063,71.625,150.625,64.875,65.563,0.0,58.125,72.0,70.0,1000.0,500.0,0.208,500.75,87.5,75.188,0.042,70.5,150.625,65.0,66.0,0.0,56.563,72.0,70.0,1000.0,500.0,0.207,497.25,89.125,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,529.5,529.0,301.75,530.5,531.0,525.5,0.079,0.306,0.54,0.0,1.894,0.6,0.001,0.255,0.075,0.062
2062008,1233,1.0,1.0,1.0,1.0,83.641,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,562.226,23.536,13.368,0.0,80.0,65.0,1.4,1612.625,1657.979,2191.153,420.603,64.296,58.266,69.868,60.37,59.826,1.124,3.83,0.608,100.0,80.0,19.607,17.341,22.761,25.418,117.812,69.434,117.577,44.936,58.526,45.246,-10.82,22.703,22.422,71.813,150.625,65.063,66.25,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,100.688,73.5,73.063,0.014,69.625,150.625,64.813,66.063,23.047,47.219,72.0,70.0,1000.0,500.0,0.208,501.5,105.313,77.938,0.063,71.625,150.625,64.875,65.563,0.0,57.375,72.0,70.0,1000.0,500.0,0.211,506.25,87.375,74.938,0.041,70.75,150.625,65.0,65.813,0.0,55.281,72.0,70.0,1000.0,500.0,0.215,508.25,89.0,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,301.75,531.0,531.0,525.5,0.114,0.305,0.799,0.0,1.889,0.562,0.001,0.25,0.074,0.062
2062008,1234,1.0,1.0,1.0,1.0,83.452,0.0,47.0,47.0,47.0,1.0,1.0,1905.71,556.369,23.536,13.412,0.0,80.0,65.0,1.4,1612.625,1643.482,2182.123,419.554,64.189,58.266,69.868,60.582,59.719,1.105,3.963,0.634,100.0,80.0,19.663,17.425,22.787,25.418,116.554,68.054,116.247,45.009,58.526,45.246,-10.82,22.609,22.438,71.75,150.625,65.063,66.25,0.0,27.438,72.0,70.0,1000.0,500.0,0.025,100.375,73.5,73.063,0.014,69.625,150.625,64.813,65.938,30.859,46.844,72.0,70.0,1000.0,500.0,0.211,505.75,104.875,78.0,0.063,71.5,150.625,64.875,65.5,0.0,58.438,72.0,70.0,1000.0,500.0,0.208,498.25,87.188,75.188,0.042,70.563,150.625,64.875,65.688,0.0,56.781,72.0,70.0,1000.0,500.0,0.205,494.5,88.688,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,529.5,529.5,302.0,531.0,531.0,525.5,0.149,0.235,1.044,0.0,1.906,0.556,0.001,0.246,0.073,0.06
2062008,1235,1.0,1.0,1.0,1.0,83.382,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,562.226,23.526,13.456,0.0,80.0,65.0,1.4,1599.0,1645.092,2178.516,412.757,64.296,58.16,69.657,60.899,59.933,1.09,3.74,0.612,100.0,80.0,19.663,17.397,22.884,25.525,116.406,65.823,116.1,44.936,58.63,45.246,-10.82,22.313,22.469,71.75,150.625,65.0,66.25,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,98.563,73.5,73.125,0.014,69.438,150.625,64.813,66.125,31.047,47.875,72.0,70.0,1000.0,500.0,0.206,498.0,106.125,76.25,0.151,71.313,150.625,64.875,65.5,0.0,58.625,72.0,70.0,1000.0,500.0,0.207,496.5,86.938,74.938,0.041,70.313,150.625,64.875,65.688,0.0,56.094,72.0,70.0,1000.0,500.0,0.21,502.0,88.563,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,301.75,531.5,531.0,525.5,0.142,0.305,1.04,0.0,1.898,0.562,0.001,0.654,0.072,0.06
2062008,1236,1.0,1.0,1.0,1.0,83.367,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,551.684,23.526,13.324,0.0,80.0,65.0,1.4,1608.813,1638.655,2189.345,426.067,64.512,58.16,69.868,61.321,60.04,1.109,3.675,0.623,100.0,80.0,19.551,17.341,23.013,25.525,115.74,63.911,115.509,44.936,58.63,45.319,-10.82,21.984,22.313,71.813,150.625,65.0,66.188,0.0,27.453,72.0,70.0,1000.0,500.0,0.026,100.875,73.5,73.125,0.014,69.625,150.625,64.813,66.813,23.516,46.906,72.0,70.0,1000.0,500.0,0.211,503.0,107.375,75.0,0.155,71.5,150.625,64.875,65.5,0.0,57.5,72.0,70.0,1000.0,500.0,0.212,506.75,86.75,74.938,0.042,70.5,150.625,64.875,65.688,0.0,56.094,72.0,70.0,1000.0,500.0,0.209,501.0,88.313,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,302.0,530.0,531.0,525.5,0.105,0.373,0.785,0.0,1.887,0.552,0.001,0.727,0.072,0.06
2062008,1237,1.0,1.0,1.0,1.0,83.271,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,558.712,23.536,13.339,0.0,80.0,65.0,1.4,1599.0,1640.264,2183.927,426.103,64.619,58.054,69.868,61.427,60.254,1.09,3.823,0.626,100.0,80.0,19.551,17.341,23.039,25.418,119.883,63.38,119.276,45.009,58.63,45.319,-10.82,21.828,22.266,71.813,150.625,65.0,66.188,0.0,27.406,72.0,70.0,1000.0,500.0,0.026,100.563,73.5,73.063,0.014,69.438,150.625,64.875,67.375,23.641,47.813,72.0,70.0,1000.0,500.0,0.205,497.5,107.938,76.563,0.151,71.625,150.625,64.875,65.5,0.0,57.781,72.0,70.0,1000.0,500.0,0.212,503.5,86.688,74.938,0.042,70.5,150.625,64.875,65.688,0.0,56.375,72.0,70.0,1000.0,500.0,0.208,496.75,88.125,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,529.5,529.5,302.0,530.5,531.5,525.5,0.253,0.304,2.062,0.0,1.886,0.559,0.001,0.686,0.072,0.058
2062008,1238,1.0,1.0,1.0,1.0,83.207,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,557.54,23.546,13.456,0.0,80.0,65.0,1.4,1599.0,1645.092,2187.538,409.128,64.512,58.16,69.973,61.744,60.361,1.093,4.125,0.601,100.0,80.0,19.439,17.369,23.065,25.525,117.146,64.548,116.986,45.009,58.526,45.392,-10.828,21.672,22.172,71.813,150.625,65.0,66.188,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,100.313,73.5,73.063,0.014,69.625,150.625,64.875,67.688,23.766,47.063,72.0,70.0,1000.0,500.0,0.209,500.25,108.188,77.938,0.133,71.313,150.625,64.938,65.563,0.0,57.531,72.0,70.0,1000.0,500.0,0.211,504.75,86.563,74.875,0.042,70.5,150.625,64.875,65.688,0.0,54.781,72.0,70.0,1000.0,500.0,0.216,511.0,87.938,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,529.5,529.5,301.75,530.0,531.0,525.5,0.072,0.381,0.544,0.0,1.893,0.558,0.001,0.583,0.072,0.058
2062008,1239,1.0,1.0,1.0,1.0,83.248,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,562.226,23.557,13.471,0.0,80.0,65.0,1.4,1614.25,1630.616,2187.538,415.995,64.727,58.16,69.868,61.849,60.468,1.109,3.707,0.604,100.0,80.0,19.355,17.341,22.832,25.525,118.182,65.823,117.798,44.936,58.526,45.319,-10.82,21.563,22.031,71.813,150.625,65.188,66.188,0.0,27.344,72.0,70.0,1000.0,500.0,0.026,100.75,73.5,73.063,0.014,69.75,150.625,65.0,67.5,20.203,47.844,72.0,70.0,1000.0,500.0,0.206,495.0,108.063,78.625,0.103,71.313,150.625,65.063,65.563,0.0,58.625,72.0,70.0,1000.0,500.0,0.205,497.25,86.25,74.875,0.037,70.5,150.625,65.0,65.688,0.0,55.938,72.0,70.0,1000.0,500.0,0.209,499.5,87.875,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,302.0,530.0,531.0,525.5,0.173,0.38,1.306,0.0,1.869,0.562,0.001,0.439,0.061,0.058
2062008,1240,1.0,1.0,1.0,1.0,83.251,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,556.369,23.557,13.412,0.0,80.0,65.0,1.4,1603.813,1630.616,2167.712,421.378,64.835,57.947,69.868,61.744,60.468,1.158,3.924,0.593,100.0,80.0,19.327,17.369,22.566,25.418,116.628,66.779,116.395,45.083,58.63,45.392,-10.82,21.484,21.922,71.75,150.625,65.188,66.188,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.125,0.014,69.75,150.625,65.0,67.125,20.266,47.813,72.0,70.0,1000.0,500.0,0.206,497.0,107.125,78.938,0.068,71.313,150.625,65.063,65.563,0.0,58.875,72.0,70.0,1000.0,500.0,0.205,493.5,86.063,74.75,0.042,70.563,150.625,65.0,65.688,0.0,56.0,72.0,70.0,1000.0,500.0,0.208,499.25,87.5,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.0,529.5,302.0,529.5,531.0,525.5,0.11,0.306,0.793,0.0,1.885,0.556,0.001,0.278,0.069,0.056
2062008,1241,1.0,1.0,1.0,1.0,83.221,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,554.026,23.557,13.427,0.0,80.0,65.0,1.4,1600.813,1630.616,2169.511,414.261,64.835,58.054,69.973,61.744,60.575,1.132,3.956,0.619,100.0,80.0,19.327,17.341,22.683,25.31,116.776,67.31,116.543,45.083,58.63,45.319,-10.82,21.516,21.969,71.75,150.625,65.188,66.25,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,101.938,73.5,73.063,0.014,69.813,150.625,65.0,66.563,17.469,47.719,72.0,70.0,1000.0,500.0,0.207,498.5,106.5,79.188,0.068,71.313,150.625,65.063,65.563,0.0,58.75,72.0,70.0,1000.0,500.0,0.205,494.75,86.0,74.75,0.042,70.75,150.625,65.125,65.813,0.0,55.656,72.0,70.0,1000.0,500.0,0.21,501.0,87.313,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,302.0,529.5,531.5,525.5,0.111,0.234,0.793,0.0,1.882,0.554,0.001,0.269,0.069,0.056
2062008,1242,1.0,1.0,1.0,1.0,83.187,0.0,47.0,47.0,47.0,1.0,1.0,1918.594,554.026,23.546,13.427,0.0,80.0,65.0,1.4,1593.5,1680.574,2182.123,427.21,64.835,58.16,69.868,61.955,60.682,1.193,3.823,0.63,100.0,80.0,19.327,17.369,22.91,25.418,115.962,67.629,115.656,45.009,58.63,45.319,-10.82,21.5,21.953,71.813,150.625,65.375,66.25,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,100.313,73.5,73.063,0.014,69.75,150.625,65.063,66.563,20.391,46.75,72.0,70.0,1000.0,500.0,0.214,505.75,106.25,78.938,0.068,71.313,150.625,65.125,65.688,0.0,58.219,72.0,70.0,1000.0,500.0,0.209,498.75,85.75,74.75,0.038,70.5,150.625,65.0,65.813,0.0,56.219,72.0,70.0,1000.0,500.0,0.207,496.0,87.25,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,302.0,529.5,531.0,525.5,0.149,0.306,1.041,0.0,1.919,0.554,0.001,0.269,0.061,0.055
2062008,1243,1.0,1.0,1.0,1.0,83.213,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,551.684,23.515,13.471,0.0,80.0,65.0,1.4,1599.938,1640.264,2171.31,421.154,64.942,58.054,69.868,61.955,60.575,1.132,3.729,0.634,100.0,80.0,19.355,17.397,23.039,25.525,115.666,67.841,115.361,45.009,58.63,45.465,-10.82,21.469,21.938,71.813,150.625,65.375,66.25,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.188,73.5,73.063,0.014,69.75,150.625,65.063,66.313,20.484,48.094,72.0,70.0,1000.0,500.0,0.204,496.0,105.625,78.938,0.068,71.313,150.625,65.125,65.688,0.0,57.688,72.0,70.0,1000.0,500.0,0.211,502.0,85.625,74.75,0.04,70.313,150.625,65.0,65.813,0.0,56.656,72.0,70.0,1000.0,500.0,0.204,495.0,87.125,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,529.5,301.75,530.0,531.0,525.5,0.15,0.451,1.037,0.0,1.889,0.552,0.001,0.263,0.063,0.055
2062008,1244,1.0,1.0,1.0,1.0,83.198,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,554.026,23.598,13.412,0.0,80.0,65.0,1.4,1599.938,1649.922,2180.319,434.451,64.942,58.16,69.868,62.061,60.575,1.116,4.017,0.623,100.0,80.0,19.327,17.397,23.091,25.525,119.735,68.266,119.054,45.009,58.839,45.319,-10.82,21.438,21.906,71.75,150.625,65.375,66.5,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,100.125,73.5,73.125,0.014,69.625,150.625,65.063,66.438,24.234,47.594,72.0,70.0,1000.0,500.0,0.208,497.5,105.125,78.25,0.068,71.313,150.625,65.125,65.563,0.0,58.25,72.0,70.0,1000.0,500.0,0.208,500.25,85.563,74.75,0.042,70.5,150.625,65.125,65.813,0.0,55.625,72.0,70.0,1000.0,500.0,0.214,503.5,86.813,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,529.5,530.0,301.75,531.0,531.0,525.5,0.312,0.301,2.32,0.0,1.896,0.554,0.001,0.265,0.066,0.054
2062008,1245,1.0,1.0,1.0,1.0,83.191,0.0,47.0,47.0,47.0,1.0,1.0,1867.057,557.54,23.577,13.441,0.0,80.0,65.0,1.4,1598.625,1627.402,2133.666,411.954,64.942,58.054,69.868,62.061,60.79,1.151,3.743,0.634,100.0,80.0,19.243,17.341,22.962,25.525,119.291,68.266,119.202,45.229,58.839,45.465,-10.82,21.422,21.859,71.813,150.625,65.375,66.25,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,73.063,0.014,69.625,150.625,65.063,66.313,24.344,48.063,72.0,70.0,1000.0,500.0,0.206,495.0,104.688,77.375,0.068,71.313,150.625,65.125,65.75,0.0,58.781,72.0,70.0,1000.0,500.0,0.205,495.5,85.375,74.75,0.042,70.5,150.625,65.125,65.813,0.0,56.313,72.0,70.0,1000.0,500.0,0.208,498.5,86.75,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,530.0,301.75,531.5,531.0,525.5,0.041,0.233,0.303,0.0,1.867,0.558,0.001,0.269,0.065,0.053
2062008,1246,1.0,1.0,1.0,1.0,83.138,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,558.712,23.567,13.412,0.0,80.0,65.0,1.4,1598.375,1630.616,2167.712,429.2,64.835,58.16,69.868,62.061,60.682,1.135,3.87,0.645,100.0,80.0,19.271,17.369,22.884,25.418,118.921,68.372,118.537,45.083,58.839,45.392,-10.82,21.438,21.859,71.75,150.625,65.375,66.25,0.0,26.969,72.0,70.0,1000.0,500.0,0.025,100.625,73.5,73.063,0.014,69.625,150.625,65.063,66.313,24.453,47.438,72.0,70.0,1000.0,500.0,0.208,499.0,104.5,76.438,0.068,71.313,150.625,65.25,65.688,0.0,58.563,72.0,70.0,1000.0,500.0,0.208,496.75,85.125,74.625,0.04,70.563,150.625,65.125,65.813,0.0,56.344,72.0,70.0,1000.0,500.0,0.208,499.5,86.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,530.0,301.75,531.5,531.0,525.5,0.179,0.301,1.307,0.0,1.883,0.559,0.001,0.277,0.061,0.053
2062008,1247,1.0,1.0,1.0,1.0,83.23,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,569.253,23.577,13.427,0.0,80.0,65.0,1.4,1589.563,1664.429,2198.389,453.473,65.05,58.16,69.763,61.955,60.682,1.086,3.834,0.645,100.0,80.0,19.214,17.397,22.858,25.525,118.182,68.478,117.946,45.156,58.735,45.465,-10.82,21.375,21.797,71.813,150.625,65.375,66.25,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,100.375,73.5,73.063,0.014,69.625,150.625,65.25,66.563,24.625,47.188,72.0,70.0,1000.0,500.0,0.212,500.75,105.5,75.25,0.134,71.188,150.625,65.125,65.75,0.0,57.813,72.0,70.0,1000.0,500.0,0.212,503.5,85.063,74.625,0.039,70.563,150.625,65.125,66.0,0.0,55.719,72.0,70.0,1000.0,500.0,0.214,504.25,86.313,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,301.75,531.0,531.0,525.5,0.112,0.306,0.804,0.0,1.882,0.569,0.001,0.588,0.059,0.052
2062008,1248,1.0,1.0,1.0,1.0,83.181,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,558.712,23.526,13.354,0.0,80.0,65.0,1.4,1598.5,1622.584,2182.123,400.899,64.942,58.054,69.657,62.061,60.575,1.12,3.801,0.626,100.0,80.0,19.271,17.397,22.819,25.418,117.812,68.372,117.503,45.009,58.735,45.319,-10.82,21.438,21.859,71.813,150.625,65.375,66.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.022,94.0,73.5,73.063,0.014,69.625,150.625,65.063,67.188,24.781,47.938,72.0,70.0,1000.0,500.0,0.206,496.25,106.688,75.125,0.147,71.188,150.625,65.25,65.688,0.0,58.5,72.0,70.0,1000.0,500.0,0.205,498.0,85.0,74.625,0.042,70.563,150.625,65.125,66.0,0.0,56.094,72.0,70.0,1000.0,500.0,0.21,501.0,86.125,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,529.5,301.75,530.5,531.0,525.5,0.147,0.302,1.05,0.0,1.868,0.559,0.001,0.672,0.064,0.051
