DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1249,1.0,1.0,1.0,1.0,83.184,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,564.568,23.567,13.427,0.0,80.0,65.0,1.4,1602.125,1640.264,2182.123,412.066,64.942,58.266,69.868,62.166,60.682,1.12,4.039,0.637,100.0,80.0,19.271,17.397,22.949,25.418,116.998,68.585,116.838,45.083,58.839,45.392,-10.82,21.438,21.859,71.813,150.625,65.375,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,98.438,73.5,73.125,0.014,69.625,150.625,65.063,67.688,24.891,47.969,72.0,70.0,1000.0,500.0,0.206,495.25,107.375,76.438,0.138,71.313,150.625,65.125,65.75,0.0,57.688,72.0,70.0,1000.0,500.0,0.211,504.25,84.875,74.625,0.042,70.75,150.625,65.125,66.0,0.0,56.688,72.0,70.0,1000.0,500.0,0.206,496.75,86.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,529.5,302.0,531.0,531.0,525.5,0.078,0.302,0.545,0.0,1.898,0.565,0.001,0.619,0.063,0.051
2062008,1250,1.0,1.0,1.0,1.0,83.236,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,564.568,23.577,13.398,0.0,80.0,65.0,1.4,1602.125,1661.203,2191.153,416.417,65.05,58.16,69.763,62.061,60.79,1.177,3.934,0.623,100.0,80.0,19.271,17.341,23.078,25.632,116.702,68.372,116.395,45.083,58.944,45.392,-10.82,21.422,21.844,71.813,150.625,65.188,66.563,0.0,27.25,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,73.063,0.014,69.813,150.625,65.25,67.813,21.328,48.094,72.0,70.0,1000.0,500.0,0.207,496.25,107.438,77.563,0.103,71.188,150.625,65.25,65.688,0.0,58.0,72.0,70.0,1000.0,500.0,0.21,501.5,84.563,74.625,0.042,70.75,150.625,65.25,66.0,0.0,56.313,72.0,70.0,1000.0,500.0,0.21,499.5,85.938,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.0,530.0,302.0,530.0,531.5,525.5,0.15,0.299,1.046,0.0,1.902,0.565,0.001,0.446,0.061,0.05
2062008,1251,1.0,1.0,1.0,1.0,83.248,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,558.712,23.588,13.412,0.0,80.0,65.0,1.4,1596.125,1648.312,2173.111,428.305,65.05,58.266,69.868,62.272,60.79,1.135,4.071,0.615,100.0,80.0,19.271,17.369,23.001,25.632,116.11,68.372,115.804,45.009,58.839,45.392,-10.82,21.391,21.844,71.813,150.625,65.375,66.5,0.0,27.172,72.0,70.0,1000.0,500.0,0.026,101.688,73.5,73.063,0.014,69.813,150.625,65.25,67.375,18.547,46.844,72.0,70.0,1000.0,500.0,0.21,504.25,107.125,78.25,0.102,71.313,150.625,65.25,65.75,0.0,57.5,72.0,70.0,1000.0,500.0,0.21,506.0,84.438,74.563,0.042,70.563,150.625,65.25,66.0,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,502.75,85.625,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.0,529.5,301.75,530.0,531.0,526.0,0.151,0.371,1.043,0.0,1.881,0.559,0.001,0.427,0.061,0.049
2062008,1252,1.0,1.0,1.0,1.0,83.313,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,566.911,23.557,13.398,0.0,80.0,65.0,1.4,1599.688,1648.312,2180.319,435.321,65.05,58.266,69.973,62.166,60.79,1.132,3.711,0.608,100.0,80.0,19.186,17.285,22.787,25.525,115.666,68.478,115.361,45.156,58.735,45.392,-10.828,21.297,21.719,71.813,150.625,65.5,66.5,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,101.313,73.5,73.063,0.014,69.75,150.625,65.375,67.25,18.609,47.75,72.0,70.0,1000.0,500.0,0.207,497.5,106.938,78.625,0.102,71.188,150.625,65.25,65.75,0.0,57.5,72.0,70.0,1000.0,500.0,0.213,505.75,84.375,74.563,0.038,70.563,150.625,65.25,66.0,0.0,56.469,72.0,70.0,1000.0,500.0,0.208,499.25,85.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,530.0,529.5,301.75,531.0,531.5,525.5,0.152,0.233,1.038,0.0,1.888,0.567,0.001,0.419,0.054,0.049
2062008,1253,1.0,1.0,1.0,1.0,83.329,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,568.082,23.557,13.441,0.0,80.0,65.0,1.4,1593.0,1645.092,2183.927,413.718,65.158,58.16,69.973,62.166,60.897,1.055,3.859,0.601,100.0,80.0,19.186,17.341,22.722,25.525,115.296,68.585,114.918,45.083,58.839,45.392,-10.82,21.328,21.75,71.813,150.625,65.5,66.563,0.0,27.125,72.0,70.0,1000.0,500.0,0.026,100.375,73.5,73.063,0.014,69.75,150.625,65.25,67.188,18.688,46.406,72.0,70.0,1000.0,500.0,0.215,508.5,106.688,78.625,0.102,71.188,150.625,65.25,65.75,0.0,58.094,72.0,70.0,1000.0,500.0,0.21,500.25,84.25,74.563,0.04,70.5,150.625,65.25,66.0,0.0,56.188,72.0,70.0,1000.0,500.0,0.208,502.5,85.438,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,530.0,301.75,530.5,531.0,525.5,0.191,0.302,1.287,0.0,1.893,0.568,0.001,0.415,0.057,0.048
2062008,1254,1.0,1.0,1.0,1.0,83.356,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,566.911,23.536,13.456,0.0,80.0,65.0,1.4,1602.375,1711.327,2194.77,425.797,65.158,58.054,69.763,62.061,60.897,1.078,4.165,0.619,100.0,80.0,19.158,17.369,22.657,25.632,114.705,68.797,114.401,45.083,58.839,45.392,-10.82,21.297,21.703,71.813,150.625,65.625,66.5,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,101.125,73.5,73.063,0.014,69.75,150.625,65.25,67.188,21.625,46.25,72.0,70.0,1000.0,500.0,0.216,509.5,106.5,78.25,0.102,71.188,150.625,65.25,65.938,0.0,57.5,72.0,70.0,1000.0,500.0,0.211,507.5,84.188,74.563,0.042,70.25,150.625,65.25,66.0,0.0,56.25,72.0,70.0,1000.0,500.0,0.207,501.0,85.375,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.0,529.5,302.0,530.0,531.5,525.5,0.156,0.302,1.034,0.0,1.899,0.567,0.001,0.418,0.059,0.048
2062008,1255,1.0,1.0,1.0,1.0,83.381,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,563.397,23.536,13.427,0.0,80.0,65.0,1.4,1603.625,1630.616,2180.319,411.523,65.158,58.16,69.868,62.166,60.79,1.132,3.837,0.619,100.0,80.0,19.214,17.341,22.54,25.525,118.551,68.797,117.946,45.156,58.839,45.392,-10.82,21.359,21.766,71.75,150.625,65.5,66.5,0.0,28.156,72.0,70.0,1000.0,500.0,0.022,93.75,73.5,73.125,0.014,69.75,150.625,65.25,67.188,21.719,47.781,72.0,70.0,1000.0,500.0,0.207,495.5,106.5,78.375,0.102,71.188,150.625,65.25,65.75,0.0,58.344,72.0,70.0,1000.0,500.0,0.208,500.0,83.938,74.563,0.042,70.313,150.625,65.25,66.0,0.0,56.156,72.0,70.0,1000.0,500.0,0.209,499.25,85.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.0,530.0,301.75,531.5,531.5,525.5,0.286,0.232,2.056,0.0,1.871,0.563,0.001,0.416,0.057,0.047
2062008,1256,1.0,1.0,1.0,1.0,83.405,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,562.226,23.577,13.354,0.0,80.0,65.0,1.4,1590.625,1657.979,2162.32,415.815,65.158,58.266,69.973,62.166,60.897,1.086,4.104,0.615,100.0,80.0,19.186,17.341,22.566,25.525,117.072,68.903,117.134,45.156,58.944,45.465,-10.82,21.328,21.75,71.813,150.625,65.5,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.024,98.188,73.5,73.063,0.014,69.75,150.625,65.25,67.125,21.797,47.156,72.0,70.0,1000.0,500.0,0.209,502.25,106.313,78.25,0.085,71.188,150.625,65.25,65.75,0.0,58.25,72.0,70.0,1000.0,500.0,0.208,499.75,83.938,74.375,0.042,70.5,150.625,65.25,66.0,0.0,56.563,72.0,70.0,1000.0,500.0,0.204,498.25,84.938,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.0,529.5,301.75,532.0,531.5,525.5,-0.03,0.299,-0.211,0.0,1.894,0.562,0.001,0.346,0.059,0.047
2062008,1257,1.0,1.0,1.0,1.0,83.381,0.0,47.0,47.0,47.0,1.0,1.0,1904.539,564.568,23.515,13.368,0.0,80.0,65.0,1.4,1604.813,1651.533,2176.713,417.193,65.05,58.16,69.973,62.061,60.79,1.055,4.161,0.615,100.0,80.0,19.186,17.341,22.521,25.418,117.59,68.797,117.134,45.083,58.944,45.538,-10.82,21.344,21.734,71.813,150.625,65.5,66.563,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.625,73.5,73.063,0.014,69.75,150.625,65.375,66.875,25.531,46.219,72.0,70.0,1000.0,500.0,0.211,508.75,105.938,78.125,0.085,71.063,150.625,65.438,65.938,0.0,58.156,72.0,70.0,1000.0,500.0,0.207,501.5,83.75,74.25,0.042,70.313,150.625,65.25,66.125,0.0,55.125,72.0,70.0,1000.0,500.0,0.212,508.75,84.875,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,530.0,302.0,531.0,532.0,525.5,0.22,0.439,1.549,0.0,1.905,0.565,0.001,0.343,0.058,0.046
2062008,1258,1.0,1.0,1.0,1.0,83.401,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,558.712,23.536,13.354,0.0,80.0,65.0,1.4,1604.813,1653.144,2167.712,417.733,65.05,58.054,69.868,62.061,60.682,1.097,3.956,0.634,100.0,80.0,19.186,17.369,22.45,25.31,116.258,68.797,116.026,45.083,58.839,45.392,-10.828,21.375,21.719,71.813,150.625,65.5,66.5,0.0,27.594,72.0,70.0,1000.0,500.0,0.026,100.625,73.5,73.063,0.014,69.625,150.625,65.25,66.875,25.641,47.125,72.0,70.0,1000.0,500.0,0.207,501.75,105.813,78.125,0.085,71.063,150.625,65.25,65.938,0.0,57.781,72.0,70.0,1000.0,500.0,0.211,502.75,83.688,74.375,0.042,70.5,150.625,65.25,66.125,0.0,56.438,72.0,70.0,1000.0,500.0,0.206,496.5,84.75,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,530.0,302.0,530.0,531.5,525.5,0.115,0.3,0.789,0.0,1.876,0.559,0.001,0.341,0.057,0.046
2062008,1259,1.0,1.0,1.0,1.0,83.419,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,564.568,23.546,13.398,0.0,80.0,65.0,1.4,1602.563,1704.844,2173.111,433.97,65.05,58.054,69.763,61.955,60.682,1.223,4.014,0.615,100.0,80.0,19.186,17.369,22.476,25.31,116.332,68.691,116.1,45.009,58.839,45.392,-10.82,21.438,21.766,71.813,150.625,65.5,66.563,0.0,27.266,72.0,70.0,1000.0,500.0,0.026,102.125,73.5,73.063,0.014,69.75,150.625,65.25,66.875,25.766,46.625,72.0,70.0,1000.0,500.0,0.212,502.75,105.688,78.125,0.085,71.063,150.625,65.438,65.75,0.0,57.406,72.0,70.0,1000.0,500.0,0.215,504.5,83.375,74.375,0.038,70.5,150.625,65.25,66.0,0.0,55.125,72.0,70.0,1000.0,500.0,0.215,506.5,84.625,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.0,530.0,302.0,531.5,531.5,525.5,0.115,0.371,0.789,0.0,1.881,0.565,0.001,0.34,0.05,0.045
2062008,1300,1.0,1.0,1.0,1.0,83.478,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,562.226,23.577,13.383,0.0,80.0,65.0,1.4,1594.938,1646.702,2178.516,410.291,65.158,58.054,69.763,61.955,60.682,1.105,3.952,0.612,100.0,80.0,19.243,17.369,22.553,25.418,115.518,68.478,115.213,44.057,58.944,44.445,-10.828,21.469,21.797,71.813,150.625,65.5,66.563,0.0,27.438,72.0,70.0,1000.0,500.0,0.025,100.563,73.5,73.125,0.014,69.625,150.625,65.25,66.813,25.875,48.063,72.0,70.0,1000.0,500.0,0.203,493.25,105.625,77.938,0.085,70.938,150.625,65.25,65.75,0.0,58.156,72.0,70.0,1000.0,500.0,0.209,500.75,83.375,74.375,0.038,70.563,150.625,65.25,66.0,0.0,56.438,72.0,70.0,1000.0,500.0,0.206,496.0,84.438,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,530.0,530.0,302.0,530.5,531.5,526.0,0.153,0.349,1.039,0.0,1.874,0.562,0.001,0.341,0.05,0.045
2062008,1301,1.0,1.0,1.0,1.0,83.386,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,556.369,23.567,13.412,0.0,80.0,65.0,1.4,1605.438,1666.042,2167.712,413.381,64.942,58.054,69.763,61.955,60.79,1.166,3.758,0.623,100.0,80.0,19.243,17.341,22.657,25.31,119.069,68.372,118.389,43.617,58.944,43.935,-10.82,21.469,21.844,71.813,150.625,65.5,66.5,0.0,27.297,72.0,70.0,1000.0,500.0,0.026,101.063,73.5,73.063,0.014,69.625,150.625,65.25,66.813,26.0,47.156,72.0,70.0,1000.0,500.0,0.21,499.25,105.5,77.75,0.089,70.938,150.625,65.25,65.75,0.0,58.813,72.0,70.0,1000.0,500.0,0.206,494.75,83.188,74.375,0.042,70.5,150.625,65.25,66.125,0.0,56.125,72.0,70.0,1000.0,500.0,0.209,500.25,84.313,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.0,530.0,301.75,531.5,531.5,526.0,0.316,0.278,2.314,0.0,1.895,0.556,0.001,0.358,0.054,0.044
2062008,1302,1.0,1.0,1.0,1.0,83.391,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,556.369,23.598,13.31,0.0,80.0,65.0,1.4,1590.125,1653.144,2173.111,418.04,64.942,57.947,69.763,61.955,60.575,1.185,3.999,0.608,100.0,80.0,19.271,17.425,22.683,25.31,117.294,68.266,117.281,43.251,58.839,43.644,-10.82,21.422,21.844,71.813,150.625,65.5,66.563,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,100.0,73.5,73.125,0.014,69.625,150.625,65.25,66.813,26.125,47.156,72.0,70.0,1000.0,500.0,0.209,501.75,105.688,77.625,0.151,71.063,150.625,65.25,65.75,0.0,58.094,72.0,70.0,1000.0,500.0,0.21,501.0,83.063,74.25,0.042,70.5,150.625,65.25,66.0,0.0,56.656,72.0,70.0,1000.0,500.0,0.205,497.5,84.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.0,301.75,531.0,531.5,526.0,0.006,0.336,0.044,0.0,1.902,0.556,0.001,0.614,0.054,0.043
2062008,1303,1.0,1.0,1.0,1.0,83.441,0.0,47.0,47.0,47.0,1.0,1.0,1864.715,568.082,23.588,13.412,0.0,80.0,65.0,1.4,1590.125,1648.312,2183.927,412.43,65.05,58.16,69.868,62.061,60.575,1.101,3.79,0.634,100.0,80.0,19.243,17.397,22.618,25.31,118.108,68.372,117.725,43.251,58.839,43.571,-10.82,21.469,21.859,71.813,150.625,65.5,66.5,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,100.063,73.5,73.063,0.014,69.625,150.625,65.25,67.25,22.609,48.313,72.0,70.0,1000.0,500.0,0.204,493.5,106.313,77.438,0.16,70.938,150.625,65.25,65.75,0.0,57.969,72.0,70.0,1000.0,500.0,0.21,501.5,83.063,74.25,0.042,70.25,150.625,65.25,66.125,0.0,56.438,72.0,70.0,1000.0,500.0,0.208,497.75,84.0,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,530.0,302.0,530.5,532.0,526.0,0.182,0.275,1.305,0.0,1.865,0.568,0.001,0.67,0.054,0.043
2062008,1304,1.0,1.0,1.0,1.0,83.446,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,562.226,23.577,13.456,0.0,80.0,65.0,1.4,1589.75,1657.979,2187.538,430.641,65.158,58.16,69.868,62.061,60.682,1.17,4.19,0.626,100.0,80.0,19.243,17.369,22.566,25.525,116.628,68.478,116.395,43.104,58.735,43.425,-10.82,21.422,21.828,71.813,150.625,65.5,66.563,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,100.688,73.5,73.125,0.014,69.75,150.625,65.25,67.938,22.719,46.094,72.0,70.0,1000.0,500.0,0.215,509.75,106.813,77.75,0.16,70.938,150.625,65.25,65.75,0.0,57.781,72.0,70.0,1000.0,500.0,0.209,504.25,82.813,74.25,0.042,70.313,150.625,65.25,66.0,0.0,54.938,72.0,70.0,1000.0,500.0,0.215,510.5,83.875,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.0,530.0,302.0,531.5,532.0,526.0,0.114,0.276,0.794,0.0,1.89,0.562,0.001,0.674,0.052,0.043
2062008,1305,1.0,1.0,1.0,1.0,83.463,0.0,47.0,47.0,47.0,1.0,1.0,1863.543,566.911,23.588,13.354,0.0,80.0,65.0,1.4,1620.875,1654.755,2182.123,409.727,65.05,58.054,69.763,61.955,60.682,1.086,3.736,0.615,100.0,80.0,19.186,17.341,22.553,25.418,116.776,68.585,116.469,42.958,58.944,43.207,-10.82,21.422,21.797,71.938,150.625,65.5,66.5,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,100.563,73.5,73.125,0.014,69.75,150.625,65.25,68.0,22.797,47.594,72.0,70.0,1000.0,500.0,0.206,497.75,106.938,78.563,0.138,70.938,150.625,65.25,65.75,0.0,58.125,72.0,70.0,1000.0,500.0,0.209,502.75,82.688,74.25,0.042,70.5,150.625,65.25,66.0,0.0,56.031,72.0,70.0,1000.0,500.0,0.208,498.75,83.813,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,530.0,530.0,301.75,531.0,532.0,526.0,0.15,0.208,1.046,0.0,1.864,0.567,0.001,0.567,0.052,0.042
2062008,1306,1.0,1.0,1.0,1.0,83.464,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,570.425,23.557,13.339,0.0,80.0,65.0,1.4,1596.563,1657.979,2169.511,411.562,65.05,58.16,69.868,62.061,60.682,1.097,3.812,0.615,100.0,80.0,19.214,17.341,22.489,25.418,115.74,68.478,115.509,42.665,58.839,43.061,-10.828,21.438,21.813,71.813,150.625,65.375,66.5,0.0,26.984,72.0,70.0,1000.0,500.0,0.026,101.938,73.5,73.063,0.014,69.813,150.625,65.25,67.813,20.0,47.438,72.0,70.0,1000.0,500.0,0.207,498.25,106.688,79.188,0.103,70.938,150.625,65.25,65.75,0.0,58.219,72.0,70.0,1000.0,500.0,0.208,500.5,82.688,74.25,0.042,70.313,150.625,65.25,66.125,0.0,55.563,72.0,70.0,1000.0,500.0,0.209,501.25,83.688,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,530.0,530.0,302.0,530.5,532.0,526.0,0.115,0.327,0.786,0.0,1.876,0.57,0.001,0.411,0.052,0.042
2062008,1307,1.0,1.0,1.0,1.0,83.471,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,566.911,23.495,13.398,0.0,80.0,65.0,1.4,1604.75,1633.831,2171.31,411.152,65.05,58.16,69.868,62.061,60.682,1.212,3.812,0.626,100.0,80.0,19.271,17.369,22.566,25.418,115.518,68.372,115.287,42.518,58.839,42.916,-10.82,21.438,21.844,71.938,150.625,65.5,66.5,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,73.125,0.014,69.813,150.625,65.25,67.5,20.063,47.75,72.0,70.0,1000.0,500.0,0.207,498.5,106.438,79.25,0.103,70.938,150.625,65.25,65.75,0.0,58.625,72.0,70.0,1000.0,500.0,0.205,498.25,82.563,74.25,0.042,70.5,150.625,65.25,66.0,0.0,55.75,72.0,70.0,1000.0,500.0,0.21,500.5,83.375,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.0,530.0,301.75,530.5,532.0,526.0,0.115,0.327,0.784,0.0,1.893,0.567,0.001,0.406,0.051,0.041
2062008,1308,1.0,1.0,1.0,1.0,83.429,0.0,47.0,47.0,47.0,1.0,1.0,1847.145,563.397,23.546,13.398,0.0,80.0,65.0,1.4,1604.75,1685.423,2183.927,431.244,65.05,58.16,69.868,62.166,60.79,1.219,4.003,0.634,100.0,80.0,19.186,17.313,22.631,25.418,119.365,68.372,118.759,42.372,58.944,42.77,-10.82,21.375,21.781,71.813,150.625,65.5,66.5,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,101.688,73.5,73.125,0.014,69.75,150.625,65.25,67.25,20.125,46.188,72.0,70.0,1000.0,500.0,0.217,509.0,106.25,79.188,0.103,70.938,150.625,65.25,65.938,0.0,57.656,72.0,70.0,1000.0,500.0,0.212,502.75,82.5,74.188,0.038,70.313,150.625,65.25,66.125,0.0,55.719,72.0,70.0,1000.0,500.0,0.208,502.5,83.375,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,531.5,532.0,526.0,0.28,0.322,2.06,0.0,1.847,0.563,0.001,0.404,0.046,0.041
2062008,1309,1.0,1.0,1.0,1.0,83.536,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,571.596,23.567,13.354,0.0,80.0,65.0,1.4,1602.188,1629.009,2182.123,410.036,65.158,58.16,69.868,62.061,60.682,1.143,3.747,0.612,100.0,80.0,19.243,17.369,22.67,25.418,118.255,68.372,118.242,42.225,59.048,42.551,-10.82,21.438,21.844,71.813,150.625,65.5,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.813,73.5,73.125,0.014,69.75,150.625,65.063,67.25,26.703,47.688,72.0,70.0,1000.0,500.0,0.205,498.25,105.938,78.75,0.103,70.938,150.625,65.25,65.75,0.0,58.156,72.0,70.0,1000.0,500.0,0.209,500.0,82.375,74.188,0.037,70.313,150.625,65.25,66.0,0.0,56.688,72.0,70.0,1000.0,500.0,0.205,493.75,83.25,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,530.0,302.0,531.0,532.0,526.0,0.006,0.259,0.044,0.0,1.887,0.572,0.001,0.406,0.044,0.04
2062008,1310,1.0,1.0,1.0,1.0,83.507,0.0,47.0,47.0,47.0,1.0,1.0,1904.539,582.138,23.536,13.412,0.0,80.0,65.0,1.4,1596.063,1656.367,2198.389,415.257,65.05,58.16,69.868,62.061,60.682,1.154,3.87,0.634,100.0,80.0,19.271,17.369,22.631,25.203,118.182,68.478,117.798,42.298,58.944,42.479,-10.828,21.391,21.828,71.813,150.625,65.5,66.563,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,99.313,73.5,73.063,0.014,69.75,150.625,65.25,67.188,23.141,47.313,72.0,70.0,1000.0,500.0,0.209,499.0,105.938,78.563,0.103,70.938,150.625,65.25,65.75,0.0,58.438,72.0,70.0,1000.0,500.0,0.208,499.75,82.188,74.188,0.041,70.313,150.625,65.25,66.125,0.0,55.344,72.0,70.0,1000.0,500.0,0.214,507.0,83.188,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.0,302.0,530.5,532.0,526.0,0.182,0.146,1.305,0.0,1.905,0.582,0.001,0.409,0.048,0.04
2062008,1311,1.0,1.0,1.0,1.0,83.525,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,557.54,23.515,13.427,0.0,80.0,65.0,1.4,1606.063,1630.616,2173.111,410.011,65.05,58.16,69.868,62.061,60.79,1.135,3.898,0.63,100.0,80.0,19.271,17.397,22.813,25.31,117.22,68.585,117.06,43.178,58.944,43.28,-10.82,21.5,21.844,71.938,150.625,65.5,66.563,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,100.563,73.5,73.063,0.014,69.75,150.625,65.375,67.188,23.219,47.75,72.0,70.0,1000.0,500.0,0.206,496.0,105.813,78.25,0.103,70.875,150.625,65.25,65.75,0.0,58.75,72.0,70.0,1000.0,500.0,0.205,496.75,82.188,74.188,0.04,70.313,150.625,65.313,66.0,0.0,55.938,72.0,70.0,1000.0,500.0,0.208,499.0,83.063,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.0,301.75,531.5,532.5,526.0,0.077,0.087,0.544,0.0,1.876,0.558,0.001,0.412,0.047,0.039
2062008,1312,1.0,1.0,1.0,1.0,83.576,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,559.883,23.567,13.354,0.0,80.0,65.0,1.4,1606.063,1635.439,2160.524,407.956,64.942,58.054,69.868,62.061,60.682,1.128,3.87,0.626,100.0,80.0,19.243,17.397,22.787,25.418,117.072,68.372,116.764,43.471,58.944,43.717,-10.82,21.484,21.875,71.813,150.625,65.625,66.563,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,101.063,73.5,73.063,0.014,69.75,150.625,65.25,67.188,23.281,48.063,72.0,70.0,1000.0,500.0,0.205,496.5,105.688,78.125,0.103,70.938,150.625,65.25,65.938,0.0,58.938,72.0,70.0,1000.0,500.0,0.205,494.25,82.0,74.188,0.042,70.5,150.625,65.25,66.125,0.0,56.188,72.0,70.0,1000.0,500.0,0.208,498.25,83.0,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.0,530.0,302.0,530.5,532.0,526.0,0.149,0.212,1.049,0.0,1.871,0.56,0.001,0.412,0.048,0.039
2062008,1313,1.0,1.0,1.0,1.0,83.542,0.0,47.0,47.0,47.0,1.0,1.0,1872.914,563.397,23.546,13.412,0.0,80.0,65.0,1.4,1592.438,1633.831,2180.319,429.796,64.942,58.054,69.763,61.955,60.575,1.185,3.787,0.626,100.0,80.0,19.243,17.397,22.748,25.31,116.332,68.585,116.1,43.69,58.839,43.862,-10.82,21.469,21.828,71.938,150.625,65.625,66.563,0.0,27.656,72.0,70.0,1000.0,500.0,0.023,95.375,73.688,73.125,0.014,69.75,150.625,65.25,67.188,23.359,46.656,72.0,70.0,1000.0,500.0,0.214,503.5,105.625,78.0,0.103,70.938,150.625,65.25,65.75,0.0,57.906,72.0,70.0,1000.0,500.0,0.211,500.5,81.875,74.063,0.041,70.313,150.625,65.25,66.0,0.0,55.031,72.0,70.0,1000.0,500.0,0.214,505.75,82.813,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,530.5,530.0,302.0,531.5,532.0,526.0,0.114,0.152,0.789,0.0,1.873,0.563,0.001,0.413,0.047,0.038
2062008,1314,1.0,1.0,1.0,1.0,83.548,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,559.883,23.515,13.412,0.0,80.0,65.0,1.4,1597.938,1646.702,2173.111,405.74,65.158,58.16,69.763,62.061,60.682,1.17,3.801,0.626,100.0,80.0,19.299,17.397,22.897,25.525,116.036,68.478,115.73,43.69,58.839,43.935,-10.828,21.469,21.891,71.938,150.625,65.5,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.023,96.625,73.5,73.125,0.014,69.75,150.625,65.25,67.188,27.094,47.875,72.0,70.0,1000.0,500.0,0.205,495.25,105.625,77.938,0.103,70.938,150.625,65.25,65.75,0.0,58.063,72.0,70.0,1000.0,500.0,0.209,502.0,82.0,74.063,0.042,70.313,150.625,65.25,66.0,0.0,55.875,72.0,70.0,1000.0,500.0,0.208,497.75,82.688,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,530.5,530.0,302.0,531.0,532.5,526.0,0.151,0.217,1.04,0.0,1.885,0.56,0.001,0.413,0.049,0.038
2062008,1315,1.0,1.0,1.0,1.0,83.508,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,561.054,23.536,13.398,0.0,80.0,65.0,1.4,1591.625,1651.533,2182.123,417.699,65.158,58.054,69.763,61.955,60.79,1.082,3.736,0.612,100.0,80.0,19.271,17.453,22.832,25.418,115.444,68.372,115.139,43.617,58.839,43.935,-10.82,21.438,21.859,71.938,150.625,65.5,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.0,73.5,73.125,0.014,69.75,150.625,65.25,67.188,23.531,46.719,72.0,70.0,1000.0,500.0,0.212,504.25,105.5,77.75,0.103,70.875,150.625,65.25,65.75,0.0,58.406,72.0,70.0,1000.0,500.0,0.208,498.5,81.563,74.063,0.037,70.313,150.625,65.25,66.0,0.0,57.094,72.0,70.0,1000.0,500.0,0.201,491.25,82.563,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,302.0,530.5,532.5,526.0,0.153,0.28,1.038,0.0,1.898,0.561,0.001,0.414,0.041,0.037
2062008,1316,1.0,1.0,1.0,1.0,83.567,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,561.054,23.557,13.324,0.0,80.0,65.0,1.4,1624.5,1627.402,2167.712,408.951,65.05,58.054,69.763,62.061,60.79,1.147,3.873,0.634,100.0,80.0,19.299,17.369,22.949,25.525,114.926,68.372,114.622,43.617,58.735,43.935,-10.82,21.5,21.922,71.938,150.625,65.5,66.563,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,100.188,73.5,73.125,0.014,69.625,150.625,65.25,66.875,23.609,47.5,72.0,70.0,1000.0,500.0,0.207,496.25,105.5,77.75,0.103,70.875,150.625,65.25,65.75,0.0,58.594,72.0,70.0,1000.0,500.0,0.204,498.0,81.563,74.063,0.042,70.25,150.625,65.313,66.125,0.0,55.625,72.0,70.0,1000.0,500.0,0.21,502.0,82.5,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,531.5,532.5,526.0,0.154,0.28,1.035,0.0,1.888,0.561,0.001,0.414,0.046,0.037
2062008,1317,1.0,1.0,1.0,1.0,83.528,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,561.054,23.567,13.383,0.0,80.0,65.0,1.4,1599.563,1638.655,2174.912,418.555,65.158,58.054,69.763,62.061,60.79,1.12,3.743,0.615,100.0,80.0,19.271,17.397,22.819,25.418,119.439,68.585,118.98,43.837,58.839,44.081,-10.828,21.422,21.813,71.938,150.625,65.5,66.563,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,100.0,73.688,73.063,0.014,69.75,150.625,65.25,67.125,23.688,47.313,72.0,70.0,1000.0,500.0,0.209,498.0,105.313,77.75,0.103,70.875,150.625,65.25,65.938,0.0,57.656,72.0,70.0,1000.0,500.0,0.212,503.25,81.5,73.938,0.041,70.25,150.625,65.25,66.125,0.0,56.344,72.0,70.0,1000.0,500.0,0.207,497.25,82.188,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,531.0,532.0,526.0,0.213,0.218,1.562,0.0,1.876,0.561,0.001,0.412,0.045,0.036
2062008,1318,1.0,1.0,1.0,1.0,83.589,0.0,47.0,47.0,47.0,1.0,1.0,1864.715,561.054,23.536,13.398,0.0,80.0,65.0,1.4,1595.313,1633.831,2158.728,403.257,65.05,57.947,69.657,61.955,60.79,1.116,3.715,0.612,100.0,80.0,19.299,17.397,22.988,25.525,119.365,68.585,119.276,43.837,58.839,44.081,-10.82,21.5,21.906,71.938,150.625,65.5,66.563,0.0,27.391,72.0,70.0,1000.0,500.0,0.026,101.563,73.5,73.125,0.014,69.75,150.625,65.063,67.125,23.766,47.688,72.0,70.0,1000.0,500.0,0.206,497.25,105.313,77.625,0.103,70.875,150.625,65.25,65.938,0.0,58.781,72.0,70.0,1000.0,500.0,0.204,494.5,81.375,74.063,0.042,70.313,150.625,65.25,66.125,0.0,56.531,72.0,70.0,1000.0,500.0,0.207,498.25,82.188,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,302.0,530.0,532.5,526.0,0.041,0.218,0.302,0.0,1.865,0.561,0.001,0.413,0.045,0.036
2062008,1319,1.0,1.0,1.0,1.0,83.605,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,559.883,23.557,13.368,0.0,80.0,65.0,1.4,1595.313,1654.755,2180.319,422.998,65.158,58.16,69.868,62.061,60.79,1.101,4.115,0.615,100.0,80.0,19.271,17.425,23.001,25.525,118.551,68.797,118.242,43.837,58.944,44.154,-10.828,21.469,21.859,71.938,150.625,65.5,66.5,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,99.813,73.688,73.063,0.014,69.625,150.625,65.25,67.125,27.516,46.313,72.0,70.0,1000.0,500.0,0.214,509.0,105.188,77.625,0.103,70.875,150.625,65.438,65.938,0.0,58.281,72.0,70.0,1000.0,500.0,0.207,500.25,81.25,74.063,0.042,70.25,150.625,65.25,66.0,0.0,55.688,72.0,70.0,1000.0,500.0,0.212,505.75,82.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,531.5,532.0,526.0,0.146,0.281,1.051,0.0,1.881,0.56,0.001,0.412,0.044,0.036
2062008,1320,1.0,1.0,1.0,1.0,83.614,0.0,47.0,47.0,47.0,1.0,1.0,1872.914,564.568,23.557,13.441,0.0,80.0,65.0,1.4,1628.875,1649.922,2171.31,417.923,65.05,57.947,69.657,61.849,60.682,1.101,3.841,0.63,100.0,80.0,19.327,17.481,23.078,25.418,118.034,68.691,117.798,43.91,59.048,44.227,-10.82,21.578,21.938,71.938,150.625,65.5,66.563,0.0,27.313,72.0,70.0,1000.0,500.0,0.026,101.125,73.688,73.063,0.014,69.625,150.625,65.25,67.125,27.625,47.313,72.0,70.0,1000.0,500.0,0.206,498.5,105.188,77.625,0.103,70.875,150.625,65.25,65.75,0.0,58.125,72.0,70.0,1000.0,500.0,0.207,501.75,81.25,73.938,0.042,70.25,150.625,65.25,66.125,0.0,55.656,72.0,70.0,1000.0,500.0,0.21,502.5,82.0,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,530.5,530.5,302.0,531.5,532.5,526.0,0.113,0.281,0.803,0.0,1.873,0.565,0.001,0.412,0.045,0.035
2062008,1321,1.0,1.0,1.0,1.0,83.623,0.0,47.0,47.0,47.0,1.0,1.0,1906.882,564.568,23.515,13.383,0.0,80.0,65.0,1.4,1606.75,1645.092,2169.511,416.211,65.05,58.16,69.763,62.061,60.682,1.154,3.787,0.63,100.0,80.0,19.383,17.425,23.039,25.525,117.59,68.585,117.281,43.984,59.048,44.299,-10.828,21.578,21.938,71.938,150.625,65.5,66.5,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,100.063,73.5,73.063,0.014,69.625,150.625,65.25,67.125,27.734,48.0,72.0,70.0,1000.0,500.0,0.205,494.75,105.188,77.563,0.103,70.875,150.625,65.25,65.75,0.0,58.031,72.0,70.0,1000.0,500.0,0.208,501.5,81.188,74.063,0.042,70.25,150.625,65.25,66.125,0.0,56.063,72.0,70.0,1000.0,500.0,0.208,497.75,81.875,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.148,0.28,1.05,0.0,1.907,0.565,0.001,0.413,0.044,0.035
2062008,1322,1.0,1.0,1.0,1.0,83.581,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,566.911,23.557,13.398,0.0,80.0,65.0,1.4,1600.25,1667.656,2169.511,419.865,65.05,58.16,69.868,62.061,60.682,1.067,3.743,0.612,100.0,80.0,19.355,17.481,23.001,25.525,116.998,68.478,116.764,43.91,59.153,44.227,-10.82,21.609,21.984,71.813,150.625,65.5,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,99.563,73.5,73.063,0.014,69.625,150.625,65.25,67.125,27.844,47.156,72.0,70.0,1000.0,500.0,0.211,500.0,105.188,77.438,0.103,70.938,150.625,65.25,65.75,0.0,58.031,72.0,70.0,1000.0,500.0,0.21,500.75,81.0,73.938,0.04,70.0,150.625,65.25,66.125,0.0,56.875,72.0,70.0,1000.0,500.0,0.204,494.0,81.875,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,301.75,531.0,532.5,526.0,0.114,0.279,0.796,0.0,1.878,0.567,0.001,0.414,0.041,0.035
2062008,1323,1.0,1.0,1.0,1.0,83.637,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,566.911,23.577,13.427,0.0,80.0,65.0,1.4,1592.5,1693.51,2187.538,427.706,65.05,58.054,69.657,61.955,60.79,1.215,3.985,0.626,100.0,80.0,19.327,17.425,22.988,25.525,116.554,68.266,116.247,43.984,58.839,44.299,-10.82,21.5,21.922,71.938,150.625,65.5,66.563,0.0,27.188,72.0,70.0,1000.0,500.0,0.026,101.313,73.5,73.125,0.014,69.625,150.625,65.25,67.188,24.313,47.5,72.0,70.0,1000.0,500.0,0.206,498.75,105.188,77.563,0.103,70.875,150.625,65.438,65.938,0.0,57.406,72.0,70.0,1000.0,500.0,0.211,507.0,81.0,73.938,0.042,70.125,150.625,65.25,66.0,0.0,56.0,72.0,70.0,1000.0,500.0,0.209,502.5,81.813,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,301.75,530.5,532.5,526.0,0.15,0.285,1.046,0.0,1.883,0.567,0.001,0.413,0.043,0.035
2062008,1324,1.0,1.0,1.0,1.0,83.693,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,569.253,23.495,13.398,0.0,80.0,65.0,1.4,1592.313,1661.203,2183.927,424.159,65.05,58.16,69.763,62.166,60.79,1.173,3.65,0.619,100.0,80.0,19.355,17.509,22.988,25.632,116.11,68.266,115.804,44.13,58.944,44.299,-10.82,21.531,21.969,71.938,150.625,65.5,66.5,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,100.438,73.5,73.063,0.014,69.625,150.625,65.25,67.188,28.063,47.938,72.0,70.0,1000.0,500.0,0.207,495.75,105.125,77.438,0.103,70.875,150.625,65.25,65.75,0.0,58.219,72.0,70.0,1000.0,500.0,0.208,500.25,80.75,73.938,0.04,70.125,150.625,65.313,66.125,0.0,56.313,72.0,70.0,1000.0,500.0,0.208,498.25,81.563,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,302.0,530.5,532.5,526.0,0.15,0.153,1.039,0.0,1.885,0.569,0.001,0.413,0.04,0.034
2062008,1325,1.0,1.0,1.0,1.0,83.658,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,563.397,23.536,13.456,0.0,80.0,65.0,1.4,1592.313,1654.755,2176.713,435.397,65.05,58.054,69.763,62.061,60.682,1.147,3.78,0.608,100.0,80.0,19.299,17.481,22.884,25.418,115.592,68.372,115.287,44.13,58.944,44.372,-10.82,21.469,21.859,71.938,150.625,65.5,66.5,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,100.0,73.5,73.063,0.014,69.75,150.625,65.375,67.188,28.156,47.094,72.0,70.0,1000.0,500.0,0.213,500.75,105.125,77.438,0.103,70.875,150.625,65.438,65.938,0.0,57.875,72.0,70.0,1000.0,500.0,0.211,501.75,80.75,73.938,0.037,70.125,150.625,65.313,66.125,0.0,55.469,72.0,70.0,1000.0,500.0,0.214,506.75,81.5,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,530.5,532.5,526.0,0.152,0.22,1.038,0.0,1.912,0.563,0.001,0.413,0.037,0.034
2062008,1326,1.0,1.0,1.0,1.0,83.667,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,565.739,23.536,13.354,0.0,80.0,65.0,1.4,1598.625,1617.768,2173.111,405.524,65.05,58.054,69.763,62.061,60.79,1.151,3.798,0.623,100.0,80.0,19.327,17.509,22.761,25.418,115.074,68.585,114.844,44.057,58.839,44.445,-10.828,21.5,21.906,71.938,150.625,65.5,66.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,100.625,73.688,73.063,0.014,69.75,150.625,65.25,67.188,24.594,48.188,72.0,70.0,1000.0,500.0,0.206,494.75,105.125,77.438,0.103,70.875,150.625,65.438,65.75,0.0,59.0,72.0,70.0,1000.0,500.0,0.203,494.5,80.688,73.938,0.042,70.125,150.625,65.313,66.0,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,498.75,81.375,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,302.0,531.5,532.5,526.0,0.116,0.351,0.783,0.0,1.881,0.566,0.001,0.413,0.041,0.033
2062008,1327,1.0,1.0,1.0,1.0,83.683,0.0,47.0,47.0,47.0,1.0,1.0,1916.252,554.026,23.567,13.427,0.0,80.0,65.0,1.4,1599.0,1643.482,2173.111,423.097,65.05,58.054,69.763,62.061,60.79,1.212,4.089,0.608,100.0,80.0,19.299,17.481,22.813,25.632,115.74,68.691,114.992,44.13,58.839,44.372,-10.82,21.5,21.906,71.938,150.625,65.5,66.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,100.313,73.688,73.125,0.014,69.75,150.625,65.25,67.125,24.672,47.25,72.0,70.0,1000.0,500.0,0.211,499.5,105.125,77.438,0.103,70.875,150.625,65.438,65.75,0.0,57.75,72.0,70.0,1000.0,500.0,0.212,502.75,80.563,73.938,0.041,70.25,150.625,65.313,66.125,0.0,55.531,72.0,70.0,1000.0,500.0,0.214,506.25,81.375,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,531.0,530.0,301.75,532.0,532.5,526.0,0.375,0.221,2.548,0.0,1.916,0.554,0.001,0.413,0.04,0.033
2062008,1328,1.0,1.0,1.0,1.0,83.695,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,558.712,23.526,13.485,0.0,80.0,65.0,1.4,1602.188,1638.655,2167.712,417.782,65.05,58.054,69.763,62.061,60.79,1.09,3.725,0.626,100.0,80.0,19.299,17.453,22.683,25.525,119.291,68.797,118.906,44.057,58.839,44.372,-10.828,21.5,21.891,71.813,150.625,65.625,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,100.563,73.688,73.063,0.014,69.75,150.625,65.25,67.188,24.766,48.188,72.0,70.0,1000.0,500.0,0.205,494.25,105.0,77.438,0.103,70.875,150.625,65.25,65.938,0.0,58.563,72.0,70.0,1000.0,500.0,0.205,497.5,80.688,73.75,0.042,70.25,150.625,65.313,66.125,0.0,56.438,72.0,70.0,1000.0,500.0,0.208,497.5,81.313,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,531.0,532.5,526.0,0.179,0.287,1.308,0.0,1.898,0.559,0.001,0.412,0.043,0.033
2062008,1329,1.0,1.0,1.0,1.0,83.702,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,561.054,23.557,13.354,0.0,80.0,65.0,1.4,1602.188,1648.312,2169.511,412.056,65.05,58.054,69.763,62.061,60.682,1.097,4.118,0.634,100.0,80.0,19.327,17.481,22.748,25.525,120.031,68.691,119.793,44.13,58.944,44.445,-10.82,21.547,21.938,71.938,150.625,65.5,66.563,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,100.063,73.5,73.125,0.014,69.75,150.625,65.375,67.188,24.844,47.875,72.0,70.0,1000.0,500.0,0.206,496.5,105.0,77.438,0.103,70.875,150.625,65.25,65.938,0.0,58.25,72.0,70.0,1000.0,500.0,0.208,500.75,80.375,73.75,0.041,70.25,150.625,65.25,66.125,0.0,55.719,72.0,70.0,1000.0,500.0,0.212,505.5,81.0,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.0,302.0,530.5,532.5,526.0,0.109,0.284,0.809,0.0,1.892,0.561,0.001,0.412,0.04,0.032
2062008,1330,1.0,1.0,1.0,1.0,83.714,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,562.226,23.526,13.368,0.0,80.0,65.0,1.4,1607.938,1638.655,2169.511,420.23,65.05,57.947,69.763,61.955,60.682,1.173,3.697,0.597,100.0,80.0,19.327,17.453,22.832,25.525,118.551,68.691,118.168,44.057,58.944,44.445,-10.82,21.563,21.906,71.938,150.625,65.5,66.563,0.0,27.031,72.0,70.0,1000.0,500.0,0.026,101.25,73.5,73.125,0.014,69.75,150.625,65.25,67.125,24.922,46.781,72.0,70.0,1000.0,500.0,0.21,504.0,105.0,77.438,0.103,70.688,150.625,65.25,65.938,0.0,58.25,72.0,70.0,1000.0,500.0,0.206,498.75,80.25,73.75,0.042,70.25,150.625,65.313,66.0,0.0,55.906,72.0,70.0,1000.0,500.0,0.209,503.0,81.0,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,531.0,530.0,301.75,532.0,532.5,526.0,0.181,0.348,1.301,0.0,1.885,0.562,0.001,0.412,0.04,0.033
2062008,1331,1.0,1.0,1.0,1.0,83.722,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,568.082,23.526,13.354,0.0,80.0,65.0,1.4,1601.625,1630.616,2171.31,411.424,65.05,57.947,69.763,61.849,60.682,1.135,3.884,0.63,100.0,80.0,19.299,17.481,22.761,25.418,118.329,68.478,118.094,44.057,58.944,44.445,-10.82,21.578,21.938,71.938,150.625,65.5,66.5,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,101.188,73.688,73.063,0.014,69.75,150.625,65.25,67.188,25.0,47.5,72.0,70.0,1000.0,500.0,0.207,498.0,105.0,77.438,0.103,70.688,150.625,65.25,65.75,0.0,58.344,72.0,70.0,1000.0,500.0,0.206,498.75,80.188,73.75,0.036,70.25,150.625,65.313,66.125,0.0,55.719,72.0,70.0,1000.0,500.0,0.21,502.25,80.938,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.5,530.5,301.75,530.0,532.5,526.0,0.111,0.348,0.798,0.0,1.871,0.568,0.001,0.412,0.034,0.032
2062008,1332,1.0,1.0,1.0,1.0,83.724,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,556.369,23.526,13.412,0.0,80.0,65.0,1.4,1593.938,1643.482,2171.31,423.848,65.05,58.054,69.763,61.955,60.682,1.215,4.097,0.63,100.0,80.0,19.327,17.397,22.67,25.418,117.59,68.478,117.355,44.203,58.944,44.445,-10.828,21.578,21.922,71.938,150.625,65.5,66.5,0.0,26.938,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,73.063,0.014,69.75,150.625,65.25,67.188,25.078,46.406,72.0,70.0,1000.0,500.0,0.216,505.25,104.875,77.438,0.103,70.563,150.625,65.25,65.75,0.0,58.063,72.0,70.0,1000.0,500.0,0.208,500.5,80.25,73.75,0.038,70.0,150.625,65.25,66.125,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,500.75,80.938,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,530.5,530.5,302.25,530.5,532.5,526.0,0.113,0.22,0.799,0.0,1.888,0.556,0.001,0.41,0.036,0.032
2062008,1333,1.0,1.0,1.0,1.0,83.672,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,562.226,23.618,13.456,0.0,80.0,65.0,1.4,1593.688,1664.429,2167.712,409.288,64.835,58.054,69.657,61.955,60.468,1.139,3.715,0.619,100.0,80.0,19.383,17.453,22.787,25.31,117.146,68.372,116.838,44.203,58.839,44.445,-10.82,21.578,21.953,71.938,150.625,65.5,66.5,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,100.75,73.688,73.063,0.014,69.75,150.625,65.063,67.188,25.172,47.844,72.0,70.0,1000.0,500.0,0.207,495.25,104.875,77.375,0.103,70.688,150.625,65.25,65.75,0.0,58.281,72.0,70.0,1000.0,500.0,0.208,499.25,80.063,73.75,0.042,70.25,150.625,65.25,66.0,0.0,56.375,72.0,70.0,1000.0,500.0,0.208,497.75,80.813,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,531.0,532.5,526.0,0.149,0.222,1.051,0.0,1.878,0.562,0.001,0.411,0.039,0.031
2062008,1334,1.0,1.0,1.0,1.0,83.71,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,556.369,23.608,13.339,0.0,80.0,65.0,1.4,1593.813,1662.816,2167.712,428.026,65.05,57.947,69.763,62.061,60.682,1.071,3.837,0.619,100.0,80.0,19.383,17.481,22.858,25.418,116.628,68.266,116.247,44.203,58.944,44.518,-10.82,21.578,22.0,71.938,150.625,65.5,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,99.313,73.5,73.063,0.014,69.625,150.625,65.25,67.188,25.25,46.875,72.0,70.0,1000.0,500.0,0.212,504.0,104.688,77.375,0.103,70.688,150.625,65.25,65.75,0.0,58.719,72.0,70.0,1000.0,500.0,0.206,497.5,80.063,73.625,0.04,70.125,150.625,65.25,66.0,0.0,55.656,72.0,70.0,1000.0,500.0,0.213,505.0,80.75,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,530.0,302.0,530.0,532.5,526.0,0.186,0.285,1.3,0.0,1.882,0.556,0.001,0.408,0.038,0.031
2062008,1335,1.0,1.0,1.0,1.0,83.61,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,563.397,23.588,13.398,0.0,80.0,65.0,1.4,1593.813,1643.482,2171.31,414.482,65.05,57.947,69.552,61.955,60.682,1.124,3.844,0.612,100.0,80.0,19.411,17.509,22.832,25.418,116.184,68.266,115.878,44.13,59.048,44.518,-10.828,21.578,22.016,72.0,150.625,65.5,66.5,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,100.188,73.5,73.125,0.014,69.75,150.625,65.25,67.188,25.328,48.0,72.0,70.0,1000.0,500.0,0.204,495.0,104.625,77.375,0.103,70.688,150.625,65.25,65.75,0.0,57.563,72.0,70.0,1000.0,500.0,0.212,504.5,79.938,73.625,0.042,70.0,150.625,65.25,66.0,0.0,56.5,72.0,70.0,1000.0,500.0,0.206,497.5,80.625,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,301.75,531.0,532.5,526.0,0.151,0.348,1.043,0.0,1.895,0.563,0.001,0.407,0.039,0.03
2062008,1336,1.0,1.0,1.0,1.0,83.703,0.0,47.0,47.0,47.0,1.0,1.0,1872.914,565.739,23.505,13.456,0.0,80.0,65.0,1.4,1596.188,1638.655,2183.927,416.117,65.05,58.054,69.763,62.166,60.79,1.147,3.794,0.604,100.0,80.0,19.271,17.481,22.735,25.418,115.518,68.16,115.213,44.277,58.735,44.591,-10.82,21.469,21.906,71.938,150.625,65.5,66.5,0.0,26.859,72.0,70.0,1000.0,500.0,0.026,100.875,73.688,73.063,0.014,69.75,150.625,65.25,67.188,25.422,46.906,72.0,70.0,1000.0,500.0,0.211,502.5,104.625,77.375,0.103,70.875,150.625,65.25,65.75,0.0,58.531,72.0,70.0,1000.0,500.0,0.207,496.5,79.938,73.75,0.042,70.125,150.625,65.25,66.125,0.0,55.5,72.0,70.0,1000.0,500.0,0.214,504.75,80.625,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.151,0.292,1.036,0.0,1.873,0.566,0.001,0.407,0.038,0.03
2062008,1337,1.0,1.0,1.0,1.0,83.707,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,556.369,23.557,13.398,0.0,80.0,65.0,1.4,1593.125,1629.009,2178.516,410.846,65.05,58.054,69.763,62.061,60.79,1.132,3.862,0.623,100.0,80.0,19.327,17.453,22.683,25.418,115.0,68.585,114.696,44.13,58.944,44.518,-10.82,21.531,21.969,71.938,150.625,65.5,66.563,0.0,28.5,72.0,70.0,1000.0,500.0,0.021,92.0,73.5,73.063,0.014,69.625,150.625,65.25,67.188,25.5,48.094,72.0,70.0,1000.0,500.0,0.204,494.0,104.625,77.375,0.103,70.688,150.625,65.438,65.75,0.0,58.031,72.0,70.0,1000.0,500.0,0.211,501.25,79.813,73.625,0.042,70.125,150.625,65.25,66.0,0.0,56.344,72.0,70.0,1000.0,500.0,0.206,496.75,80.438,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,530.0,301.75,531.0,532.5,526.0,0.154,0.351,1.035,0.0,1.88,0.556,0.001,0.407,0.038,0.03
2062008,1338,1.0,1.0,1.0,1.0,83.763,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,565.739,23.495,13.368,0.0,80.0,65.0,1.4,1607.563,1690.275,2182.123,444.73,65.158,57.947,69.657,62.061,60.79,1.215,3.736,0.601,100.0,80.0,19.243,17.481,22.579,25.525,114.631,68.691,114.253,44.203,58.944,44.518,-10.82,21.422,21.844,71.938,150.625,65.5,66.563,0.0,27.375,72.0,70.0,1000.0,500.0,0.026,100.875,73.688,73.063,0.014,69.75,150.625,65.25,67.125,25.594,46.656,72.0,70.0,1000.0,500.0,0.214,502.5,104.375,77.188,0.103,70.688,150.625,65.25,65.75,0.0,57.75,72.0,70.0,1000.0,500.0,0.213,501.5,79.688,73.625,0.038,70.25,150.625,65.313,66.0,0.0,56.094,72.0,70.0,1000.0,500.0,0.21,500.25,80.375,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,530.5,302.0,531.5,532.5,526.0,0.193,0.286,1.284,0.0,1.875,0.566,0.001,0.406,0.034,0.029
2062008,1339,1.0,1.0,1.0,1.0,83.724,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,559.883,23.608,13.354,0.0,80.0,65.0,1.4,1607.563,1657.979,2173.111,412.538,65.05,58.054,69.657,62.166,60.682,1.067,3.837,0.615,100.0,80.0,19.327,17.481,22.553,25.418,117.146,68.691,116.321,44.277,59.048,44.518,-10.82,21.516,21.906,71.938,150.625,65.5,66.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,99.125,73.688,73.063,0.014,69.625,150.625,65.25,67.188,25.672,47.344,72.0,70.0,1000.0,500.0,0.209,499.75,104.375,77.188,0.103,70.875,150.625,65.25,65.75,0.0,58.719,72.0,70.0,1000.0,500.0,0.207,496.0,79.688,73.625,0.039,70.0,150.625,65.25,66.125,0.0,56.75,72.0,70.0,1000.0,500.0,0.206,498.0,80.375,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.5,530.5,302.0,530.5,532.5,526.0,0.402,0.218,2.814,0.0,1.888,0.56,0.001,0.406,0.035,0.029
