DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1340,1.0,1.0,1.0,1.0,83.733,0.0,47.0,47.0,47.0,1.0,1.0,1910.396,562.226,23.526,13.354,0.0,80.0,65.0,1.4,1604.813,1667.656,2180.319,421.623,65.05,58.054,69.657,62.061,60.79,1.212,4.125,0.604,100.0,80.0,19.299,17.453,22.631,25.525,119.513,68.797,119.202,44.35,59.048,44.664,-10.82,21.5,21.906,71.813,150.625,65.5,66.5,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.063,0.014,69.75,150.625,65.25,67.188,29.406,46.469,72.0,70.0,1000.0,500.0,0.212,504.75,104.313,77.188,0.103,70.688,150.625,65.438,65.75,0.0,58.0,72.0,70.0,1000.0,500.0,0.209,504.25,79.563,73.625,0.042,70.0,150.625,65.25,66.0,0.0,56.031,72.0,70.0,1000.0,500.0,0.209,502.5,80.188,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,530.0,532.5,526.0,0.144,0.285,1.056,0.0,1.91,0.562,0.001,0.405,0.036,0.029
2062008,1341,1.0,1.0,1.0,1.0,83.744,0.0,47.0,47.0,47.0,1.0,1.0,1915.081,565.739,23.526,13.383,0.0,80.0,65.0,1.4,1597.625,1691.892,2174.912,407.651,65.05,58.054,69.763,62.061,60.682,1.193,3.873,0.626,100.0,80.0,19.271,17.509,22.605,25.418,118.847,68.691,118.537,44.35,59.048,44.591,-10.82,21.516,21.906,71.938,150.625,65.5,66.563,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.313,73.688,73.063,0.014,69.75,150.625,65.25,67.188,29.5,47.813,72.0,70.0,1000.0,500.0,0.204,498.25,104.313,77.188,0.103,70.875,150.625,65.25,65.938,0.0,58.0,72.0,70.0,1000.0,500.0,0.211,503.0,79.5,73.625,0.034,70.25,150.625,65.25,66.0,0.0,57.219,72.0,70.0,1000.0,500.0,0.205,492.75,80.188,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.145,0.219,1.053,0.0,1.915,0.566,0.001,0.405,0.029,0.029
2062008,1342,1.0,1.0,1.0,1.0,83.748,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,562.226,23.598,13.398,0.0,80.0,65.0,1.4,1604.875,1669.269,2174.912,425.197,65.05,57.947,69.763,61.849,60.682,1.154,3.679,0.604,100.0,80.0,19.299,17.481,22.631,25.418,118.699,68.585,118.389,44.35,58.839,44.591,-10.82,21.531,21.906,71.938,150.625,65.5,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.0,73.688,73.063,0.014,69.75,150.625,65.25,67.125,25.969,46.906,72.0,70.0,1000.0,500.0,0.212,501.75,104.063,77.063,0.103,70.688,150.625,65.438,65.938,0.0,58.5,72.0,70.0,1000.0,500.0,0.208,498.75,79.5,73.625,0.042,70.25,150.625,65.25,66.0,0.0,55.625,72.0,70.0,1000.0,500.0,0.213,504.0,80.063,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.146,0.223,1.056,0.0,1.901,0.562,0.001,0.403,0.036,0.029
2062008,1343,1.0,1.0,1.0,1.0,83.746,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,558.712,23.567,13.398,0.0,80.0,65.0,1.4,1604.875,1653.144,2178.516,415.224,65.05,57.947,69.657,61.955,60.575,1.074,4.208,0.63,100.0,80.0,19.299,17.481,22.683,25.418,117.812,68.372,117.577,44.277,58.944,44.591,-10.82,21.578,21.938,71.938,150.625,65.5,66.563,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,98.938,73.688,73.063,0.014,69.75,150.625,65.25,67.188,26.047,46.781,72.0,70.0,1000.0,500.0,0.209,505.0,104.063,77.063,0.103,70.688,150.625,65.25,65.75,0.0,58.594,72.0,70.0,1000.0,500.0,0.206,498.25,79.188,73.625,0.042,70.25,150.625,65.25,66.0,0.0,56.375,72.0,70.0,1000.0,500.0,0.208,502.25,79.813,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,301.75,530.5,532.5,526.5,0.112,0.287,0.8,0.0,1.902,0.559,0.001,0.403,0.034,0.027
2062008,1344,1.0,1.0,1.0,1.0,83.643,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,565.739,23.536,13.383,0.0,80.0,65.0,1.4,1615.0,1701.605,2196.579,436.717,64.942,57.947,69.763,61.849,60.575,1.246,4.025,0.612,100.0,80.0,19.355,17.453,22.696,25.31,117.442,68.478,117.207,44.423,58.944,44.664,-10.828,21.594,21.938,71.938,150.625,65.5,66.5,0.0,27.281,72.0,70.0,1000.0,500.0,0.026,102.563,73.688,73.063,0.014,69.75,150.625,65.25,67.125,26.141,46.0,72.0,70.0,1000.0,500.0,0.214,508.75,104.0,77.063,0.103,70.563,150.625,65.25,65.75,0.0,57.688,72.0,70.0,1000.0,500.0,0.211,504.0,79.188,73.563,0.038,70.125,150.625,65.25,66.0,0.0,54.594,72.0,70.0,1000.0,500.0,0.217,511.5,79.813,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,531.0,532.5,526.0,0.113,0.222,0.799,0.0,1.868,0.566,0.001,0.402,0.031,0.028
2062008,1345,1.0,1.0,1.0,1.0,83.683,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,566.911,23.536,13.456,0.0,80.0,65.0,1.4,1595.625,1704.844,2187.538,441.118,64.835,58.054,69.657,61.744,60.468,1.234,4.068,0.626,100.0,80.0,19.327,17.537,22.761,25.418,116.776,68.266,116.469,44.203,59.048,44.591,-10.82,21.609,21.953,72.0,150.625,65.5,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.027,102.813,73.688,73.125,0.014,69.625,150.625,65.25,67.125,26.234,45.719,72.0,70.0,1000.0,500.0,0.214,506.75,103.875,77.063,0.103,70.688,150.625,65.25,65.75,0.0,57.094,72.0,70.0,1000.0,500.0,0.215,507.75,79.188,73.563,0.042,70.125,150.625,65.25,66.0,0.0,54.156,72.0,70.0,1000.0,500.0,0.218,511.75,79.75,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.5,301.75,531.5,532.5,526.5,0.149,0.352,1.044,0.0,1.896,0.567,0.001,0.401,0.035,0.028
2062008,1346,1.0,1.0,1.0,1.0,83.67,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,568.082,23.557,13.383,0.0,80.0,65.0,1.4,1608.0,1632.223,2182.123,416.131,64.835,57.947,69.763,61.849,60.468,1.135,4.115,0.612,100.0,80.0,19.383,17.481,22.761,25.418,116.258,68.16,115.952,44.277,58.839,44.591,-10.82,21.609,22.0,72.0,150.625,65.375,66.5,0.0,27.203,72.0,70.0,1000.0,500.0,0.026,101.313,73.688,73.125,0.014,69.75,150.625,65.063,67.125,26.328,46.844,72.0,70.0,1000.0,500.0,0.206,498.75,103.875,77.0,0.116,70.688,150.625,65.125,65.75,0.0,58.5,72.0,70.0,1000.0,500.0,0.205,498.75,79.063,73.563,0.042,70.125,150.625,65.25,66.0,0.0,55.063,72.0,70.0,1000.0,500.0,0.212,504.0,79.563,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.5,530.5,302.0,531.5,532.5,526.0,0.15,0.289,1.042,0.0,1.875,0.568,0.001,0.452,0.034,0.027
2062008,1347,1.0,1.0,1.0,1.0,83.662,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,561.054,23.557,13.398,0.0,80.0,65.0,1.4,1608.0,1645.092,2182.123,413.053,64.942,57.947,69.552,61.849,60.575,1.097,3.787,0.615,100.0,80.0,19.411,17.509,22.845,25.418,115.74,68.16,115.509,44.277,58.839,44.591,-10.82,21.609,22.047,72.0,150.625,65.375,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,101.0,73.688,73.125,0.014,69.625,150.625,65.063,67.188,26.406,46.781,72.0,70.0,1000.0,500.0,0.208,497.0,103.813,77.0,0.116,70.688,150.625,65.25,65.75,0.0,58.969,72.0,70.0,1000.0,500.0,0.204,494.25,79.0,73.563,0.042,70.25,150.625,65.25,66.0,0.0,55.594,72.0,70.0,1000.0,500.0,0.207,497.75,79.625,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.5,530.5,302.0,531.0,532.5,526.0,0.114,0.289,0.786,0.0,1.882,0.561,0.001,0.451,0.033,0.027
2062008,1348,1.0,1.0,1.0,1.0,83.65,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,564.568,23.567,13.368,0.0,80.0,65.0,1.4,1595.938,1640.264,2165.914,421.77,64.942,58.054,69.657,62.061,60.79,1.086,3.978,0.63,100.0,80.0,19.355,17.509,22.884,25.525,115.222,68.16,114.992,44.35,59.048,44.664,-10.82,21.547,21.984,71.938,150.625,65.375,66.5,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.938,73.5,73.063,0.014,69.625,150.625,65.063,67.25,26.5,47.844,72.0,70.0,1000.0,500.0,0.202,493.5,103.875,76.875,0.116,70.688,150.625,65.25,65.75,0.0,57.813,72.0,70.0,1000.0,500.0,0.21,504.0,79.0,73.563,0.035,70.125,150.625,65.25,66.0,0.0,55.531,72.0,70.0,1000.0,500.0,0.208,500.0,79.563,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.115,0.286,0.784,0.0,1.882,0.565,0.001,0.454,0.028,0.027
2062008,1349,1.0,1.0,1.0,1.0,83.696,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,564.568,23.546,13.456,0.0,80.0,65.0,1.4,1599.75,1653.144,2187.538,408.718,64.942,58.054,69.657,62.061,60.79,1.132,3.743,0.626,100.0,80.0,19.411,17.481,22.962,25.525,114.705,68.372,114.475,44.277,58.944,44.664,-10.82,21.578,22.031,71.938,150.625,65.375,66.563,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.313,73.688,73.063,0.014,69.75,150.625,65.25,67.25,26.578,48.031,72.0,70.0,1000.0,500.0,0.204,493.5,103.875,77.0,0.116,70.563,150.625,65.125,65.75,0.0,58.563,72.0,70.0,1000.0,500.0,0.208,498.5,78.875,73.438,0.034,70.125,150.625,65.25,66.0,0.0,55.281,72.0,70.0,1000.0,500.0,0.209,499.25,79.563,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.5,530.5,302.0,531.5,532.5,526.0,0.117,0.355,0.783,0.0,1.888,0.565,0.001,0.452,0.027,0.027
2062008,1350,1.0,1.0,1.0,1.0,83.642,0.0,47.0,47.0,47.0,1.0,1.0,1906.882,565.739,23.577,13.383,0.0,80.0,65.0,1.4,1611.563,1667.656,2182.123,401.776,65.05,58.054,69.763,62.061,60.682,1.181,4.111,0.612,100.0,80.0,19.383,17.481,23.137,25.525,117.146,68.585,116.469,44.35,59.048,44.664,-10.82,21.609,22.016,72.0,150.625,65.5,66.563,0.0,26.938,72.0,70.0,1000.0,500.0,0.026,100.875,73.813,73.125,0.014,69.75,150.625,65.25,67.375,26.656,47.5,72.0,70.0,1000.0,500.0,0.205,497.75,103.875,77.0,0.116,70.688,150.625,65.25,65.75,0.0,58.156,72.0,70.0,1000.0,500.0,0.207,501.5,78.813,73.438,0.042,70.0,150.625,65.25,66.0,0.0,54.688,72.0,70.0,1000.0,500.0,0.21,504.0,79.438,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,530.5,530.5,302.0,531.5,532.5,526.0,0.329,0.286,2.306,0.0,1.907,0.566,0.001,0.452,0.033,0.026
2062008,1351,1.0,1.0,1.0,1.0,83.687,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,566.911,23.608,13.354,0.0,80.0,65.0,1.4,1596.0,1672.498,2180.319,438.426,65.05,58.054,69.763,62.061,60.79,1.067,3.855,0.626,100.0,80.0,19.299,17.509,23.026,25.632,119.513,68.691,119.202,44.35,59.048,44.664,-10.82,21.453,21.906,72.0,150.625,65.5,66.5,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,99.75,73.688,73.063,0.014,69.625,150.625,65.25,67.375,26.75,46.469,72.0,70.0,1000.0,500.0,0.214,506.25,103.875,77.0,0.116,70.688,150.625,65.25,65.75,0.0,58.469,72.0,70.0,1000.0,500.0,0.208,499.25,78.813,73.563,0.042,69.938,150.625,65.25,66.0,8.5,55.344,72.0,70.0,1000.0,500.0,0.208,498.75,79.25,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,530.5,530.5,301.75,532.0,532.5,526.0,0.144,0.285,1.06,0.0,1.89,0.567,0.001,0.452,0.032,0.026
2062008,1352,1.0,1.0,1.0,1.0,83.691,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,563.397,23.567,13.398,0.0,80.0,65.0,1.4,1591.875,1627.402,2169.511,407.885,65.05,58.054,69.763,61.955,60.682,1.173,3.787,0.63,100.0,80.0,19.327,17.509,22.871,25.525,119.661,68.691,119.497,44.35,59.153,44.736,-10.82,21.609,21.953,72.0,150.625,65.5,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.023,94.375,73.688,73.125,0.014,69.75,150.625,65.25,67.375,26.828,46.906,72.0,70.0,1000.0,500.0,0.21,500.75,103.875,77.0,0.116,70.563,150.625,65.25,65.75,0.0,58.781,72.0,70.0,1000.0,500.0,0.205,495.5,78.813,73.438,0.038,69.75,150.625,65.25,66.0,8.563,55.938,72.0,70.0,1000.0,500.0,0.204,493.75,79.25,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,530.5,530.5,302.0,530.0,533.0,526.0,0.076,0.349,0.558,0.0,1.872,0.563,0.001,0.452,0.03,0.026
2062008,1353,1.0,1.0,1.0,1.0,83.638,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,556.369,23.557,13.354,0.0,80.0,65.0,1.4,1591.875,1622.584,2169.511,405.101,64.942,58.054,69.657,61.955,60.575,1.135,3.798,0.626,100.0,80.0,19.299,17.537,22.813,25.203,118.773,68.585,118.463,44.277,58.944,44.664,-10.82,21.609,21.984,71.938,150.625,65.375,66.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.024,97.75,73.5,73.063,0.014,69.75,150.625,65.25,67.375,26.906,47.844,72.0,70.0,1000.0,500.0,0.206,495.0,103.875,77.0,0.116,70.563,150.625,65.25,65.75,0.0,58.969,72.0,70.0,1000.0,500.0,0.205,494.0,78.625,73.438,0.042,69.938,150.625,65.25,66.0,1.966,54.781,72.0,70.0,1000.0,500.0,0.211,503.0,79.125,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,531.0,530.5,302.0,532.0,532.5,526.0,0.146,0.352,1.054,0.0,1.882,0.556,0.001,0.452,0.032,0.025
2062008,1354,1.0,1.0,1.0,1.0,83.634,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,563.397,23.598,13.441,0.0,80.0,65.0,1.4,1593.625,1646.702,2165.914,428.132,64.942,58.054,69.657,61.955,60.682,1.093,3.736,0.601,100.0,80.0,19.355,17.509,22.897,25.418,118.182,68.585,117.872,44.423,59.153,44.736,-10.82,21.594,21.969,72.0,150.625,65.5,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,98.625,73.688,73.063,0.014,69.75,150.625,65.25,67.375,26.984,46.625,72.0,70.0,1000.0,500.0,0.213,505.75,103.875,77.0,0.116,70.563,150.625,65.25,65.75,0.0,58.5,72.0,70.0,1000.0,500.0,0.209,498.25,78.5,73.438,0.038,69.938,150.625,65.25,66.0,1.977,55.625,72.0,70.0,1000.0,500.0,0.207,496.0,79.125,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,530.5,530.5,302.0,531.5,533.0,526.0,0.147,0.286,1.056,0.0,1.899,0.563,0.001,0.452,0.028,0.025
2062008,1355,1.0,1.0,1.0,1.0,83.677,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,558.712,23.557,13.441,0.0,80.0,65.0,1.4,1600.0,1654.755,2185.732,410.264,64.942,58.054,69.763,61.955,60.682,1.097,3.675,0.612,100.0,80.0,19.355,17.509,22.975,25.418,117.738,68.372,117.429,44.496,59.048,44.736,-10.82,21.609,22.0,71.938,150.625,65.5,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.313,73.688,73.063,0.014,69.75,150.625,65.25,67.375,27.078,47.406,72.0,70.0,1000.0,500.0,0.207,499.5,103.875,77.0,0.116,70.563,150.625,65.25,65.75,0.0,58.25,72.0,70.0,1000.0,500.0,0.209,499.75,78.625,73.438,0.042,70.0,150.625,65.25,66.0,0.0,55.813,72.0,70.0,1000.0,500.0,0.206,496.25,79.063,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.5,530.5,301.75,531.0,532.5,526.5,0.147,0.222,1.051,0.0,1.887,0.559,0.001,0.452,0.032,0.025
2062008,1356,1.0,1.0,1.0,1.0,83.672,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,563.397,23.557,13.427,0.0,80.0,65.0,1.4,1606.375,1675.727,2189.345,413.522,65.05,58.16,69.763,61.955,60.682,1.189,3.747,0.612,100.0,80.0,19.383,17.481,22.988,25.525,117.146,68.266,116.838,44.35,59.048,44.664,-10.82,21.625,22.031,71.938,150.625,65.5,66.5,0.0,27.656,72.0,70.0,1000.0,500.0,0.026,100.438,73.688,73.063,0.014,69.75,150.625,65.25,67.375,27.156,47.5,72.0,70.0,1000.0,500.0,0.208,497.5,103.875,77.063,0.116,70.563,150.625,65.25,65.75,0.0,57.438,72.0,70.0,1000.0,500.0,0.214,505.0,78.375,73.438,0.042,70.125,150.625,65.25,66.0,0.0,55.0,72.0,70.0,1000.0,500.0,0.212,502.75,79.063,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.5,530.5,301.75,530.5,532.5,526.0,0.148,0.287,1.048,0.0,1.893,0.563,0.001,0.451,0.03,0.025
2062008,1357,1.0,1.0,1.0,1.0,83.678,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,561.054,23.546,13.354,0.0,80.0,65.0,1.4,1599.938,1637.047,2173.111,404.903,64.942,58.054,69.657,61.955,60.682,1.158,3.83,0.615,100.0,80.0,19.411,17.565,22.975,25.525,116.628,68.16,116.321,44.423,59.048,44.736,-10.82,21.578,22.031,72.0,150.625,65.5,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.026,101.5,73.688,73.125,0.014,69.75,150.625,65.25,67.375,27.234,47.5,72.0,70.0,1000.0,500.0,0.208,498.25,103.875,77.063,0.116,70.563,150.625,65.25,65.688,0.0,58.813,72.0,70.0,1000.0,500.0,0.206,494.75,78.375,73.438,0.042,70.125,150.625,65.25,66.0,0.0,56.031,72.0,70.0,1000.0,500.0,0.205,493.5,78.938,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,530.5,302.0,531.0,533.0,526.0,0.149,0.286,1.044,0.0,1.868,0.561,0.001,0.451,0.03,0.024
2062008,1358,1.0,1.0,1.0,1.0,83.632,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,559.883,23.546,13.354,0.0,80.0,65.0,1.4,1599.938,1640.264,2174.912,426.77,65.05,58.054,69.657,62.061,60.79,1.143,3.801,0.626,100.0,80.0,19.383,17.537,22.884,25.525,116.036,68.16,115.73,44.423,59.048,44.736,-10.82,21.516,21.953,72.0,150.625,65.375,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.026,100.75,73.688,73.125,0.014,69.75,150.625,65.25,67.375,27.313,47.031,72.0,70.0,1000.0,500.0,0.212,501.75,104.0,77.063,0.116,70.563,150.625,65.25,65.75,0.0,58.625,72.0,70.0,1000.0,500.0,0.207,497.0,78.375,73.438,0.036,70.0,150.625,65.313,66.0,0.0,54.969,72.0,70.0,1000.0,500.0,0.211,503.25,78.938,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,530.5,302.0,531.5,533.0,526.0,0.15,0.286,1.041,0.0,1.88,0.56,0.001,0.453,0.026,0.025
2062008,1359,1.0,1.0,1.0,1.0,83.64,0.0,47.0,47.0,47.0,1.0,1.0,1903.368,556.369,23.526,13.441,0.0,80.0,65.0,1.4,1599.813,1659.591,2182.123,412.453,64.942,58.16,69.657,62.061,60.682,1.128,3.794,0.604,100.0,80.0,19.383,17.537,22.813,25.525,115.592,68.266,115.287,44.423,59.048,44.736,-10.82,21.531,22.0,72.0,150.625,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,99.0,73.688,73.063,0.014,69.75,150.625,65.25,67.375,27.391,47.0,72.0,70.0,1000.0,500.0,0.211,503.5,104.0,77.0,0.116,70.5,150.625,65.25,65.75,0.0,58.5,72.0,70.0,1000.0,500.0,0.208,499.25,78.25,73.438,0.042,69.938,150.625,65.25,66.0,2.002,55.969,72.0,70.0,1000.0,500.0,0.205,495.0,78.875,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,530.5,302.0,531.0,533.0,526.5,0.152,0.288,1.037,0.0,1.903,0.556,0.001,0.454,0.03,0.024
2062008,1400,1.0,1.0,1.0,1.0,83.697,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,562.226,23.515,13.544,0.0,80.0,65.0,1.4,1595.063,1688.657,2191.153,414.949,65.05,58.054,69.657,62.061,60.79,1.116,3.931,0.604,100.0,80.0,19.355,17.481,22.832,25.632,115.0,68.585,114.696,44.423,59.153,44.736,-10.82,21.5,21.938,71.938,150.625,65.5,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,100.0,73.688,73.063,0.014,69.75,150.625,65.25,67.375,27.469,47.0,72.0,70.0,1000.0,500.0,0.211,500.75,104.063,77.063,0.116,70.5,150.625,65.25,65.75,0.0,57.656,72.0,70.0,1000.0,500.0,0.213,506.0,78.188,73.375,0.041,70.0,150.625,65.25,66.125,0.0,55.344,72.0,70.0,1000.0,500.0,0.21,502.0,78.875,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,530.5,530.5,302.0,530.5,533.0,526.5,0.154,0.288,1.033,0.0,1.892,0.562,0.001,0.454,0.029,0.024
2062008,1401,1.0,1.0,1.0,1.0,83.763,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,565.739,23.536,13.398,0.0,80.0,65.0,1.4,1592.063,1654.755,2182.123,414.326,65.158,58.16,69.763,62.166,60.79,1.093,3.924,0.623,100.0,80.0,19.327,17.537,22.774,25.632,114.483,68.797,114.179,44.423,59.257,44.736,-10.82,21.484,21.922,71.938,150.625,65.5,66.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.375,73.5,73.063,0.014,69.75,150.625,65.25,67.5,27.547,46.594,72.0,70.0,1000.0,500.0,0.212,505.5,104.313,77.063,0.116,70.375,150.625,65.25,65.75,0.0,58.281,72.0,70.0,1000.0,500.0,0.208,499.25,78.188,73.563,0.042,70.125,150.625,65.313,66.125,0.0,56.125,72.0,70.0,1000.0,500.0,0.206,496.25,78.625,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,530.5,302.0,532.0,533.0,526.0,0.157,0.283,1.034,0.0,1.892,0.566,0.001,0.458,0.028,0.023
2062008,1402,1.0,1.0,1.0,1.0,83.782,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,568.082,23.557,13.354,0.0,80.0,65.0,1.4,1601.313,1645.092,2185.732,428.132,65.158,58.266,69.763,62.166,60.79,1.135,3.852,0.608,100.0,80.0,19.327,17.565,22.761,25.632,119.069,68.585,118.611,44.423,59.048,44.736,-10.82,21.516,21.938,72.0,150.625,65.625,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.25,73.688,73.063,0.014,69.75,150.625,65.375,67.5,27.625,46.813,72.0,70.0,1000.0,500.0,0.211,504.0,104.375,77.063,0.116,70.5,150.625,65.438,65.938,0.0,57.906,72.0,70.0,1000.0,500.0,0.211,502.25,78.188,73.438,0.042,69.938,150.625,65.313,66.0,2.021,56.0,72.0,70.0,1000.0,500.0,0.209,498.5,78.625,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,530.5,301.75,530.0,533.0,526.5,0.214,0.286,1.558,0.0,1.902,0.568,0.001,0.459,0.029,0.024
2062008,1403,1.0,1.0,1.0,1.0,83.753,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,572.767,23.546,13.412,0.0,80.0,65.0,1.4,1601.313,1617.768,2174.912,417.922,65.05,57.947,69.763,62.061,60.79,1.208,3.754,0.634,100.0,80.0,19.327,17.537,22.709,25.632,117.59,68.797,117.429,44.496,59.048,44.736,-10.82,21.563,21.906,71.938,150.625,65.5,66.563,0.0,27.359,72.0,70.0,1000.0,500.0,0.026,102.0,73.688,73.125,0.014,69.75,150.625,65.25,67.5,27.703,47.25,72.0,70.0,1000.0,500.0,0.207,496.25,104.375,77.188,0.116,70.5,150.625,65.25,65.75,0.0,58.063,72.0,70.0,1000.0,500.0,0.208,498.0,78.188,73.438,0.042,69.938,150.625,65.313,66.125,0.0,55.938,72.0,70.0,1000.0,500.0,0.207,496.25,78.563,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,530.5,302.0,531.0,533.0,526.0,0.078,0.221,0.548,0.0,1.874,0.573,0.001,0.457,0.029,0.023
2062008,1404,1.0,1.0,1.0,1.0,83.768,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,571.596,23.536,13.368,0.0,80.0,65.0,1.4,1599.688,1640.264,2169.511,424.348,65.05,57.947,69.657,61.955,60.79,1.151,3.812,0.619,100.0,80.0,19.299,17.537,22.709,25.632,117.812,68.797,117.503,44.496,59.048,44.736,-10.82,21.563,21.906,72.0,150.625,65.5,66.563,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.063,0.014,69.75,150.625,65.25,67.5,27.797,46.875,72.0,70.0,1000.0,500.0,0.209,500.0,104.5,77.188,0.116,70.563,150.625,65.25,65.938,0.0,58.813,72.0,70.0,1000.0,500.0,0.205,493.0,77.938,73.375,0.042,70.0,150.625,65.313,66.125,0.0,55.125,72.0,70.0,1000.0,500.0,0.21,503.5,78.563,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,530.5,302.0,530.0,533.0,526.5,0.148,0.22,1.05,0.0,1.888,0.572,0.001,0.459,0.028,0.023
2062008,1405,1.0,1.0,1.0,1.0,83.727,0.0,47.0,47.0,47.0,1.0,1.0,1923.28,562.226,23.567,13.368,0.0,80.0,65.0,1.4,1596.563,1643.482,2180.319,427.277,65.05,57.947,69.763,61.955,60.682,1.208,3.823,0.626,100.0,80.0,19.299,17.509,22.761,25.525,116.702,68.691,116.543,44.57,59.257,44.882,-10.82,21.594,21.953,72.0,150.625,65.375,66.5,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,100.5,73.5,73.063,0.014,69.75,150.625,65.25,67.5,27.875,46.5,72.0,70.0,1000.0,500.0,0.21,503.0,104.625,77.188,0.125,70.5,150.625,65.438,65.75,0.0,57.406,72.0,70.0,1000.0,500.0,0.213,505.0,77.938,73.375,0.042,69.75,150.625,65.313,66.0,8.719,55.25,72.0,70.0,1000.0,500.0,0.21,502.5,78.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.0,531.0,531.0,302.0,530.0,533.0,526.5,0.078,0.284,0.541,0.0,1.923,0.562,0.001,0.497,0.028,0.023
2062008,1406,1.0,1.0,1.0,1.0,83.732,0.0,47.0,47.0,47.0,1.0,1.0,1922.109,558.712,23.546,13.412,0.0,80.0,65.0,1.4,1595.438,1643.482,2185.732,419.5,65.05,57.947,69.657,61.955,60.575,1.219,3.844,0.63,100.0,80.0,19.355,17.537,22.774,25.525,116.554,68.478,116.247,44.57,59.153,44.809,-10.82,21.656,21.984,72.0,150.625,65.5,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,100.5,73.688,73.063,0.014,69.75,150.625,65.25,67.5,27.953,46.813,72.0,70.0,1000.0,500.0,0.209,498.5,104.688,77.375,0.125,70.5,150.625,65.25,65.75,0.0,58.25,72.0,70.0,1000.0,500.0,0.208,499.75,77.813,73.375,0.042,69.688,150.625,65.25,66.0,8.789,54.844,72.0,70.0,1000.0,500.0,0.212,503.0,78.313,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.0,530.5,302.0,530.5,533.0,526.0,0.15,0.22,1.044,0.0,1.922,0.559,0.001,0.495,0.027,0.022
2062008,1407,1.0,1.0,1.0,1.0,83.727,0.0,47.0,47.0,47.0,1.0,1.0,1919.766,570.425,23.618,13.471,0.0,80.0,65.0,1.4,1598.188,1675.727,2176.713,431.147,65.158,57.947,69.657,61.849,60.79,1.208,3.715,0.593,100.0,80.0,19.355,17.481,22.787,25.74,115.74,68.478,115.435,44.57,59.048,44.809,-10.82,21.547,21.906,72.0,150.625,65.5,66.5,0.0,27.328,72.0,70.0,1000.0,500.0,0.026,101.25,73.5,73.125,0.014,69.75,150.625,65.25,67.5,28.016,46.219,72.0,70.0,1000.0,500.0,0.21,504.25,105.0,77.438,0.125,70.5,150.625,65.25,65.75,0.0,58.0,72.0,70.0,1000.0,500.0,0.208,502.75,77.813,73.375,0.042,69.688,150.625,65.313,66.125,11.617,54.406,72.0,70.0,1000.0,500.0,0.213,505.5,78.313,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,530.5,302.0,531.0,533.0,526.5,0.152,0.222,1.041,0.0,1.92,0.57,0.001,0.5,0.027,0.022
2062008,1408,1.0,1.0,1.0,1.0,83.822,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,568.082,23.567,13.471,0.0,80.0,65.0,1.4,1598.188,1657.979,2171.31,404.36,64.942,57.947,69.657,61.849,60.575,1.101,3.92,0.615,100.0,80.0,19.327,17.537,22.8,25.418,115.37,68.266,115.065,44.496,59.048,44.882,-10.82,21.578,21.969,71.938,150.625,65.375,66.563,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,100.063,73.688,73.063,0.014,69.75,150.625,65.25,67.5,25.234,46.656,72.0,70.0,1000.0,500.0,0.208,499.25,105.125,77.438,0.125,70.5,150.625,65.25,65.75,0.0,58.875,72.0,70.0,1000.0,500.0,0.205,494.75,77.688,73.375,0.042,69.688,150.625,65.25,66.0,8.992,55.25,72.0,70.0,1000.0,500.0,0.208,499.25,78.25,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,531.0,302.0,530.5,533.0,526.0,0.153,0.357,1.039,0.0,1.889,0.568,0.001,0.502,0.026,0.022
2062008,1409,1.0,1.0,1.0,1.0,83.769,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,558.712,23.536,13.456,0.0,80.0,65.0,1.4,1598.25,1688.657,2171.31,415.147,64.942,58.266,69.868,62.166,60.682,1.124,3.776,0.623,100.0,80.0,19.327,17.481,22.91,25.418,116.776,68.16,115.878,44.57,59.153,44.809,-10.82,21.547,21.953,72.0,150.625,65.375,66.563,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,99.813,73.688,73.063,0.014,69.75,150.625,65.25,67.5,28.172,47.0,72.0,70.0,1000.0,500.0,0.206,499.0,105.188,77.438,0.125,70.5,150.625,65.25,65.75,0.0,57.906,72.0,70.0,1000.0,500.0,0.21,504.0,77.688,73.375,0.038,69.75,150.625,65.25,66.0,9.07,55.188,72.0,70.0,1000.0,500.0,0.209,500.75,78.25,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.0,531.0,530.5,301.75,530.5,533.0,526.5,0.435,0.221,3.054,0.0,1.888,0.559,0.001,0.503,0.024,0.022
2062008,1410,1.0,1.0,1.0,1.0,83.81,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,562.226,23.598,13.412,0.0,80.0,65.0,1.4,1608.438,1699.985,2167.712,434.829,64.942,58.054,69.657,61.955,60.468,1.135,3.963,0.626,100.0,80.0,19.355,17.537,22.962,25.418,120.179,68.266,119.94,44.643,59.257,44.882,-10.82,21.516,21.953,72.0,150.625,65.5,66.5,0.0,27.266,72.0,70.0,1000.0,500.0,0.026,101.125,73.688,73.063,0.014,69.813,150.625,65.25,67.5,25.391,46.125,72.0,70.0,1000.0,500.0,0.211,505.5,105.313,77.563,0.134,70.5,150.625,65.25,65.75,0.0,57.406,72.0,70.0,1000.0,500.0,0.212,508.25,77.688,73.125,0.04,69.938,150.625,65.25,66.0,2.473,54.656,72.0,70.0,1000.0,500.0,0.211,502.75,78.25,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,530.5,302.0,530.5,533.0,526.0,0.109,0.219,0.814,0.0,1.872,0.562,0.001,0.539,0.027,0.022
2062008,1411,1.0,1.0,1.0,1.0,83.709,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,558.712,23.526,13.456,0.0,80.0,65.0,1.4,1617.5,1649.922,2176.713,419.886,64.942,57.947,69.657,61.955,60.575,1.139,3.826,0.601,100.0,80.0,19.411,17.537,23.052,25.525,119.439,68.478,119.202,44.57,59.257,44.882,-10.82,21.609,22.0,72.0,150.625,65.5,66.563,0.0,27.281,72.0,70.0,1000.0,500.0,0.026,100.438,73.688,73.063,0.014,69.75,150.625,65.25,67.688,28.328,46.0,72.0,70.0,1000.0,500.0,0.212,502.75,105.625,77.625,0.132,70.375,150.625,65.25,65.688,0.0,58.125,72.0,70.0,1000.0,500.0,0.21,499.5,77.563,73.125,0.042,69.938,150.625,65.25,66.125,9.141,54.688,72.0,70.0,1000.0,500.0,0.212,502.75,78.063,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,530.5,302.0,530.5,533.0,526.5,0.109,0.286,0.805,0.0,1.88,0.559,0.001,0.536,0.027,0.021
2062008,1412,1.0,1.0,1.0,1.0,83.703,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,564.568,23.557,13.412,0.0,80.0,65.0,1.4,1617.5,1691.892,2178.516,426.307,64.942,57.947,69.552,61.849,60.682,1.124,3.826,0.601,100.0,80.0,19.383,17.565,23.266,25.525,119.069,68.478,118.685,44.57,59.257,44.809,-10.82,21.625,22.016,71.938,150.625,65.5,66.563,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,101.875,73.688,73.063,0.014,69.75,150.625,65.063,67.813,28.406,46.188,72.0,70.0,1000.0,500.0,0.213,499.75,105.688,77.75,0.133,70.5,150.625,65.25,65.938,0.0,57.438,72.0,70.0,1000.0,500.0,0.214,506.0,77.375,73.125,0.042,69.688,150.625,65.25,66.0,11.961,54.938,72.0,70.0,1000.0,500.0,0.21,499.25,78.0,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,535.0,531.0,530.5,302.0,531.5,533.0,526.5,0.179,0.218,1.306,0.0,1.871,0.565,0.001,0.539,0.026,0.021
2062008,1413,1.0,1.0,1.0,1.0,83.704,0.0,47.0,47.0,47.0,1.0,1.0,1908.053,559.883,23.536,13.398,0.0,80.0,65.0,1.4,1620.625,1645.092,2178.516,409.001,65.05,58.054,69.657,61.955,60.682,1.128,3.628,0.615,100.0,80.0,19.383,17.509,23.318,25.632,118.255,68.372,118.02,44.643,59.153,44.955,-10.828,21.656,22.031,71.938,150.625,65.375,66.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,100.5,73.688,73.063,0.014,69.813,150.625,65.25,67.688,28.484,46.281,72.0,70.0,1000.0,500.0,0.208,501.5,105.813,77.75,0.133,70.375,150.625,65.25,65.938,0.0,58.438,72.0,70.0,1000.0,500.0,0.204,498.0,77.375,73.125,0.042,69.75,150.625,65.25,66.0,9.313,54.875,72.0,70.0,1000.0,500.0,0.209,502.5,78.0,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.0,530.5,301.75,531.5,533.0,526.5,0.111,0.288,0.799,0.0,1.908,0.56,0.001,0.541,0.026,0.021
2062008,1414,1.0,1.0,1.0,1.0,83.696,0.0,47.0,47.0,47.0,1.0,1.0,1858.858,565.739,23.588,13.368,0.0,80.0,65.0,1.4,1607.313,1611.351,2167.712,407.717,64.942,58.054,69.657,61.955,60.682,1.185,3.891,0.637,100.0,80.0,19.467,17.509,23.24,25.74,117.738,68.372,117.429,44.643,59.048,44.882,-10.828,21.719,22.078,71.938,150.625,65.5,66.5,0.0,27.922,72.0,70.0,1000.0,500.0,0.023,95.188,73.5,73.063,0.014,69.75,150.625,65.25,67.688,28.547,47.125,72.0,70.0,1000.0,500.0,0.204,494.0,105.938,78.0,0.134,70.25,150.625,65.25,65.75,0.0,58.375,72.0,70.0,1000.0,500.0,0.207,495.5,77.375,73.125,0.038,69.75,150.625,65.25,66.125,9.391,55.469,72.0,70.0,1000.0,500.0,0.207,496.0,78.0,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.0,531.0,531.0,302.0,530.0,533.0,526.5,0.148,0.222,1.053,0.0,1.859,0.566,0.001,0.543,0.024,0.021
2062008,1415,1.0,1.0,1.0,1.0,83.683,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,558.712,23.577,13.412,0.0,80.0,65.0,1.4,1584.063,1643.482,2173.111,409.835,64.942,58.372,69.868,62.272,60.682,1.101,3.898,0.604,100.0,80.0,19.495,17.537,23.266,25.74,117.072,68.266,116.764,44.57,59.048,44.882,-10.82,21.672,22.109,72.0,150.625,65.375,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,98.875,73.688,73.063,0.014,69.75,150.625,65.25,67.813,28.609,46.906,72.0,70.0,1000.0,500.0,0.207,496.5,106.125,77.938,0.134,70.375,150.625,65.25,65.75,0.0,58.719,72.0,70.0,1000.0,500.0,0.206,496.0,77.313,73.125,0.042,69.75,150.625,65.25,66.0,12.203,55.375,72.0,70.0,1000.0,500.0,0.208,498.75,77.875,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.0,531.0,531.0,301.75,531.0,533.0,526.5,0.149,0.289,1.049,0.0,1.883,0.559,0.001,0.547,0.026,0.021
2062008,1416,1.0,1.0,1.0,1.0,83.72,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,558.712,23.577,13.339,0.0,80.0,65.0,1.4,1594.625,1643.482,2165.914,409.72,65.05,58.266,69.657,62.061,60.79,1.139,3.844,0.626,100.0,80.0,19.439,17.537,23.24,25.847,116.554,68.266,116.247,44.57,59.153,44.809,-10.82,21.609,21.984,71.938,150.625,65.5,66.563,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,99.188,73.5,73.125,0.014,69.813,150.625,65.25,67.813,28.672,47.281,72.0,70.0,1000.0,500.0,0.205,495.5,106.125,78.125,0.134,70.375,150.625,65.25,65.75,0.0,59.063,72.0,70.0,1000.0,500.0,0.205,494.75,77.313,73.125,0.036,69.688,150.625,65.25,66.0,12.305,55.406,72.0,70.0,1000.0,500.0,0.208,498.5,77.875,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,531.0,302.0,531.0,533.0,526.0,0.15,0.219,1.046,0.0,1.885,0.559,0.001,0.544,0.022,0.021
2062008,1417,1.0,1.0,1.0,1.0,83.727,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,564.568,23.515,13.471,0.0,80.0,65.0,1.4,1608.938,1633.831,2185.732,423.869,65.05,58.372,69.868,62.378,60.79,1.223,4.111,0.63,100.0,80.0,19.355,17.621,23.253,25.847,115.962,68.16,115.656,44.716,59.153,44.882,-10.82,21.563,22.031,71.938,150.625,65.375,66.5,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,101.0,73.5,73.125,0.014,69.813,150.625,65.25,67.813,28.719,46.031,72.0,70.0,1000.0,500.0,0.212,505.0,106.313,78.125,0.134,70.5,150.625,65.438,65.75,0.0,58.125,72.0,70.0,1000.0,500.0,0.21,502.25,77.313,73.125,0.042,69.688,150.625,65.25,66.0,9.664,54.281,72.0,70.0,1000.0,500.0,0.213,506.5,77.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,531.0,302.0,530.0,533.5,526.5,0.151,0.155,1.04,0.0,1.895,0.565,0.001,0.547,0.026,0.02
2062008,1418,1.0,1.0,1.0,1.0,83.744,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,561.054,23.536,13.427,0.0,80.0,65.0,1.4,1589.0,1638.655,2182.123,406.888,65.05,58.16,69.657,62.166,60.79,1.086,3.844,0.626,100.0,80.0,19.411,17.593,23.331,25.847,115.518,68.478,115.287,44.643,59.153,44.955,-10.82,21.594,22.063,71.938,150.625,65.5,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.563,73.688,73.063,0.014,69.813,150.625,65.25,67.813,22.0,47.313,72.0,70.0,1000.0,500.0,0.207,495.0,106.313,78.125,0.128,70.5,150.625,65.25,65.75,0.0,58.563,72.0,70.0,1000.0,500.0,0.209,500.75,77.188,73.125,0.042,69.75,150.625,65.25,66.0,9.758,55.875,72.0,70.0,1000.0,500.0,0.206,495.5,77.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,531.0,302.0,530.0,533.0,526.5,0.116,0.289,0.786,0.0,1.869,0.561,0.001,0.523,0.025,0.02
2062008,1419,1.0,1.0,1.0,1.0,83.761,0.0,47.0,47.0,47.0,1.0,1.0,1905.71,559.883,23.588,13.412,0.0,80.0,65.0,1.4,1589.0,1693.51,2189.345,414.208,65.05,58.266,69.657,62.166,60.79,1.223,3.859,0.637,100.0,80.0,19.467,17.537,23.532,25.955,114.853,68.691,114.622,44.496,59.362,44.882,-10.828,21.578,22.063,72.0,150.625,65.625,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,100.0,73.5,73.063,0.014,69.813,150.625,65.375,67.813,22.031,47.406,72.0,70.0,1000.0,500.0,0.206,497.25,106.438,78.25,0.128,70.5,150.625,65.438,65.75,0.0,58.063,72.0,70.0,1000.0,500.0,0.213,502.5,77.188,73.125,0.042,69.688,150.625,65.313,66.0,12.594,55.938,72.0,70.0,1000.0,500.0,0.207,498.25,77.688,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.5,531.0,302.0,531.0,533.0,526.5,0.118,0.348,0.788,0.0,1.906,0.56,0.001,0.523,0.025,0.02
2062008,1420,1.0,1.0,1.0,1.0,83.786,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,561.054,23.577,13.383,0.0,80.0,65.0,1.4,1594.25,1703.224,2180.319,449.137,65.05,58.266,69.657,62.166,60.897,1.231,3.812,0.648,100.0,80.0,19.383,17.593,23.467,26.062,114.409,68.797,114.179,44.57,59.153,44.882,-10.828,21.531,21.984,72.0,150.625,65.625,66.563,0.0,27.563,72.0,70.0,1000.0,500.0,0.026,100.75,73.813,73.063,0.014,69.938,150.625,65.375,67.688,22.047,46.438,72.0,70.0,1000.0,500.0,0.214,504.75,106.313,78.375,0.103,70.375,150.625,65.438,65.938,0.0,57.781,72.0,70.0,1000.0,500.0,0.215,504.25,77.063,73.125,0.042,69.563,150.625,65.25,66.0,12.734,54.656,72.0,70.0,1000.0,500.0,0.216,506.75,77.5,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.0,531.0,302.0,531.0,533.5,526.5,0.119,0.286,0.784,0.0,1.874,0.561,0.002,0.417,0.024,0.019
2062008,1421,1.0,1.0,1.0,1.0,83.849,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,559.883,23.588,13.383,0.0,80.0,65.0,1.4,1597.0,1648.312,2164.116,418.215,65.158,58.054,69.763,62.166,60.79,1.074,3.981,0.612,100.0,80.0,19.411,17.537,23.24,25.955,116.406,68.797,115.509,44.57,59.153,44.882,-10.82,21.609,22.0,71.938,150.625,65.5,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.125,73.5,72.813,0.014,69.813,150.625,65.375,67.5,22.078,47.531,72.0,70.0,1000.0,500.0,0.207,496.5,106.313,78.375,0.103,70.5,150.625,65.438,65.938,0.0,58.719,72.0,70.0,1000.0,500.0,0.206,500.0,77.0,73.125,0.036,69.563,150.625,65.313,66.0,16.656,55.5,72.0,70.0,1000.0,500.0,0.208,499.0,77.5,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,531.0,301.75,530.5,533.0,526.5,0.444,0.286,3.057,0.0,1.898,0.56,0.001,0.417,0.02,0.019
2062008,1422,1.0,1.0,1.0,1.0,83.83,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,559.883,23.598,13.427,0.0,80.0,65.0,1.4,1600.625,1646.702,2169.511,412.963,65.158,58.054,69.657,62.061,60.897,1.2,3.902,0.623,100.0,80.0,19.355,17.621,23.214,25.955,119.439,68.797,119.054,44.643,59.153,44.955,-10.82,21.609,22.031,72.0,150.625,65.5,66.563,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.063,0.014,69.938,150.625,65.375,67.375,26.016,47.031,72.0,70.0,1000.0,500.0,0.21,500.75,106.125,78.25,0.103,70.5,150.625,65.438,65.75,0.0,59.156,72.0,70.0,1000.0,500.0,0.205,495.25,77.0,73.0,0.042,69.688,150.625,65.313,66.0,16.797,55.375,72.0,70.0,1000.0,500.0,0.208,501.5,77.375,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.0,531.0,302.0,531.0,533.0,526.0,0.179,0.289,1.312,0.0,1.902,0.56,0.001,0.416,0.025,0.019
2062008,1423,1.0,1.0,1.0,1.0,83.849,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,568.082,23.567,13.427,0.0,80.0,65.0,1.4,1600.625,1661.203,2191.153,426.254,65.158,58.16,69.657,62.061,60.79,1.215,3.805,0.601,100.0,80.0,19.383,17.565,23.163,26.062,119.513,68.903,119.35,44.643,59.153,44.955,-10.82,21.609,22.047,72.0,150.625,65.5,66.563,0.0,27.656,72.0,70.0,1000.0,500.0,0.026,100.5,73.688,73.063,0.014,69.813,150.625,65.375,67.375,26.063,47.844,72.0,70.0,1000.0,500.0,0.206,495.25,106.125,78.125,0.103,70.5,150.625,65.438,65.938,0.0,58.781,72.0,70.0,1000.0,500.0,0.207,497.0,77.0,73.125,0.042,69.563,150.625,65.313,66.125,16.938,54.906,72.0,70.0,1000.0,500.0,0.212,503.75,77.375,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.076,0.289,0.555,0.0,1.901,0.568,0.001,0.418,0.024,0.019
2062008,1424,1.0,1.0,1.0,1.0,83.921,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,570.425,23.557,13.383,0.0,80.0,65.0,1.4,1609.438,1645.092,2173.111,414.628,65.05,58.054,69.657,61.955,60.79,1.135,3.661,0.612,100.0,80.0,19.355,17.593,23.124,25.847,118.625,68.691,118.315,44.643,59.257,44.955,-10.82,21.656,22.016,72.0,150.625,65.625,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.026,100.813,73.688,73.063,0.014,69.813,150.625,65.375,67.375,26.109,47.813,72.0,70.0,1000.0,500.0,0.206,497.0,106.125,78.0,0.103,70.375,150.625,65.438,65.938,0.0,58.594,72.0,70.0,1000.0,500.0,0.208,499.0,77.0,73.0,0.042,69.563,150.625,65.313,66.0,17.094,54.406,72.0,70.0,1000.0,500.0,0.213,506.0,77.375,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,531.0,302.0,531.0,533.0,526.5,0.146,0.286,1.055,0.0,1.886,0.57,0.001,0.42,0.025,0.019
2062008,1425,1.0,1.0,1.0,1.0,83.889,0.0,47.0,47.0,47.0,1.0,1.0,1878.77,565.739,23.598,13.427,0.0,80.0,65.0,1.4,1599.875,1659.591,2182.123,424.846,65.05,58.054,69.657,61.955,60.79,1.067,3.798,0.634,100.0,80.0,19.439,17.593,23.227,25.847,118.108,68.372,117.872,44.789,59.153,44.882,-10.82,21.719,22.078,71.938,150.625,65.5,66.563,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,98.625,73.688,73.063,0.014,69.813,150.625,65.25,67.375,29.031,46.906,72.0,70.0,1000.0,500.0,0.213,504.75,106.125,78.0,0.103,70.375,150.625,65.438,65.75,0.0,58.719,72.0,70.0,1000.0,500.0,0.208,499.75,77.0,73.125,0.042,69.75,150.625,65.25,66.0,10.695,55.875,72.0,70.0,1000.0,500.0,0.205,494.25,77.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.0,531.0,301.75,531.5,533.0,526.5,0.112,0.087,0.804,0.0,1.879,0.566,0.001,0.42,0.024,0.019
2062008,1426,1.0,1.0,1.0,1.0,83.9,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,565.739,23.546,13.398,0.0,80.0,65.0,1.4,1599.875,1630.616,2169.511,420.568,65.05,58.16,69.657,61.955,60.79,1.101,3.87,0.608,100.0,80.0,19.467,17.593,23.253,25.955,117.516,68.478,117.207,44.716,59.257,44.955,-10.82,21.781,22.125,71.938,150.625,65.625,66.563,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.063,0.014,69.75,150.625,65.25,67.25,26.234,47.594,72.0,70.0,1000.0,500.0,0.207,497.0,106.125,78.0,0.103,70.5,150.625,65.25,65.938,0.0,59.031,72.0,70.0,1000.0,500.0,0.206,496.0,76.813,73.0,0.042,69.75,150.625,65.25,66.0,10.781,54.906,72.0,70.0,1000.0,500.0,0.211,502.5,77.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.5,531.0,302.0,531.5,533.0,526.5,0.148,0.22,1.051,0.0,1.893,0.566,0.001,0.42,0.023,0.019
2062008,1427,1.0,1.0,1.0,1.0,83.905,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,562.226,23.557,13.427,0.0,80.0,65.0,1.4,1616.563,1635.439,2169.511,410.057,65.05,58.054,69.763,61.955,60.682,1.135,3.949,0.626,100.0,80.0,19.439,17.621,23.188,25.955,116.85,68.16,116.617,44.643,59.153,44.955,-10.82,21.781,22.125,72.0,150.625,65.5,66.563,0.0,27.547,72.0,70.0,1000.0,500.0,0.026,100.625,73.688,73.063,0.014,69.813,150.625,65.25,67.25,29.156,47.75,72.0,70.0,1000.0,500.0,0.207,496.0,106.25,78.0,0.103,70.5,150.625,65.438,65.75,0.0,58.844,72.0,70.0,1000.0,500.0,0.208,497.25,76.688,73.0,0.042,69.938,150.625,65.313,66.125,4.168,55.656,72.0,70.0,1000.0,500.0,0.206,497.0,77.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.113,0.289,0.793,0.0,1.887,0.562,0.001,0.422,0.023,0.019
2062008,1428,1.0,1.0,1.0,1.0,83.912,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,556.369,23.588,13.383,0.0,80.0,65.0,1.4,1593.313,1706.465,2191.153,433.357,65.05,58.16,69.657,62.061,60.79,1.109,3.743,0.634,100.0,80.0,19.439,17.565,23.137,25.955,116.406,68.266,116.173,44.643,59.048,44.955,-10.82,21.656,22.078,72.125,150.625,65.625,66.5,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.125,0.014,69.75,150.625,65.375,67.25,26.359,46.781,72.0,70.0,1000.0,500.0,0.214,504.0,106.125,77.938,0.103,70.5,150.625,65.25,65.75,0.0,58.469,72.0,70.0,1000.0,500.0,0.21,500.0,76.688,73.0,0.042,69.75,150.625,65.25,66.125,10.836,55.156,72.0,70.0,1000.0,500.0,0.209,501.0,77.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.114,0.29,0.794,0.0,1.886,0.556,0.001,0.421,0.023,0.019
2062008,1429,1.0,1.0,1.0,1.0,83.924,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,556.369,23.515,13.398,0.0,80.0,65.0,1.4,1596.438,1629.009,2165.914,404.16,65.05,58.054,69.552,62.061,60.682,1.128,3.826,0.597,100.0,80.0,19.467,17.593,23.091,25.955,115.888,68.16,115.583,44.789,59.466,45.028,-10.828,21.641,22.078,72.0,150.625,65.5,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.313,73.688,73.063,0.014,69.75,150.625,65.25,67.25,29.281,47.781,72.0,70.0,1000.0,500.0,0.206,498.25,106.25,77.938,0.103,70.5,150.625,65.25,65.938,0.0,59.0,72.0,70.0,1000.0,500.0,0.207,497.5,76.688,73.0,0.042,69.688,150.625,65.25,66.0,13.672,55.219,72.0,70.0,1000.0,500.0,0.209,499.0,77.188,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.0,531.0,301.75,530.5,533.0,526.5,0.15,0.218,1.037,0.0,1.885,0.556,0.001,0.423,0.023,0.019
2062008,1430,1.0,1.0,1.0,1.0,83.935,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,561.054,23.567,13.383,0.0,80.0,65.0,1.4,1596.438,1654.755,2169.511,422.202,65.05,58.054,69.657,62.166,60.682,1.113,4.064,0.604,100.0,80.0,19.411,17.649,23.201,25.955,115.296,68.266,115.065,44.716,59.257,45.028,-10.82,21.609,22.047,72.0,150.625,65.5,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,98.938,73.688,73.063,0.014,69.75,150.625,65.25,67.25,29.359,46.438,72.0,70.0,1000.0,500.0,0.215,506.5,106.25,77.938,0.103,70.563,150.625,65.25,65.938,0.0,58.063,72.0,70.0,1000.0,500.0,0.212,505.25,76.625,73.0,0.041,69.938,150.625,65.313,66.125,4.398,55.938,72.0,70.0,1000.0,500.0,0.206,496.0,77.188,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,530.5,301.75,531.5,533.0,526.0,0.116,0.287,0.787,0.0,1.892,0.561,0.001,0.423,0.022,0.019
