DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1431,1.0,1.0,1.0,1.0,83.947,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,558.712,23.598,13.412,0.0,80.0,65.0,1.4,1602.938,1653.144,2164.116,427.665,65.05,58.054,69.657,62.061,60.79,1.067,3.794,0.626,100.0,80.0,19.439,17.649,23.292,25.955,114.705,68.478,114.548,44.789,59.257,45.028,-10.82,21.609,22.047,72.0,150.625,65.5,66.563,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.938,73.688,73.063,0.014,69.75,150.625,65.375,67.25,29.453,46.875,72.0,70.0,1000.0,500.0,0.211,504.0,106.25,77.938,0.103,70.5,150.625,65.438,65.938,0.0,58.313,72.0,70.0,1000.0,500.0,0.211,503.0,76.625,73.0,0.042,69.938,150.625,65.25,66.125,1.704,55.969,72.0,70.0,1000.0,500.0,0.207,497.0,77.063,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,531.0,302.0,530.5,533.0,526.5,0.08,0.222,0.536,0.0,1.893,0.559,0.001,0.423,0.022,0.018
2062008,1432,1.0,1.0,1.0,1.0,83.959,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,550.513,23.577,13.427,0.0,80.0,65.0,1.4,1601.375,1640.264,2169.511,417.858,65.158,58.054,69.657,62.061,60.79,1.132,4.006,0.604,100.0,80.0,19.411,17.677,23.318,25.955,117.294,68.585,116.469,44.643,59.153,44.955,-10.82,21.656,22.078,72.0,150.625,65.5,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.063,0.014,69.75,150.625,65.375,67.375,29.531,47.844,72.0,70.0,1000.0,500.0,0.206,496.25,106.25,77.938,0.125,70.5,150.625,65.25,65.75,0.0,58.969,72.0,70.0,1000.0,500.0,0.207,497.5,76.625,73.0,0.039,69.938,150.625,65.313,66.125,4.445,55.75,72.0,70.0,1000.0,500.0,0.209,500.25,77.063,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.399,0.289,2.81,0.0,1.875,0.551,0.001,0.513,0.021,0.018
2062008,1433,1.0,1.0,1.0,1.0,83.987,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,556.369,23.598,13.398,0.0,80.0,65.0,1.4,1594.938,1640.264,2174.912,433.821,65.05,58.16,69.657,62.061,60.79,1.12,3.873,0.612,100.0,80.0,19.411,17.593,23.454,25.955,119.661,68.691,119.35,44.716,59.257,45.028,-10.82,21.672,22.063,72.0,150.625,65.5,66.563,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.063,73.688,73.063,0.014,69.75,150.625,65.375,67.5,29.609,47.063,72.0,70.0,1000.0,500.0,0.213,501.25,106.438,77.938,0.121,70.5,150.625,65.25,65.75,0.0,58.563,72.0,70.0,1000.0,500.0,0.21,499.0,76.5,73.0,0.041,69.75,150.625,65.25,66.0,11.164,55.281,72.0,70.0,1000.0,500.0,0.212,502.75,77.063,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,535.0,531.0,531.0,302.0,531.0,533.5,526.0,0.144,0.287,1.059,0.0,1.883,0.556,0.001,0.5,0.021,0.018
2062008,1434,1.0,1.0,1.0,1.0,84.093,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,565.739,23.588,13.412,0.0,80.0,65.0,1.4,1594.688,1649.922,2174.912,416.308,64.942,58.16,69.552,62.061,60.682,1.105,4.05,0.612,100.0,80.0,19.495,17.621,23.61,25.955,117.516,68.478,117.134,44.716,59.153,45.028,-10.82,21.75,22.156,72.0,150.625,65.625,66.563,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.688,73.688,73.063,0.014,69.75,150.625,65.25,67.5,29.688,46.531,72.0,70.0,1000.0,500.0,0.212,508.0,106.438,78.0,0.121,70.563,150.625,65.25,65.938,0.0,58.594,72.0,70.0,1000.0,500.0,0.208,499.25,76.5,73.0,0.042,69.938,150.625,65.313,66.125,4.598,55.844,72.0,70.0,1000.0,500.0,0.207,500.0,77.063,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,301.75,531.5,533.0,526.5,0.184,0.29,1.302,0.0,1.882,0.566,0.001,0.499,0.021,0.018
2062008,1435,1.0,1.0,1.0,1.0,83.962,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,552.855,23.557,13.383,0.0,80.0,65.0,1.4,1594.688,1635.439,2176.713,442.223,64.942,58.054,69.657,61.955,60.575,1.116,3.823,0.601,100.0,80.0,19.495,17.593,23.545,26.062,117.516,68.691,117.281,44.643,59.362,45.028,-10.82,21.734,22.078,72.0,150.625,65.5,66.5,0.0,27.609,72.0,70.0,1000.0,500.0,0.026,101.5,73.5,73.063,0.014,69.75,150.625,65.25,67.688,29.766,46.875,72.0,70.0,1000.0,500.0,0.21,503.0,106.5,78.0,0.125,70.563,150.625,65.438,65.938,0.0,57.938,72.0,70.0,1000.0,500.0,0.211,503.25,76.5,72.938,0.042,69.75,150.625,65.313,66.0,11.313,54.625,72.0,70.0,1000.0,500.0,0.214,506.5,76.875,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.113,0.35,0.8,0.0,1.875,0.553,0.001,0.516,0.022,0.018
2062008,1436,1.0,1.0,1.0,1.0,83.969,0.0,47.0,47.0,47.0,1.0,1.0,1878.77,559.883,23.536,13.281,0.0,80.0,65.0,1.4,1596.125,1637.047,2167.712,407.417,65.265,58.054,69.763,62.061,61.004,1.139,4.021,0.623,100.0,80.0,19.495,17.621,23.545,26.277,116.776,68.372,116.469,44.716,59.257,45.028,-10.82,21.813,22.172,72.0,150.625,65.5,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,100.813,73.688,73.063,0.014,69.75,150.625,65.25,67.688,26.969,47.219,72.0,70.0,1000.0,500.0,0.205,501.75,106.688,78.125,0.134,70.5,150.625,65.25,65.75,0.0,58.594,72.0,70.0,1000.0,500.0,0.205,499.5,76.375,72.938,0.041,69.75,150.625,65.313,66.0,11.398,55.531,72.0,70.0,1000.0,500.0,0.208,500.75,76.875,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,301.75,531.0,533.0,526.0,0.149,0.285,1.044,0.0,1.879,0.56,0.001,0.555,0.021,0.018
2062008,1437,1.0,1.0,1.0,1.0,84.031,0.0,47.0,47.0,47.0,1.0,1.0,1865.886,569.253,23.577,13.368,0.0,80.0,65.0,1.4,1600.063,1664.429,2180.319,418.135,65.05,58.054,69.657,61.955,60.79,1.124,3.938,0.597,100.0,80.0,19.467,17.593,23.428,26.062,116.258,68.478,115.952,44.716,59.257,45.028,-10.82,21.75,22.125,72.0,150.625,65.5,66.5,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.813,73.688,73.125,0.014,69.813,150.625,65.25,67.813,27.031,47.656,72.0,70.0,1000.0,500.0,0.208,496.5,106.813,78.25,0.134,70.5,150.625,65.438,65.938,0.0,58.281,72.0,70.0,1000.0,500.0,0.212,500.75,76.375,72.938,0.042,69.688,150.625,65.25,66.125,14.234,55.813,72.0,70.0,1000.0,500.0,0.208,499.5,76.813,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.151,0.287,1.043,0.0,1.866,0.569,0.001,0.555,0.021,0.017
2062008,1438,1.0,1.0,1.0,1.0,84.034,0.0,47.0,47.0,47.0,1.0,1.0,1910.396,568.082,23.557,13.368,0.0,80.0,65.0,1.4,1599.688,1670.883,2176.713,417.843,65.05,58.16,69.657,61.955,60.682,1.234,3.808,0.619,100.0,80.0,19.523,17.593,23.201,26.062,115.814,68.372,115.509,44.716,59.257,45.101,-10.82,21.781,22.156,72.0,150.625,65.5,66.563,0.0,27.781,72.0,70.0,1000.0,500.0,0.026,100.313,73.688,73.125,0.014,69.813,150.625,65.25,67.938,27.078,47.969,72.0,70.0,1000.0,500.0,0.205,495.75,106.938,78.375,0.134,70.563,150.625,65.438,65.938,0.0,58.969,72.0,70.0,1000.0,500.0,0.206,496.5,76.375,73.0,0.033,69.688,150.625,65.25,66.125,14.352,55.031,72.0,70.0,1000.0,500.0,0.212,503.5,76.813,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.151,0.354,1.038,0.0,1.91,0.568,0.001,0.555,0.016,0.017
2062008,1439,1.0,1.0,1.0,1.0,84.046,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,562.226,23.526,13.383,0.0,80.0,65.0,1.4,1605.875,1638.655,2180.319,427.697,65.05,58.054,69.657,61.955,60.575,1.074,3.718,0.626,100.0,80.0,19.495,17.565,23.227,25.955,115.148,68.266,114.918,44.716,59.257,45.028,-10.82,21.703,22.125,72.0,150.625,65.625,66.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,98.938,73.688,73.063,0.014,69.938,150.625,65.25,67.938,23.203,46.656,72.0,70.0,1000.0,500.0,0.213,506.0,107.0,78.625,0.134,70.5,150.625,65.438,65.75,0.0,58.875,72.0,70.0,1000.0,500.0,0.209,497.5,76.375,72.938,0.042,69.75,150.625,65.313,66.125,11.703,56.0,72.0,70.0,1000.0,500.0,0.206,496.25,76.813,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,302.0,531.0,533.0,526.0,0.115,0.287,0.782,0.0,1.887,0.562,0.001,0.551,0.021,0.017
2062008,1440,1.0,1.0,1.0,1.0,84.062,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,563.397,23.598,13.456,0.0,80.0,65.0,1.4,1605.875,1701.605,2173.111,425.329,65.05,58.16,69.763,62.061,60.79,1.113,4.147,0.615,100.0,80.0,19.495,17.537,23.305,25.955,119.661,68.054,119.054,44.863,59.048,45.101,-10.828,21.688,22.125,72.0,150.625,65.5,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,100.5,73.688,73.063,0.014,69.938,150.625,65.375,67.938,23.219,46.469,72.0,70.0,1000.0,500.0,0.211,507.5,107.0,78.75,0.121,70.563,150.625,65.25,65.75,0.0,58.094,72.0,70.0,1000.0,500.0,0.212,503.0,76.375,72.938,0.042,69.75,150.625,65.313,66.125,11.789,55.25,72.0,70.0,1000.0,500.0,0.21,503.25,76.813,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,531.0,531.0,302.0,531.0,533.0,526.0,0.278,0.226,2.068,0.0,1.892,0.563,0.001,0.495,0.021,0.017
2062008,1441,1.0,1.0,1.0,1.0,84.067,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,568.082,23.567,13.383,0.0,80.0,65.0,1.4,1607.688,1637.047,2173.111,416.417,65.05,58.054,69.763,62.061,60.682,1.082,4.003,0.626,100.0,80.0,19.495,17.565,23.292,25.955,119.809,68.266,119.497,44.716,59.257,45.101,-10.82,21.719,22.141,71.938,150.625,65.5,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.75,73.688,73.063,0.014,70.063,150.625,65.25,67.813,23.219,47.438,72.0,70.0,1000.0,500.0,0.204,501.0,106.938,78.813,0.121,70.5,150.625,65.25,65.938,0.0,58.219,72.0,70.0,1000.0,500.0,0.209,503.75,76.125,72.938,0.04,69.938,150.625,65.313,66.125,5.18,55.375,72.0,70.0,1000.0,500.0,0.209,501.25,76.688,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.143,0.354,1.061,0.0,1.872,0.568,0.001,0.493,0.019,0.017
2062008,1442,1.0,1.0,1.0,1.0,84.083,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,570.425,23.557,13.412,0.0,80.0,65.0,1.4,1594.563,1643.482,2183.927,408.364,65.05,58.16,69.657,62.061,60.682,1.132,4.133,0.582,100.0,80.0,19.523,17.593,23.428,25.955,118.847,68.478,118.463,44.789,59.257,45.028,-10.82,21.75,22.172,72.0,150.625,65.5,66.5,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,100.188,73.688,73.063,0.014,69.938,150.625,65.25,67.688,20.484,47.875,72.0,70.0,1000.0,500.0,0.205,496.0,106.813,78.75,0.121,70.688,150.625,65.25,65.938,0.0,58.25,72.0,70.0,1000.0,500.0,0.208,505.0,76.125,72.938,0.042,69.688,150.625,65.313,66.0,18.391,55.188,72.0,70.0,1000.0,500.0,0.209,501.75,76.688,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,531.0,531.0,302.0,531.5,533.0,526.5,0.18,0.222,1.306,0.0,1.883,0.57,0.001,0.492,0.02,0.017
2062008,1443,1.0,1.0,1.0,1.0,84.09,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,571.596,23.618,13.427,0.0,80.0,65.0,1.4,1594.563,1683.806,2189.345,442.385,65.05,58.16,69.763,61.955,60.79,1.238,3.884,0.637,100.0,80.0,19.467,17.621,23.532,26.062,118.403,68.372,118.168,44.716,59.257,45.028,-10.82,21.734,22.109,72.0,150.625,65.5,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.026,101.125,73.5,73.063,0.014,69.938,150.625,65.25,67.688,23.234,46.375,72.0,70.0,1000.0,500.0,0.216,507.0,106.813,78.625,0.121,70.563,150.625,65.438,65.938,0.0,58.594,72.0,70.0,1000.0,500.0,0.209,499.25,76.125,72.938,0.042,69.563,150.625,65.313,66.125,18.516,55.031,72.0,70.0,1000.0,500.0,0.211,500.25,76.688,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,301.75,531.0,533.0,526.5,0.111,0.288,0.802,0.0,1.869,0.572,0.001,0.494,0.02,0.017
2062008,1444,1.0,1.0,1.0,1.0,84.103,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,556.369,23.546,13.441,0.0,80.0,65.0,1.4,1607.625,1651.533,2164.116,424.939,65.158,58.266,69.763,62.061,60.79,1.063,3.805,0.634,100.0,80.0,19.551,17.565,23.649,26.169,117.812,68.478,117.503,44.936,59.466,45.101,-10.82,21.766,22.172,71.938,150.625,65.5,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.313,73.688,73.063,0.014,69.938,150.625,65.375,67.688,23.25,47.5,72.0,70.0,1000.0,500.0,0.206,498.75,106.813,78.625,0.103,70.563,150.625,65.438,65.938,0.0,58.5,72.0,70.0,1000.0,500.0,0.209,500.75,76.125,72.938,0.042,69.563,150.625,65.25,66.125,18.656,55.938,72.0,70.0,1000.0,500.0,0.205,494.5,76.563,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,531.0,301.75,531.0,533.0,526.5,0.147,0.153,1.051,0.0,1.893,0.556,0.001,0.421,0.02,0.016
2062008,1445,1.0,1.0,1.0,1.0,84.11,0.0,47.0,47.0,47.0,1.0,1.0,1867.057,563.397,23.567,13.412,0.0,80.0,65.0,1.4,1594.438,1638.655,2171.31,423.187,65.05,58.266,69.763,62.061,60.79,1.071,4.046,0.63,100.0,80.0,19.579,17.649,23.72,26.062,117.146,68.478,116.838,44.863,59.362,45.101,-10.82,21.781,22.203,72.0,150.625,65.5,66.5,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.75,73.688,73.125,0.014,69.938,150.625,65.25,67.5,23.266,46.75,72.0,70.0,1000.0,500.0,0.211,503.25,106.688,78.375,0.103,70.688,150.625,65.25,65.75,0.0,58.5,72.0,70.0,1000.0,500.0,0.209,500.75,76.0,72.938,0.042,69.688,150.625,65.313,66.125,15.008,56.0,72.0,70.0,1000.0,500.0,0.206,499.75,76.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.149,0.22,1.049,0.0,1.867,0.563,0.001,0.423,0.019,0.016
2062008,1446,1.0,1.0,1.0,1.0,84.122,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,565.739,23.546,13.441,0.0,80.0,65.0,1.4,1600.625,1641.873,2169.511,412.055,65.05,58.266,69.763,62.166,60.79,1.101,3.78,0.608,100.0,80.0,19.579,17.593,23.888,26.277,116.702,68.372,116.395,44.789,59.362,45.028,-10.82,21.797,22.25,72.0,150.625,65.5,66.5,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.0,73.688,73.063,0.014,69.938,150.625,65.375,67.375,23.266,47.719,72.0,70.0,1000.0,500.0,0.203,496.25,106.438,78.563,0.103,70.688,150.625,65.438,65.75,0.0,58.625,72.0,70.0,1000.0,500.0,0.208,500.5,76.0,72.938,0.042,69.75,150.625,65.313,66.0,12.367,55.781,72.0,70.0,1000.0,500.0,0.207,498.0,76.563,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,302.0,530.0,533.0,526.5,0.15,0.22,1.044,0.0,1.888,0.566,0.001,0.416,0.019,0.017
2062008,1447,1.0,1.0,1.0,1.0,84.146,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,550.513,23.577,13.412,0.0,80.0,65.0,1.4,1605.438,1633.831,2167.712,414.881,65.158,58.266,69.657,62.272,60.79,1.139,3.844,0.626,100.0,80.0,19.635,17.677,23.986,26.384,116.036,68.372,115.73,44.789,59.466,45.101,-10.82,21.844,22.281,71.938,150.625,65.5,66.563,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.063,73.5,73.063,0.014,69.938,150.625,65.375,67.375,27.188,47.813,72.0,70.0,1000.0,500.0,0.205,495.25,106.438,78.375,0.103,70.688,150.625,65.438,65.75,0.0,59.25,72.0,70.0,1000.0,500.0,0.206,494.75,76.0,72.938,0.034,69.75,150.625,65.313,66.125,12.453,55.563,72.0,70.0,1000.0,500.0,0.209,500.0,76.563,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.151,0.285,1.043,0.0,1.902,0.551,0.001,0.419,0.015,0.016
2062008,1448,1.0,1.0,1.0,1.0,84.211,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,566.911,23.526,13.412,0.0,80.0,65.0,1.4,1601.5,1646.702,2162.32,411.397,65.158,58.266,69.657,62.166,60.897,1.116,4.086,0.619,100.0,80.0,19.551,17.649,23.953,26.384,115.592,68.372,115.287,44.716,59.466,45.173,-10.82,21.75,22.25,72.0,150.625,65.625,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.875,73.688,73.063,0.014,69.938,150.625,65.375,67.375,23.313,46.406,72.0,70.0,1000.0,500.0,0.212,508.5,106.313,78.25,0.103,70.875,150.625,65.438,65.75,0.0,59.063,72.0,70.0,1000.0,500.0,0.205,498.0,75.938,72.938,0.042,69.938,150.625,65.313,66.125,5.848,55.281,72.0,70.0,1000.0,500.0,0.209,502.25,76.563,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.152,0.416,1.037,0.0,1.898,0.567,0.001,0.419,0.018,0.016
2062008,1449,1.0,1.0,1.0,1.0,84.247,0.0,47.0,47.0,47.0,1.0,1.0,1860.029,563.397,23.505,13.456,0.0,80.0,65.0,1.4,1601.5,1674.112,2171.31,426.593,65.158,58.266,69.657,62.166,60.897,1.173,3.765,0.612,100.0,80.0,19.551,17.621,23.953,26.492,115.148,68.585,114.918,44.863,59.257,45.101,-10.82,21.766,22.203,72.0,150.625,65.625,66.563,0.0,27.984,72.0,70.0,1000.0,500.0,0.026,101.125,73.688,73.063,0.014,69.938,150.625,65.375,67.375,23.313,46.875,72.0,70.0,1000.0,500.0,0.212,503.25,106.313,78.25,0.103,70.875,150.625,65.438,65.938,0.0,58.25,72.0,70.0,1000.0,500.0,0.211,501.75,75.938,72.938,0.038,69.938,150.625,65.313,66.125,5.867,55.188,72.0,70.0,1000.0,500.0,0.211,499.75,76.563,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.116,0.222,0.781,0.0,1.86,0.563,0.001,0.419,0.017,0.016
2062008,1450,1.0,1.0,1.0,1.0,84.273,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,559.883,23.536,13.354,0.0,80.0,65.0,1.4,1588.5,1630.616,2176.713,420.469,65.158,58.266,69.763,62.061,60.897,1.124,3.747,0.619,100.0,80.0,19.523,17.677,23.759,26.384,114.557,68.585,114.548,44.789,59.257,45.173,-10.82,21.797,22.172,72.0,150.625,65.625,66.563,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.688,73.688,73.063,0.014,70.063,150.625,65.375,67.375,23.328,48.219,72.0,70.0,1000.0,500.0,0.204,494.5,106.313,78.25,0.103,70.875,150.625,65.438,65.938,0.0,59.25,72.0,70.0,1000.0,500.0,0.204,495.5,75.938,72.938,0.04,69.688,150.625,65.313,66.125,12.594,55.5,72.0,70.0,1000.0,500.0,0.209,498.5,76.313,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.005,0.354,0.031,0.0,1.876,0.56,0.001,0.419,0.018,0.015
2062008,1451,1.0,1.0,1.0,1.0,84.303,0.0,47.0,47.0,47.0,1.0,1.0,1904.539,570.425,23.526,13.5,0.0,80.0,65.0,1.4,1599.25,1661.203,2176.713,427.355,65.158,58.16,69.763,61.638,60.79,1.128,3.834,0.612,100.0,80.0,19.551,17.677,23.746,26.277,117.738,68.691,117.134,44.789,59.362,45.101,-10.82,22.141,22.25,72.0,150.625,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.438,73.688,73.125,0.014,70.063,150.625,65.375,67.25,20.578,46.094,72.0,70.0,1000.0,500.0,0.214,510.0,106.25,78.125,0.072,71.063,150.625,65.438,65.938,0.0,57.719,72.0,70.0,1000.0,500.0,0.213,507.5,75.938,72.938,0.041,69.688,150.625,65.313,66.125,15.445,56.219,72.0,70.0,1000.0,500.0,0.204,497.25,76.313,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,530.0,532.5,526.5,0.29,0.289,2.052,0.0,1.905,0.57,0.001,0.294,0.018,0.015
2062008,1452,1.0,1.0,1.0,1.0,84.216,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,558.712,23.598,13.412,0.0,80.0,65.0,1.4,1609.063,1633.831,2160.524,410.851,64.942,58.054,69.657,61.11,60.468,1.124,3.801,0.626,100.0,80.0,19.747,17.649,23.927,26.384,118.551,68.797,118.759,44.936,59.257,45.173,-10.828,22.563,22.484,72.0,150.625,65.5,66.563,0.0,28.719,72.0,70.0,1000.0,500.0,0.025,100.313,73.688,73.063,0.014,70.188,150.625,65.25,66.875,14.781,47.75,72.0,70.0,1000.0,500.0,0.206,495.0,105.5,78.25,0.046,71.063,150.625,65.25,65.75,0.0,59.094,72.0,70.0,1000.0,500.0,0.206,495.5,75.813,72.938,0.037,69.75,150.625,65.25,66.0,12.797,54.969,72.0,70.0,1000.0,500.0,0.212,503.75,76.25,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,530.5,530.5,302.0,531.5,532.5,526.5,-0.099,0.222,-0.709,0.0,1.889,0.559,0.001,0.182,0.016,0.015
2062008,1453,1.0,1.0,1.0,1.0,84.1,0.0,47.0,47.0,47.0,1.0,1.0,1933.822,565.739,23.536,13.383,0.0,80.0,65.0,1.4,1609.063,1698.366,2167.712,423.373,64.727,58.266,69.763,61.004,60.361,1.204,3.772,0.63,100.0,80.0,19.831,17.677,24.05,26.277,117.59,68.797,117.355,44.789,59.362,45.101,-10.82,22.75,22.625,72.0,150.625,65.375,66.5,0.0,28.547,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,73.063,0.014,70.188,150.625,65.063,66.563,14.719,46.469,72.0,70.0,1000.0,500.0,0.213,507.75,104.688,78.0,0.046,70.938,150.625,65.125,65.75,0.0,57.875,72.0,70.0,1000.0,500.0,0.213,504.75,75.813,72.938,0.041,69.938,150.625,65.25,66.0,6.176,55.656,72.0,70.0,1000.0,500.0,0.208,498.0,76.313,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,530.5,531.0,302.0,531.0,532.5,526.0,0.113,0.287,0.799,0.0,1.934,0.566,0.001,0.178,0.017,0.015
2062008,1454,1.0,1.0,1.0,1.0,83.999,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,565.739,23.557,13.456,0.0,80.0,65.0,1.4,1615.688,1656.367,2173.111,414.113,64.619,58.266,69.763,60.793,60.147,1.17,4.086,0.619,100.0,80.0,19.944,17.705,23.953,26.277,117.368,68.797,117.355,44.936,59.362,45.173,-10.82,22.875,22.719,72.0,150.625,65.375,66.5,0.0,28.5,72.0,70.0,1000.0,500.0,0.025,99.813,73.688,73.063,0.014,70.313,150.625,65.0,66.125,11.898,48.094,72.0,70.0,1000.0,500.0,0.205,493.5,104.375,78.0,0.033,70.938,150.625,65.125,65.688,0.0,58.469,72.0,70.0,1000.0,500.0,0.208,500.75,75.813,72.938,0.041,70.0,150.625,65.25,66.0,3.447,55.313,72.0,70.0,1000.0,500.0,0.209,500.25,76.25,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.0,530.5,531.0,302.0,531.0,532.5,526.5,0.006,0.221,0.044,0.0,1.912,0.566,0.001,0.126,0.017,0.015
2062008,1455,1.0,1.0,1.0,1.0,83.932,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,565.739,23.526,13.383,0.0,80.0,65.0,1.4,1614.0,1638.655,2180.319,420.906,64.619,58.372,69.763,60.793,60.04,1.143,3.783,0.612,100.0,80.0,20.028,17.705,23.953,26.384,116.924,68.691,116.764,44.936,59.257,45.173,-10.82,23.016,22.813,72.0,150.625,65.188,66.5,0.0,28.547,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.063,0.014,70.313,150.625,65.0,65.875,11.805,47.875,72.0,70.0,1000.0,500.0,0.207,495.0,103.875,77.75,0.032,70.875,150.625,65.063,65.563,0.0,59.188,72.0,70.0,1000.0,500.0,0.204,496.0,75.813,72.875,0.042,69.75,150.625,65.125,65.813,12.859,55.125,72.0,70.0,1000.0,500.0,0.21,500.75,76.25,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,530.5,531.0,302.25,531.0,532.5,526.5,0.078,0.221,0.544,0.0,1.886,0.566,0.001,0.121,0.018,0.015
2062008,1456,1.0,1.0,1.0,1.0,83.796,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,551.684,23.505,13.398,0.0,80.0,65.0,1.4,1605.188,1640.264,2187.538,420.575,64.512,58.266,69.763,60.687,59.933,1.109,3.823,0.626,100.0,80.0,20.084,17.705,23.798,26.277,116.332,68.691,116.321,44.863,59.362,45.246,-10.828,23.078,22.875,72.0,150.625,65.063,66.25,0.0,28.609,72.0,70.0,1000.0,500.0,0.025,100.063,73.688,73.063,0.014,70.188,150.625,64.813,65.438,14.453,47.5,72.0,70.0,1000.0,500.0,0.208,497.5,103.375,77.75,0.03,70.875,150.625,64.938,65.563,0.0,59.344,72.0,70.0,1000.0,500.0,0.205,494.0,75.563,72.875,0.037,69.688,150.625,65.0,65.813,15.695,55.094,72.0,70.0,1000.0,500.0,0.21,501.5,76.25,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,530.5,531.0,302.0,530.0,532.5,526.0,0.005,0.354,0.037,0.0,1.886,0.552,0.001,0.112,0.015,0.015
2062008,1457,1.0,1.0,1.0,1.0,83.601,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,562.226,23.526,13.339,0.0,80.0,65.0,1.4,1605.25,1656.367,2180.319,417.958,64.296,58.266,69.657,60.582,59.933,1.124,3.819,0.626,100.0,80.0,20.14,17.733,23.798,26.169,116.036,68.372,115.804,44.863,59.466,45.173,-10.82,23.125,22.938,72.0,150.625,65.063,66.25,0.0,28.75,72.0,70.0,1000.0,500.0,0.025,99.688,73.688,73.063,0.014,70.313,150.625,64.813,65.313,14.383,47.25,72.0,70.0,1000.0,500.0,0.211,499.75,103.063,77.625,0.03,70.875,150.625,64.875,65.5,0.0,59.219,72.0,70.0,1000.0,500.0,0.206,494.75,75.563,72.938,0.042,69.563,150.625,65.0,65.688,19.609,55.156,72.0,70.0,1000.0,500.0,0.209,501.25,76.125,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,530.0,531.0,301.75,530.5,532.0,526.5,0.115,0.283,0.789,0.0,1.875,0.562,0.001,0.111,0.016,0.015
2062008,1458,1.0,1.0,1.0,1.0,83.49,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,559.883,23.567,13.398,0.0,80.0,65.0,1.4,1593.5,1664.429,2169.511,425.714,64.296,58.266,69.763,60.793,59.826,1.219,4.165,0.634,100.0,80.0,20.196,17.733,23.901,26.277,115.592,66.991,115.287,44.936,59.466,45.246,-10.828,22.969,22.984,72.0,150.625,65.063,66.188,0.0,28.734,72.0,70.0,1000.0,500.0,0.025,100.375,73.688,72.813,0.014,70.188,150.625,64.813,65.25,14.352,46.5,72.0,70.0,1000.0,500.0,0.215,505.25,102.438,77.625,0.03,70.688,150.625,64.875,65.5,0.0,57.813,72.0,70.0,1000.0,500.0,0.213,504.5,75.563,72.875,0.042,69.563,150.625,65.0,65.688,19.75,54.719,72.0,70.0,1000.0,500.0,0.211,504.5,76.25,72.438,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,530.0,531.0,302.0,531.0,532.5,526.0,0.148,0.286,1.039,0.0,1.887,0.56,0.002,0.108,0.017,0.016
2062008,1459,1.0,1.0,1.0,1.0,83.416,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,566.911,23.588,13.383,0.0,80.0,65.0,1.4,1593.5,1645.092,2176.713,427.624,64.404,58.266,69.657,61.11,60.04,1.177,3.862,0.63,100.0,80.0,20.14,17.705,23.862,26.169,115.148,65.185,114.918,44.936,59.362,45.246,-10.82,22.703,22.938,72.0,150.625,65.0,66.188,0.0,28.703,72.0,70.0,1000.0,500.0,0.026,100.813,73.688,73.063,0.014,70.063,150.625,64.813,65.25,20.047,47.25,72.0,70.0,1000.0,500.0,0.209,499.75,102.063,77.625,0.029,70.563,150.625,64.875,65.5,0.0,58.719,72.0,70.0,1000.0,500.0,0.208,498.25,75.5,72.875,0.042,69.563,150.625,64.875,65.688,19.891,55.406,72.0,70.0,1000.0,500.0,0.209,497.5,76.25,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,530.5,531.0,301.75,530.5,532.5,526.5,0.109,0.288,0.784,0.0,1.883,0.567,0.001,0.103,0.016,0.016
2062008,1500,1.0,1.0,1.0,1.0,83.363,0.0,47.0,47.0,47.0,1.0,1.0,1912.738,561.054,23.588,13.456,0.0,80.0,65.0,1.4,1594.125,1633.831,2178.516,412.787,64.512,58.266,69.657,61.427,60.147,1.139,3.783,0.637,100.0,80.0,20.028,17.733,23.811,26.277,120.031,63.698,119.645,44.936,59.362,45.246,-10.82,22.453,22.859,72.0,150.625,65.063,66.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.025,99.75,73.688,72.813,0.014,70.188,150.625,64.813,65.063,14.266,48.25,72.0,70.0,1000.0,500.0,0.204,493.5,101.5,77.563,0.029,70.688,150.625,64.875,65.5,0.0,58.594,72.0,70.0,1000.0,500.0,0.208,500.75,75.5,72.875,0.042,69.688,150.625,64.875,65.625,16.219,54.969,72.0,70.0,1000.0,500.0,0.21,501.0,76.313,72.125,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,530.0,531.0,302.0,530.5,532.5,526.5,0.162,0.289,1.314,0.0,1.913,0.561,0.002,0.101,0.016,0.018
2062008,1501,1.0,1.0,1.0,1.0,83.329,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,564.568,23.536,13.412,0.0,80.0,65.0,1.4,1597.188,1637.047,2180.319,416.238,64.619,58.16,69.552,61.427,60.254,1.12,3.808,0.619,100.0,80.0,20.028,17.733,23.901,26.277,119.809,63.804,119.645,45.009,59.362,45.173,-10.82,22.313,22.75,72.0,150.625,65.063,66.188,0.0,28.984,72.0,70.0,1000.0,500.0,0.025,99.625,73.813,73.063,0.014,70.063,150.625,64.875,65.063,14.211,47.563,72.0,70.0,1000.0,500.0,0.208,497.25,101.063,77.563,0.029,70.688,150.625,65.063,65.5,0.0,59.375,72.0,70.0,1000.0,500.0,0.205,494.75,75.438,72.875,0.042,69.563,150.625,64.875,65.688,16.344,55.125,72.0,70.0,1000.0,500.0,0.209,501.25,76.563,72.125,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,530.0,531.0,302.0,530.5,532.0,526.5,0.069,0.153,0.557,0.0,1.872,0.565,0.002,0.099,0.016,0.02
2062008,1502,1.0,1.0,1.0,1.0,83.314,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,569.253,23.515,13.441,0.0,80.0,65.0,1.4,1601.188,1646.702,2202.012,408.35,64.727,58.266,69.657,61.744,60.468,1.196,4.129,0.615,100.0,80.0,19.916,17.733,23.875,26.277,119.143,64.654,118.759,44.936,59.466,45.173,-10.82,22.203,22.688,72.0,150.625,65.063,66.188,0.0,29.047,72.0,70.0,1000.0,500.0,0.025,99.875,73.688,73.063,0.014,70.063,150.625,64.875,65.25,19.922,46.375,72.0,70.0,1000.0,500.0,0.214,506.25,100.688,77.438,0.029,70.688,150.625,64.938,65.5,0.0,58.25,72.0,70.0,1000.0,500.0,0.209,503.5,75.5,72.875,0.042,69.563,150.625,65.0,65.688,20.234,54.938,72.0,70.0,1000.0,500.0,0.209,502.5,76.688,72.063,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,530.0,531.0,302.0,530.5,532.5,526.5,0.166,0.219,1.304,0.0,1.912,0.569,0.001,0.098,0.016,0.02
2062008,1503,1.0,1.0,1.0,1.0,83.26,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,562.226,23.608,13.412,0.0,80.0,65.0,1.4,1592.813,1638.655,2180.319,416.636,64.727,58.266,69.657,61.744,60.575,1.128,3.895,0.608,100.0,80.0,19.916,17.761,23.875,26.169,118.625,65.717,118.315,44.936,59.466,45.173,-10.82,22.141,22.594,72.0,150.625,65.063,66.188,0.0,29.078,72.0,70.0,1000.0,500.0,0.025,100.063,73.688,73.063,0.014,70.063,150.625,65.0,65.063,19.906,48.125,72.0,70.0,1000.0,500.0,0.204,494.25,100.125,77.375,0.029,70.688,150.625,65.063,65.563,0.0,58.969,72.0,70.0,1000.0,500.0,0.207,497.25,75.438,72.875,0.042,69.563,150.625,64.875,65.813,20.375,54.813,72.0,70.0,1000.0,500.0,0.211,502.75,77.75,71.75,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,530.0,531.0,302.0,530.5,532.0,526.5,0.138,0.219,1.057,0.0,1.876,0.562,0.001,0.096,0.016,0.054
2062008,1504,1.0,1.0,1.0,1.0,83.26,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,561.054,23.546,13.398,0.0,80.0,65.0,1.4,1592.813,1648.312,2165.914,414.237,64.835,58.266,69.657,61.849,60.575,1.074,3.988,0.604,100.0,80.0,19.803,17.733,23.798,26.169,118.108,66.673,117.872,45.009,59.466,45.319,-10.82,22.109,22.531,72.0,150.625,65.063,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.025,99.063,73.813,73.063,0.014,69.938,150.625,65.0,65.25,22.641,46.469,72.0,70.0,1000.0,500.0,0.213,506.25,99.625,77.375,0.029,70.563,150.625,65.063,65.563,0.0,58.281,72.0,70.0,1000.0,500.0,0.21,503.75,75.438,72.875,0.037,69.688,150.625,65.0,65.813,20.5,56.031,72.0,70.0,1000.0,500.0,0.203,495.0,79.438,70.938,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,530.0,531.0,302.0,530.5,532.0,526.5,0.108,0.287,0.803,0.0,1.896,0.561,0.002,0.094,0.014,0.072
2062008,1505,1.0,1.0,1.0,1.0,83.227,0.0,47.0,47.0,47.0,1.0,1.0,1867.057,558.712,23.588,13.383,0.0,80.0,65.0,1.4,1597.688,1649.922,2162.32,409.419,64.835,58.266,69.657,61.849,60.575,1.151,3.844,0.619,100.0,80.0,19.719,17.761,23.649,26.169,117.516,66.673,117.207,44.936,59.466,45.173,-10.82,22.047,22.469,72.0,150.625,65.188,66.25,0.0,29.313,72.0,70.0,1000.0,500.0,0.025,100.313,73.688,73.063,0.014,69.938,150.625,65.063,65.25,22.641,47.844,72.0,70.0,1000.0,500.0,0.206,496.25,99.188,77.375,0.029,70.688,150.625,65.063,65.563,0.0,58.813,72.0,70.0,1000.0,500.0,0.207,498.75,75.438,72.875,0.042,69.563,150.625,65.0,66.0,16.875,55.219,72.0,70.0,1000.0,500.0,0.21,502.25,81.375,69.375,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,530.5,531.0,302.0,530.0,532.0,526.5,0.143,0.218,1.053,0.0,1.867,0.559,0.001,0.092,0.016,0.14
2062008,1506,1.0,1.0,1.0,1.0,83.2,0.0,47.0,47.0,47.0,1.0,1.0,1916.252,573.939,23.546,13.427,0.0,80.0,65.0,1.4,1590.75,1643.482,2180.319,424.984,64.835,58.16,69.657,61.955,60.682,1.162,4.097,0.612,100.0,80.0,19.663,17.733,23.558,26.062,117.072,66.991,116.764,44.863,59.466,45.246,-10.828,21.969,22.391,72.0,150.625,65.375,66.25,0.0,29.172,72.0,70.0,1000.0,500.0,0.025,101.938,73.688,73.125,0.014,69.938,150.625,65.0,65.25,29.438,46.344,72.0,70.0,1000.0,500.0,0.213,509.75,98.563,77.375,0.063,70.563,150.625,65.125,65.563,0.0,57.813,72.0,70.0,1000.0,500.0,0.213,506.75,75.313,72.875,0.042,69.688,150.625,65.125,66.125,16.984,55.438,72.0,70.0,1000.0,500.0,0.207,499.5,83.25,67.625,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,530.5,531.0,301.75,531.0,532.5,527.0,0.145,0.352,1.048,0.0,1.916,0.574,0.001,0.194,0.015,0.141
2062008,1507,1.0,1.0,1.0,1.0,83.232,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,570.425,23.546,13.368,0.0,80.0,65.0,1.4,1605.563,1651.533,2174.912,413.49,64.835,58.16,69.552,61.849,60.575,1.109,3.74,0.623,100.0,80.0,19.663,17.761,23.48,25.955,116.406,67.416,116.173,44.936,59.466,45.246,-10.82,21.969,22.391,72.0,150.625,65.188,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.028,104.313,73.813,73.063,0.014,69.813,150.625,65.063,65.438,26.594,47.781,72.0,70.0,1000.0,500.0,0.205,497.5,97.875,77.438,0.081,70.563,150.625,65.125,65.688,0.0,58.719,72.0,70.0,1000.0,500.0,0.208,499.5,75.313,72.875,0.042,69.563,150.625,65.125,66.188,20.891,55.656,72.0,70.0,1000.0,500.0,0.207,496.75,83.188,67.375,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.0,531.5,302.0,531.0,532.0,526.5,0.112,0.285,0.793,0.0,1.869,0.57,0.002,0.241,0.015,0.113
2062008,1508,1.0,1.0,1.0,1.0,83.171,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,556.369,23.526,13.368,0.0,80.0,65.0,1.4,1602.875,1637.047,2147.97,402.863,64.835,58.266,69.763,62.166,60.682,1.124,3.686,0.597,100.0,80.0,19.663,17.761,23.467,25.955,116.036,67.522,115.804,45.009,59.466,45.319,-10.82,21.938,22.375,72.0,150.625,65.375,66.25,0.0,28.766,72.0,70.0,1000.0,500.0,0.025,100.063,73.688,73.063,0.014,69.813,150.625,65.063,65.875,22.734,47.719,72.0,70.0,1000.0,500.0,0.207,496.5,98.188,74.625,0.081,70.688,150.625,65.125,65.688,0.0,59.063,72.0,70.0,1000.0,500.0,0.207,495.25,75.313,72.75,0.038,69.563,150.625,65.125,66.188,21.0,55.688,72.0,70.0,1000.0,500.0,0.208,498.75,83.188,67.313,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,530.5,531.0,302.0,531.0,532.5,526.5,0.113,0.287,0.789,0.0,1.878,0.556,0.001,0.277,0.014,0.114
2062008,1509,1.0,1.0,1.0,1.0,83.199,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,570.425,23.546,13.456,0.0,80.0,65.0,1.4,1602.875,1664.429,2173.111,424.559,64.942,58.054,69.552,61.849,60.575,1.143,3.78,0.612,100.0,80.0,19.635,17.733,23.467,25.847,115.444,67.947,115.213,45.009,59.571,45.246,-10.828,21.875,22.328,72.0,150.625,65.375,66.25,0.0,28.75,72.0,70.0,1000.0,500.0,0.026,101.063,73.688,73.063,0.014,69.938,150.625,65.063,65.938,22.734,47.031,72.0,70.0,1000.0,500.0,0.212,502.0,98.875,71.125,0.081,70.875,150.625,65.063,65.688,0.0,58.563,72.0,70.0,1000.0,500.0,0.209,498.75,75.313,72.75,0.042,69.688,150.625,65.125,66.188,17.359,55.313,72.0,70.0,1000.0,500.0,0.21,501.75,83.625,67.313,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,530.5,531.0,302.0,531.5,532.5,526.5,0.115,0.219,0.786,0.0,1.88,0.57,0.001,0.327,0.016,0.117
2062008,1510,1.0,1.0,1.0,1.0,83.187,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,569.253,23.567,13.368,0.0,80.0,65.0,1.4,1602.688,1649.922,2182.123,415.958,64.942,58.16,69.657,61.955,60.682,1.097,3.938,0.623,100.0,80.0,19.607,17.761,23.331,25.955,115.0,68.16,114.77,45.009,59.571,45.246,-10.828,21.844,22.297,72.0,150.625,65.375,66.25,0.0,28.922,72.0,70.0,1000.0,500.0,0.025,99.938,73.688,73.063,0.014,70.063,150.625,65.063,66.063,20.0,47.594,72.0,70.0,1000.0,500.0,0.207,499.25,99.625,70.25,0.081,70.875,150.625,65.25,65.688,0.0,58.844,72.0,70.0,1000.0,500.0,0.208,498.75,75.313,72.75,0.041,69.688,150.625,65.125,66.188,17.469,55.781,72.0,70.0,1000.0,500.0,0.207,497.0,84.0,67.313,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,530.5,531.0,301.75,531.5,532.5,526.5,0.116,0.218,0.784,0.0,1.895,0.569,0.001,0.346,0.015,0.119
2062008,1511,1.0,1.0,1.0,1.0,83.127,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,561.054,23.588,13.456,0.0,80.0,65.0,1.4,1600.563,1641.873,2169.511,413.85,64.835,57.947,69.552,61.849,60.575,1.143,3.834,0.623,100.0,80.0,19.579,17.733,23.344,25.847,114.483,68.266,114.253,45.009,59.466,45.319,-10.82,21.844,22.25,72.0,150.625,65.375,66.5,0.0,28.953,72.0,70.0,1000.0,500.0,0.025,100.375,73.688,73.063,0.014,70.063,150.625,65.063,66.125,20.0,47.5,72.0,70.0,1000.0,500.0,0.208,498.5,100.313,70.813,0.081,70.938,150.625,65.25,65.688,0.0,58.5,72.0,70.0,1000.0,500.0,0.209,499.75,75.188,72.875,0.042,69.563,150.625,65.25,66.188,21.391,56.125,72.0,70.0,1000.0,500.0,0.206,497.25,84.438,67.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,530.0,531.0,302.0,531.0,532.5,526.5,0.117,0.289,0.784,0.0,1.882,0.561,0.001,0.347,0.014,0.11
2062008,1512,1.0,1.0,1.0,1.0,83.211,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,565.739,23.536,13.412,0.0,80.0,65.0,1.4,1591.813,1648.312,2174.912,422.712,64.942,58.16,69.657,61.955,60.682,1.086,3.862,0.626,100.0,80.0,19.607,17.733,23.37,25.74,114.039,68.266,113.81,45.009,59.362,45.319,-10.82,21.797,22.234,72.0,150.625,65.375,66.25,0.0,29.125,72.0,70.0,1000.0,500.0,0.025,99.5,73.688,73.063,0.014,70.063,150.625,65.063,66.125,19.984,46.875,72.0,70.0,1000.0,500.0,0.212,504.25,100.75,71.625,0.081,70.875,150.625,65.25,65.688,0.0,58.469,72.0,70.0,1000.0,500.0,0.209,501.75,75.188,72.75,0.039,69.313,150.625,65.125,66.188,26.25,56.469,72.0,70.0,1000.0,500.0,0.205,495.5,85.125,67.5,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,530.0,531.5,301.75,531.5,532.0,527.0,0.118,0.29,0.779,0.0,1.874,0.566,0.001,0.343,0.014,0.149
2062008,1513,1.0,1.0,1.0,1.0,83.161,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,561.054,23.557,13.471,0.0,80.0,65.0,1.4,1600.063,1632.223,2174.912,411.664,65.05,58.16,69.763,61.955,60.682,1.132,3.844,0.612,100.0,80.0,19.551,17.677,23.441,25.74,119.069,68.16,118.611,45.083,59.466,45.392,-10.82,21.828,22.25,72.0,150.625,65.375,66.25,0.0,29.078,72.0,70.0,1000.0,500.0,0.026,100.625,73.688,73.063,0.014,70.063,150.625,65.063,66.313,19.969,47.563,72.0,70.0,1000.0,500.0,0.206,497.75,101.063,72.375,0.081,70.688,150.625,65.125,65.75,0.0,58.938,72.0,70.0,1000.0,500.0,0.207,498.75,75.188,72.75,0.035,69.563,150.625,65.125,66.375,21.75,56.188,72.0,70.0,1000.0,500.0,0.208,500.75,87.313,67.375,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,530.0,531.5,302.0,530.0,532.5,526.5,0.212,0.289,1.558,0.0,1.88,0.561,0.001,0.337,0.012,0.27
2062008,1514,1.0,1.0,1.0,1.0,83.151,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,565.739,23.526,13.339,0.0,80.0,65.0,1.4,1606.875,1633.831,2187.538,412.86,64.942,58.16,69.763,61.955,60.682,1.132,3.816,0.63,100.0,80.0,19.607,17.705,23.467,25.632,119.957,68.16,119.423,44.936,59.571,45.319,-10.82,21.891,22.219,71.938,150.625,65.375,66.25,0.0,29.25,72.0,70.0,1000.0,500.0,0.025,100.0,73.688,73.063,0.014,70.063,150.625,65.063,66.313,19.969,47.063,72.0,70.0,1000.0,500.0,0.212,501.0,101.438,72.938,0.081,70.563,150.625,65.25,65.75,0.0,59.281,72.0,70.0,1000.0,500.0,0.206,494.75,75.188,72.75,0.042,69.563,150.625,65.125,66.625,21.875,56.313,72.0,70.0,1000.0,500.0,0.208,499.25,88.313,67.5,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,530.5,531.0,302.25,531.5,532.5,526.5,0.243,0.349,1.813,0.0,1.896,0.566,0.001,0.335,0.015,0.282
2062008,1515,1.0,1.0,1.0,1.0,83.145,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,562.226,23.567,13.368,0.0,80.0,65.0,1.4,1606.875,1638.655,2165.914,411.535,64.835,58.16,69.657,61.849,60.575,1.12,3.787,0.623,100.0,80.0,19.635,17.705,23.441,25.632,118.625,68.16,118.389,45.083,59.466,45.319,-10.82,21.938,22.313,71.938,150.625,65.375,66.5,0.0,29.266,72.0,70.0,1000.0,500.0,0.026,100.25,73.5,73.063,0.014,70.063,150.625,65.25,66.313,19.953,48.0,72.0,70.0,1000.0,500.0,0.204,496.75,101.688,73.313,0.068,70.563,150.625,65.25,65.75,0.0,59.094,72.0,70.0,1000.0,500.0,0.207,495.75,75.313,72.75,0.037,69.563,150.625,65.125,66.75,22.016,56.094,72.0,70.0,1000.0,500.0,0.209,500.25,88.688,68.25,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,530.0,531.5,302.0,530.0,532.5,526.5,0.11,0.219,0.803,0.0,1.875,0.562,0.001,0.28,0.014,0.277
2062008,1516,1.0,1.0,1.0,1.0,83.087,0.0,47.0,47.0,47.0,1.0,1.0,1869.4,563.397,23.536,13.456,0.0,80.0,65.0,1.4,1603.438,1643.482,2183.927,418.383,64.942,58.16,69.763,61.849,60.682,1.105,3.83,0.63,100.0,80.0,19.579,17.705,23.454,25.847,118.625,68.054,118.315,45.156,59.466,45.392,-10.82,21.922,22.281,72.125,150.625,65.375,66.25,0.0,29.375,72.0,70.0,1000.0,500.0,0.025,100.375,73.688,73.063,0.014,70.063,150.625,65.063,66.063,19.953,47.563,72.0,70.0,1000.0,500.0,0.208,498.5,101.5,73.563,0.068,70.563,150.625,65.125,65.688,0.0,57.906,72.0,70.0,1000.0,500.0,0.213,506.75,75.188,72.75,0.04,69.563,150.625,65.125,66.875,22.156,56.563,72.0,70.0,1000.0,500.0,0.207,498.5,88.875,68.813,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,530.5,531.5,301.75,531.5,532.5,526.5,0.144,0.222,1.054,0.0,1.869,0.563,0.001,0.276,0.014,0.272
2062008,1517,1.0,1.0,1.0,1.0,83.123,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,569.253,23.526,13.427,0.0,80.0,65.0,1.4,1598.25,1672.498,2169.511,416.22,64.942,58.054,69.657,61.849,60.575,1.132,3.819,0.63,100.0,80.0,19.607,17.733,23.467,25.847,117.664,68.054,117.355,44.643,59.362,45.028,-10.82,21.984,22.297,72.0,150.625,65.375,66.5,0.0,29.281,72.0,70.0,1000.0,500.0,0.026,101.0,73.688,73.063,0.014,69.938,150.625,65.063,66.125,22.688,47.938,72.0,70.0,1000.0,500.0,0.206,496.5,101.5,73.75,0.068,70.563,150.625,65.125,65.75,0.0,59.063,72.0,70.0,1000.0,500.0,0.206,497.0,75.0,72.75,0.039,69.688,150.625,65.25,67.0,18.5,55.813,72.0,70.0,1000.0,500.0,0.211,502.5,89.0,69.375,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,530.0,531.5,302.0,530.5,532.5,526.5,0.147,0.351,1.05,0.0,1.88,0.569,0.001,0.274,0.013,0.266
2062008,1518,1.0,1.0,1.0,1.0,83.107,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,565.739,23.577,13.354,0.0,80.0,65.0,1.4,1603.375,1716.192,2187.538,451.548,64.942,58.16,69.657,61.849,60.575,1.063,4.035,0.612,100.0,80.0,19.635,17.733,23.454,25.847,117.22,67.841,117.06,43.69,59.466,44.081,-10.828,21.922,22.266,72.0,150.625,65.375,66.5,0.0,28.531,72.0,70.0,1000.0,500.0,0.028,106.563,73.688,73.063,0.014,69.938,150.625,65.063,66.063,22.703,46.281,72.0,70.0,1000.0,500.0,0.217,508.5,101.438,73.813,0.068,70.5,150.625,65.125,65.75,0.0,57.969,72.0,70.0,1000.0,500.0,0.214,506.25,75.0,72.875,0.042,69.563,150.625,65.125,67.0,22.391,56.031,72.0,70.0,1000.0,500.0,0.209,500.5,89.125,69.563,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,530.5,531.5,302.0,532.0,532.5,526.5,0.076,0.331,0.545,0.0,1.895,0.566,0.001,0.273,0.013,0.265
2062008,1519,1.0,1.0,1.0,1.0,82.997,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,566.911,23.546,13.354,0.0,80.0,65.0,1.4,1603.375,1698.366,2180.319,431.984,64.835,58.054,69.657,61.744,60.575,1.147,3.747,0.645,100.0,80.0,19.635,17.733,23.383,25.74,116.628,67.841,116.395,43.397,59.466,43.717,-10.82,21.984,22.313,72.0,150.625,65.375,66.5,0.0,28.5,72.0,70.0,1000.0,500.0,0.028,103.438,73.688,73.063,0.014,69.938,150.625,65.063,66.063,22.703,47.25,72.0,70.0,1000.0,500.0,0.209,499.0,101.438,74.0,0.068,70.5,150.625,65.125,65.688,0.0,58.406,72.0,70.0,1000.0,500.0,0.211,500.25,75.0,72.875,0.042,69.563,150.625,65.25,67.0,22.531,54.875,72.0,70.0,1000.0,500.0,0.215,507.0,89.188,70.0,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,530.5,531.5,302.0,530.5,532.5,527.0,0.112,0.266,0.793,0.0,1.881,0.567,0.001,0.271,0.013,0.26
2062008,1520,1.0,1.0,1.0,1.0,83.063,0.0,47.0,47.0,47.0,1.0,1.0,1918.594,565.739,23.557,13.441,0.0,80.0,65.0,1.4,1608.063,1678.958,2176.713,421.196,64.942,58.054,69.657,61.744,60.682,1.185,4.125,0.612,100.0,80.0,19.635,17.705,23.467,25.847,116.036,67.735,115.804,43.031,59.362,43.425,-10.82,21.938,22.359,72.0,150.625,65.375,66.25,0.0,29.016,72.0,70.0,1000.0,500.0,0.025,100.125,73.688,73.063,0.014,69.938,150.625,65.063,66.063,22.719,46.813,72.0,70.0,1000.0,500.0,0.211,505.75,101.313,73.813,0.068,70.5,150.625,65.125,65.688,0.0,58.156,72.0,70.0,1000.0,500.0,0.211,504.75,74.875,72.75,0.034,69.688,150.625,65.25,66.875,18.859,56.094,72.0,70.0,1000.0,500.0,0.207,496.0,89.5,70.125,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,530.5,531.5,302.0,532.0,532.5,527.0,0.113,0.324,0.79,0.0,1.919,0.566,0.001,0.271,0.011,0.263
2062008,1521,1.0,1.0,1.0,1.0,83.001,0.0,47.0,47.0,47.0,1.0,1.0,1917.423,556.369,23.536,13.471,0.0,80.0,65.0,1.4,1599.125,1640.264,2180.319,404.759,64.942,58.16,69.657,61.955,60.682,1.154,3.794,0.612,100.0,80.0,19.691,17.733,23.454,25.955,115.444,67.735,115.213,43.031,59.257,43.28,-10.82,21.922,22.391,72.0,150.625,65.375,66.5,0.0,29.188,72.0,70.0,1000.0,500.0,0.025,99.5,73.688,73.063,0.014,69.938,150.625,65.063,66.063,22.734,47.719,72.0,70.0,1000.0,500.0,0.206,498.5,101.313,73.563,0.068,70.563,150.625,65.125,65.688,0.0,59.031,72.0,70.0,1000.0,500.0,0.206,497.25,74.875,72.75,0.04,69.688,150.625,65.125,67.0,22.75,56.063,72.0,70.0,1000.0,500.0,0.206,497.0,89.688,70.188,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,530.5,531.5,302.0,530.5,532.5,526.5,0.114,0.207,0.786,0.0,1.917,0.556,0.001,0.274,0.012,0.227
