DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1522,1.0,1.0,1.0,1.0,83.037,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,546.999,23.567,13.412,0.0,80.0,65.0,1.4,1600.75,1708.085,2187.538,438.022,64.942,58.16,69.657,62.061,60.575,1.227,3.852,0.582,100.0,80.0,19.635,17.705,23.454,25.74,115.0,67.841,114.696,42.885,59.362,43.207,-10.82,21.828,22.266,72.0,150.625,65.375,66.25,0.0,29.25,72.0,70.0,1000.0,500.0,0.027,104.313,73.5,73.063,0.014,69.938,150.625,65.25,66.063,22.75,46.625,72.0,70.0,1000.0,500.0,0.215,503.75,101.25,73.313,0.068,70.688,150.625,65.25,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.215,504.0,74.875,72.75,0.037,69.563,150.625,65.125,67.0,22.891,55.313,72.0,70.0,1000.0,500.0,0.212,504.0,89.813,70.313,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.5,531.5,302.0,532.5,532.5,527.0,0.152,0.262,1.036,0.0,1.892,0.547,0.001,0.276,0.012,0.227
2062008,1523,1.0,1.0,1.0,1.0,83.036,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,561.054,23.526,13.412,0.0,80.0,65.0,1.4,1594.813,1641.873,2169.511,425.885,64.942,58.16,69.657,61.955,60.79,1.116,4.093,0.626,100.0,80.0,19.579,17.733,23.357,25.847,114.335,67.947,114.105,43.104,59.571,43.353,-10.82,21.844,22.266,72.0,150.625,65.375,66.5,0.0,27.953,72.0,70.0,1000.0,500.0,0.03,107.375,73.688,73.063,0.014,69.938,150.625,65.063,66.063,22.781,47.0,72.0,70.0,1000.0,500.0,0.213,501.5,101.25,72.938,0.068,70.563,150.625,65.125,65.688,0.0,58.375,72.0,70.0,1000.0,500.0,0.212,500.75,74.875,72.75,0.042,69.688,150.625,65.25,66.875,23.031,55.906,72.0,70.0,1000.0,500.0,0.209,499.5,90.188,70.313,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,531.5,302.0,531.0,532.5,527.0,0.117,0.203,0.782,0.0,1.875,0.561,0.001,0.279,0.013,0.232
2062008,1524,1.0,1.0,1.0,1.0,83.029,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,561.054,23.588,13.412,0.0,80.0,65.0,1.4,1601.563,1664.429,2173.111,415.036,64.942,58.16,69.657,61.955,60.682,1.116,3.855,0.619,100.0,80.0,19.607,17.733,23.318,25.847,118.477,68.266,117.872,43.837,59.466,44.008,-10.82,21.891,22.297,72.0,150.625,65.5,66.25,0.0,28.734,72.0,70.0,1000.0,500.0,0.026,101.5,73.688,73.063,0.014,69.813,150.625,65.063,66.063,26.734,47.844,72.0,70.0,1000.0,500.0,0.205,496.5,101.25,72.75,0.068,70.563,150.625,65.25,65.75,0.0,58.938,72.0,70.0,1000.0,500.0,0.207,497.75,74.875,72.75,0.042,69.563,150.625,65.25,66.875,23.188,55.094,72.0,70.0,1000.0,500.0,0.212,505.5,90.688,70.188,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,531.0,531.5,302.25,532.0,533.0,527.0,0.284,0.147,2.061,0.0,1.872,0.561,0.001,0.281,0.013,0.328
2062008,1525,1.0,1.0,1.0,1.0,83.021,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,565.739,23.546,13.368,0.0,80.0,65.0,1.4,1601.563,1675.727,2180.319,414.627,64.942,58.054,69.552,61.849,60.682,1.116,4.097,0.608,100.0,80.0,19.607,17.733,23.318,25.847,118.699,68.372,118.537,43.984,59.362,44.299,-10.82,21.844,22.266,72.0,150.625,65.5,66.5,0.0,28.813,72.0,70.0,1000.0,500.0,0.026,101.5,73.688,73.063,0.014,69.813,150.625,65.063,66.063,26.781,47.281,72.0,70.0,1000.0,500.0,0.209,503.25,101.25,72.563,0.068,70.563,150.625,65.25,65.688,0.0,58.25,72.0,70.0,1000.0,500.0,0.211,505.0,74.875,72.875,0.035,69.563,150.625,65.25,67.0,19.547,55.688,72.0,70.0,1000.0,500.0,0.208,499.75,91.625,69.813,0.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.0,531.5,302.0,532.5,533.0,527.0,0.076,0.274,0.551,0.0,1.889,0.566,0.001,0.283,0.01,0.343
2062008,1526,1.0,1.0,1.0,1.0,82.975,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,559.883,23.526,13.441,0.0,80.0,65.0,1.4,1615.25,1649.922,2183.927,412.504,64.835,58.054,69.657,61.955,60.682,1.124,3.888,0.615,100.0,80.0,19.663,17.761,23.383,25.847,117.664,68.372,117.429,43.984,59.257,44.299,-10.82,21.938,22.344,72.0,150.625,65.375,66.25,0.0,29.0,72.0,70.0,1000.0,500.0,0.026,100.25,73.688,73.063,0.014,69.813,150.625,65.063,66.063,26.828,47.969,72.0,70.0,1000.0,500.0,0.206,495.25,101.438,72.375,0.068,70.563,150.625,65.25,65.75,0.0,59.156,72.0,70.0,1000.0,500.0,0.206,495.5,74.813,72.75,0.037,69.688,150.625,65.25,67.125,19.688,54.938,72.0,70.0,1000.0,500.0,0.212,502.75,91.625,70.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,531.0,531.5,302.0,531.5,533.0,527.0,0.112,0.277,0.799,0.0,1.88,0.56,0.001,0.287,0.011,0.326
2062008,1527,1.0,1.0,1.0,1.0,83.017,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,563.397,23.557,13.412,0.0,80.0,65.0,1.4,1604.063,1672.498,2169.511,415.22,64.942,58.16,69.657,61.955,60.682,1.132,3.693,0.619,100.0,80.0,19.635,17.789,23.37,25.955,117.146,68.266,116.912,43.984,59.257,44.299,-10.82,21.906,22.344,72.0,150.625,65.375,66.25,0.0,28.906,72.0,70.0,1000.0,500.0,0.025,100.0,73.688,73.063,0.014,69.813,150.625,65.063,66.125,29.75,46.313,72.0,70.0,1000.0,500.0,0.214,508.75,102.125,72.125,0.09,70.563,150.625,65.25,65.75,0.0,58.0,72.0,70.0,1000.0,500.0,0.212,504.5,74.813,72.75,0.038,69.563,150.625,65.25,67.125,23.594,55.719,72.0,70.0,1000.0,500.0,0.206,498.25,91.5,70.313,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.0,531.5,301.75,532.5,533.0,527.0,0.113,0.277,0.796,0.0,1.902,0.563,0.001,0.392,0.011,0.271
2062008,1528,1.0,1.0,1.0,1.0,83.017,0.0,47.0,47.0,47.0,1.0,1.0,1889.312,565.739,23.505,13.339,0.0,80.0,65.0,1.4,1593.625,1661.203,2169.511,410.326,64.942,58.054,69.552,61.955,60.575,1.113,3.704,0.623,100.0,80.0,19.635,17.789,23.292,25.955,116.554,68.16,116.247,43.984,59.362,44.299,-10.82,21.938,22.328,72.125,150.625,65.5,66.5,0.0,29.125,72.0,70.0,1000.0,500.0,0.025,100.125,73.688,73.063,0.014,69.813,150.625,65.25,66.438,26.953,48.25,72.0,70.0,1000.0,500.0,0.204,493.5,102.813,72.063,0.09,70.563,150.625,65.25,65.75,0.0,58.031,72.0,70.0,1000.0,500.0,0.212,503.75,74.75,72.75,0.042,69.563,150.625,65.125,67.125,23.766,55.406,72.0,70.0,1000.0,500.0,0.208,498.5,90.813,70.813,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,531.5,302.25,532.0,533.0,527.0,0.149,0.273,1.043,0.0,1.889,0.566,0.001,0.402,0.012,0.373
2062008,1529,1.0,1.0,1.0,1.0,83.009,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,569.253,23.515,13.383,0.0,80.0,65.0,1.4,1593.625,1641.873,2183.927,407.447,65.05,58.054,69.552,61.955,60.682,1.093,4.053,0.637,100.0,80.0,19.635,17.845,23.15,25.955,115.888,68.054,115.73,44.057,59.466,44.372,-10.82,21.953,22.344,72.0,150.625,65.375,66.5,0.0,29.203,72.0,70.0,1000.0,500.0,0.025,100.875,73.688,73.063,0.014,69.75,150.625,65.063,66.563,29.875,47.531,72.0,70.0,1000.0,500.0,0.206,499.5,103.688,72.75,0.099,70.563,150.625,65.25,65.75,0.0,57.375,72.0,70.0,1000.0,500.0,0.216,509.75,74.813,72.75,0.042,69.563,150.625,65.25,67.375,23.922,55.281,72.0,70.0,1000.0,500.0,0.208,502.25,89.688,70.938,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,531.5,302.0,532.0,533.5,527.0,0.078,0.274,0.537,0.0,1.892,0.569,0.001,0.444,0.013,0.35
2062008,1530,1.0,1.0,1.0,1.0,82.95,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,563.397,23.546,13.398,0.0,80.0,65.0,1.4,1611.813,1653.144,2176.713,408.553,64.942,58.054,69.552,61.955,60.682,1.059,3.888,0.63,100.0,80.0,19.635,17.733,23.137,25.955,115.518,68.054,115.213,44.13,59.362,44.518,-10.828,21.922,22.313,72.0,150.625,65.375,66.5,0.0,29.672,72.0,70.0,1000.0,500.0,0.026,102.375,73.5,73.063,0.014,69.75,150.625,65.063,66.688,33.594,47.188,72.0,70.0,1000.0,500.0,0.211,501.75,104.625,73.938,0.099,70.563,150.625,65.125,65.75,0.0,58.781,72.0,70.0,1000.0,500.0,0.208,497.75,74.813,72.75,0.042,69.563,150.625,65.25,67.5,24.063,56.125,72.0,70.0,1000.0,500.0,0.206,494.0,88.875,71.5,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,531.5,302.0,532.0,533.0,527.0,0.151,0.341,1.038,0.0,1.868,0.563,0.001,0.441,0.013,0.324
2062008,1531,1.0,1.0,1.0,1.0,82.948,0.0,47.0,47.0,47.0,1.0,1.0,1903.368,562.226,23.515,13.427,0.0,80.0,65.0,1.4,1600.875,1674.112,2187.538,439.653,64.835,58.054,69.657,61.955,60.575,1.09,3.754,0.619,100.0,80.0,19.607,17.733,23.091,25.74,115.222,68.054,114.622,44.277,59.362,44.591,-10.82,21.844,22.266,72.125,150.625,65.375,66.5,0.0,28.328,72.0,70.0,1000.0,500.0,0.029,107.625,73.688,73.063,0.014,69.75,150.625,65.25,67.188,30.047,46.938,72.0,70.0,1000.0,500.0,0.212,502.25,106.125,75.125,0.154,70.5,150.625,65.125,65.75,0.0,58.0,72.0,70.0,1000.0,500.0,0.212,505.0,74.75,72.75,0.042,69.563,150.625,65.25,67.5,24.203,56.5,72.0,70.0,1000.0,500.0,0.204,495.0,88.563,71.938,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,531.5,302.0,532.5,533.0,527.0,0.299,0.279,2.039,0.0,1.903,0.562,0.001,0.692,0.012,0.31
2062008,1532,1.0,1.0,1.0,1.0,82.99,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,561.054,23.577,13.441,0.0,80.0,65.0,1.4,1610.75,1635.439,2169.511,421.872,65.05,57.947,69.657,61.955,60.682,1.124,3.808,0.637,100.0,80.0,19.607,17.733,23.026,25.847,119.513,67.947,119.276,44.203,59.362,44.591,-10.82,21.891,22.281,72.0,150.625,65.5,66.25,0.0,29.219,72.0,70.0,1000.0,500.0,0.027,102.563,73.688,72.813,0.014,69.75,150.625,65.25,67.688,30.156,48.188,72.0,70.0,1000.0,500.0,0.204,493.5,106.938,76.25,0.16,70.5,150.625,65.25,65.75,0.0,59.281,72.0,70.0,1000.0,500.0,0.204,493.75,74.813,72.75,0.041,69.563,150.625,65.25,67.5,24.344,55.781,72.0,70.0,1000.0,500.0,0.209,500.25,88.0,72.063,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,531.5,302.0,530.5,533.0,527.0,0.108,0.344,0.807,0.0,1.872,0.561,0.002,0.712,0.012,0.297
2062008,1533,1.0,1.0,1.0,1.0,82.98,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,572.767,23.598,13.383,0.0,80.0,65.0,1.4,1603.125,1717.814,2182.123,438.639,64.942,57.947,69.657,61.955,60.682,1.074,3.736,0.634,100.0,80.0,19.607,17.733,23.039,25.847,116.48,68.054,116.173,44.35,59.257,44.591,-10.82,21.875,22.297,72.0,150.625,65.5,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.029,107.438,73.688,73.063,0.014,69.75,150.625,65.063,67.938,30.25,46.688,72.0,70.0,1000.0,500.0,0.215,504.25,107.438,77.563,0.16,70.5,150.625,65.25,65.688,0.0,58.188,72.0,70.0,1000.0,500.0,0.213,502.0,74.75,72.75,0.042,69.563,150.625,65.25,67.5,24.5,55.906,72.0,70.0,1000.0,500.0,0.209,501.25,88.0,72.063,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,531.5,302.0,531.0,533.5,527.0,0.15,0.216,1.047,0.0,1.893,0.573,0.001,0.693,0.012,0.297
2062008,1534,1.0,1.0,1.0,1.0,82.968,0.0,47.0,47.0,47.0,1.0,1.0,1865.886,555.198,23.588,13.398,0.0,80.0,65.0,1.4,1603.125,1651.533,2165.914,418.768,64.942,57.947,69.657,61.849,60.575,1.109,3.859,0.619,100.0,80.0,19.635,17.733,23.078,25.74,117.072,68.16,116.838,44.277,59.466,44.591,-10.82,21.922,22.313,72.125,150.625,65.375,66.25,0.0,28.594,72.0,70.0,1000.0,500.0,0.027,102.25,73.688,73.063,0.014,69.75,150.625,65.063,68.063,30.328,47.563,72.0,70.0,1000.0,500.0,0.208,497.5,107.625,78.625,0.16,70.375,150.625,65.125,65.75,0.0,58.938,72.0,70.0,1000.0,500.0,0.208,496.75,74.75,72.75,0.042,69.563,150.625,65.25,67.5,20.844,55.625,72.0,70.0,1000.0,500.0,0.21,500.75,88.0,71.938,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.0,531.5,302.0,533.0,533.5,527.0,0.113,0.277,0.797,0.0,1.866,0.555,0.001,0.672,0.012,0.3
2062008,1535,1.0,1.0,1.0,1.0,82.96,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,562.226,23.577,13.398,0.0,80.0,65.0,1.4,1595.188,1632.223,2167.712,413.91,64.942,58.054,69.657,61.849,60.575,1.135,3.931,0.623,100.0,80.0,19.607,17.705,23.078,25.74,115.814,68.266,115.435,44.35,59.362,44.664,-10.82,21.906,22.297,72.0,150.625,65.375,66.5,0.0,28.828,72.0,70.0,1000.0,500.0,0.026,101.188,73.688,73.063,0.014,69.75,150.625,65.063,68.375,23.625,47.875,72.0,70.0,1000.0,500.0,0.206,496.5,107.938,79.375,0.16,70.375,150.625,65.125,65.75,0.0,59.219,72.0,70.0,1000.0,500.0,0.206,495.5,74.75,72.75,0.04,69.563,150.625,65.125,67.5,29.453,55.813,72.0,70.0,1000.0,500.0,0.208,499.0,88.0,71.875,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,531.5,301.75,531.0,533.0,527.0,0.188,0.28,1.291,0.0,1.883,0.562,0.001,0.662,0.012,0.31
2062008,1536,1.0,1.0,1.0,1.0,82.948,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,554.026,23.515,13.456,0.0,80.0,65.0,1.4,1598.313,1635.439,2169.511,417.11,64.942,58.054,69.763,61.849,60.575,1.124,3.794,0.619,100.0,80.0,19.635,17.677,23.104,25.74,118.255,68.16,118.389,44.423,59.048,44.736,-10.82,21.938,22.344,72.0,150.625,65.375,66.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.026,101.438,73.688,73.063,0.014,69.75,150.625,65.063,68.375,27.609,47.906,72.0,70.0,1000.0,500.0,0.205,498.0,108.063,79.563,0.16,70.375,150.625,65.125,65.688,0.0,59.188,72.0,70.0,1000.0,500.0,0.206,495.0,74.625,72.75,0.038,69.563,150.625,65.25,67.375,24.953,55.719,72.0,70.0,1000.0,500.0,0.209,499.5,88.0,71.75,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,531.5,302.0,531.0,533.5,527.0,-0.063,0.288,-0.455,0.0,1.886,0.554,0.001,0.661,0.01,0.313
2062008,1537,1.0,1.0,1.0,1.0,82.936,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,562.226,23.546,13.398,0.0,80.0,65.0,1.4,1608.688,1661.203,2153.346,426.673,64.942,58.054,69.763,61.849,60.575,1.158,3.783,0.626,100.0,80.0,19.635,17.733,23.111,25.632,116.48,68.054,116.1,44.423,59.362,44.664,-10.82,21.875,22.266,72.0,150.625,65.375,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.03,108.875,73.688,73.063,0.014,69.813,150.625,65.063,68.375,27.672,47.875,72.0,70.0,1000.0,500.0,0.207,496.75,108.188,79.875,0.16,70.375,150.625,65.125,65.688,0.0,58.25,72.0,70.0,1000.0,500.0,0.212,502.75,74.75,72.75,0.04,69.563,150.625,65.125,67.5,25.094,56.813,72.0,70.0,1000.0,500.0,0.204,494.0,87.938,71.75,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.0,531.5,302.0,532.0,533.0,527.0,0.185,0.216,1.293,0.0,1.895,0.562,0.001,0.656,0.012,0.311
2062008,1538,1.0,1.0,1.0,1.0,82.871,0.0,47.0,47.0,47.0,1.0,1.0,1905.71,561.054,23.546,13.368,0.0,80.0,65.0,1.4,1597.938,1646.702,2164.116,419.193,64.835,58.054,69.763,61.849,60.575,1.082,3.733,0.63,100.0,80.0,19.579,17.733,23.078,25.632,116.332,68.054,116.173,44.57,59.362,44.809,-10.82,21.922,22.313,72.0,150.625,65.375,66.25,0.0,29.063,72.0,70.0,1000.0,500.0,0.025,99.813,73.688,73.063,0.014,69.813,150.625,65.063,68.438,27.734,46.969,72.0,70.0,1000.0,500.0,0.212,503.25,108.25,79.938,0.16,70.375,150.625,65.25,65.75,0.0,59.156,72.0,70.0,1000.0,500.0,0.206,496.75,74.625,72.563,0.038,69.563,150.625,65.25,67.375,25.234,57.0,72.0,70.0,1000.0,500.0,0.203,494.75,88.0,71.75,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,531.5,531.5,302.0,531.5,533.0,527.0,0.078,0.216,0.541,0.0,1.906,0.561,0.001,0.656,0.011,0.313
2062008,1539,1.0,1.0,1.0,1.0,82.904,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,556.369,23.546,13.398,0.0,80.0,65.0,1.4,1597.938,1683.806,2174.912,441.065,64.942,57.947,69.763,61.849,60.575,1.208,3.801,0.615,100.0,80.0,19.635,17.649,23.078,25.632,116.998,68.054,116.1,44.423,59.257,44.736,-10.82,22.0,22.328,72.0,150.625,65.375,66.5,0.0,29.172,72.0,70.0,1000.0,500.0,0.025,100.625,73.688,72.813,0.014,69.813,150.625,65.063,68.438,27.797,47.344,72.0,70.0,1000.0,500.0,0.208,499.0,108.375,80.0,0.155,70.375,150.625,65.125,65.688,0.0,58.063,72.0,70.0,1000.0,500.0,0.212,504.0,74.625,72.563,0.042,69.563,150.625,65.25,67.375,25.391,55.313,72.0,70.0,1000.0,500.0,0.214,506.5,88.0,71.75,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.5,531.5,301.75,532.0,533.5,527.0,0.432,0.283,3.055,0.0,1.912,0.556,0.002,0.637,0.013,0.346
2062008,1540,1.0,1.0,1.0,1.0,82.89,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,568.082,23.536,13.383,0.0,80.0,65.0,1.4,1604.188,1651.533,2162.32,431.622,64.942,58.054,69.763,61.744,60.575,1.086,3.819,0.615,100.0,80.0,19.663,17.705,23.104,25.74,119.883,68.054,119.571,44.423,59.257,44.809,-10.82,21.969,22.359,72.0,150.625,65.375,66.25,0.0,29.609,72.0,70.0,1000.0,500.0,0.026,102.688,73.688,72.813,0.014,69.813,150.625,65.063,68.438,27.844,47.094,72.0,70.0,1000.0,500.0,0.21,502.75,108.375,80.0,0.16,70.375,150.625,65.125,65.688,0.0,58.406,72.0,70.0,1000.0,500.0,0.211,501.25,74.625,72.75,0.042,69.563,150.625,65.25,67.5,25.531,56.969,72.0,70.0,1000.0,500.0,0.204,492.75,88.125,71.875,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,531.5,531.5,302.0,531.5,533.5,527.0,0.142,0.348,1.06,0.0,1.901,0.568,0.002,0.658,0.012,0.346
2062008,1541,1.0,1.0,1.0,1.0,82.877,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,555.198,23.567,13.383,0.0,80.0,65.0,1.4,1607.5,1659.591,2171.31,441.958,64.942,57.947,69.763,61.849,60.575,1.059,3.808,0.623,100.0,80.0,19.635,17.649,23.201,25.74,119.291,67.947,119.128,44.496,59.362,44.809,-10.82,21.984,22.391,72.125,150.625,65.375,66.5,0.0,28.469,72.0,70.0,1000.0,500.0,0.029,106.938,73.688,73.063,0.014,69.813,150.625,65.063,68.438,27.891,47.031,72.0,70.0,1000.0,500.0,0.21,502.25,108.563,80.188,0.16,70.375,150.625,65.125,65.688,0.0,58.656,72.0,70.0,1000.0,500.0,0.209,500.0,74.625,72.75,0.038,69.563,150.625,65.25,67.5,21.906,55.813,72.0,70.0,1000.0,500.0,0.211,502.75,88.313,72.063,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.5,531.5,302.0,532.0,533.5,527.0,0.075,0.282,0.555,0.0,1.899,0.555,0.001,0.658,0.01,0.346
2062008,1542,1.0,1.0,1.0,1.0,82.81,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,558.712,23.557,13.412,0.0,80.0,65.0,1.4,1615.625,1716.192,2191.153,432.369,64.835,57.947,69.763,61.849,60.468,1.162,3.765,0.634,100.0,80.0,19.691,17.705,23.344,25.632,118.625,67.947,118.242,44.57,59.466,44.736,-10.82,21.984,22.422,72.0,150.625,65.188,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.03,108.688,73.688,73.063,0.014,69.813,150.625,65.063,68.438,27.938,46.344,72.0,70.0,1000.0,500.0,0.215,505.5,108.75,80.313,0.16,70.375,150.625,65.063,65.688,0.0,57.625,72.0,70.0,1000.0,500.0,0.216,507.0,74.625,72.563,0.04,69.563,150.625,65.25,67.5,25.813,56.219,72.0,70.0,1000.0,500.0,0.208,499.0,88.313,72.313,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,531.5,531.5,302.0,532.0,534.0,527.0,0.178,0.149,1.303,0.0,1.888,0.559,0.001,0.659,0.012,0.35
2062008,1543,1.0,1.0,1.0,1.0,82.779,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,563.397,23.567,13.441,0.0,80.0,65.0,1.4,1598.625,1635.439,2160.524,420.271,64.835,57.841,69.657,61.744,60.468,1.113,3.87,0.641,100.0,80.0,19.747,17.705,23.357,25.525,117.812,68.054,117.577,44.496,59.362,44.809,-10.82,22.094,22.484,72.0,150.625,65.375,66.25,0.0,28.953,72.0,70.0,1000.0,500.0,0.026,100.563,73.688,72.813,0.014,69.813,150.625,65.063,68.438,28.0,47.781,72.0,70.0,1000.0,500.0,0.205,494.5,108.75,80.313,0.16,70.25,150.625,65.125,65.688,0.0,58.688,72.0,70.0,1000.0,500.0,0.206,499.25,74.625,72.75,0.038,69.563,150.625,65.125,67.625,25.953,56.563,72.0,70.0,1000.0,500.0,0.206,496.75,88.563,72.438,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,531.5,302.0,531.5,533.5,527.0,0.111,0.283,0.8,0.0,1.872,0.563,0.002,0.659,0.01,0.348
2062008,1544,1.0,1.0,1.0,1.0,82.751,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,558.712,23.526,13.441,0.0,80.0,65.0,1.4,1598.625,1635.439,2165.914,416.287,64.835,58.054,69.763,61.849,60.575,1.162,3.902,0.634,100.0,80.0,19.719,17.705,23.344,25.632,117.22,67.841,116.912,44.496,59.362,44.809,-10.82,22.047,22.453,72.125,150.625,65.375,66.5,0.0,29.0,72.0,70.0,1000.0,500.0,0.026,101.188,73.688,73.063,0.014,69.813,150.625,65.063,68.438,28.047,47.938,72.0,70.0,1000.0,500.0,0.205,495.25,109.0,80.438,0.16,70.25,150.625,65.125,65.688,0.0,58.844,72.0,70.0,1000.0,500.0,0.206,496.75,74.625,72.75,0.042,69.563,150.625,65.125,67.5,22.313,56.313,72.0,70.0,1000.0,500.0,0.208,499.25,88.563,72.438,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,531.5,531.5,302.0,532.0,534.0,527.0,0.147,0.283,1.047,0.0,1.875,0.559,0.001,0.662,0.012,0.348
2062008,1545,1.0,1.0,1.0,1.0,82.78,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,556.369,23.526,13.412,0.0,80.0,65.0,1.4,1592.0,1635.439,2160.524,423.306,64.942,57.841,69.763,61.744,60.575,1.135,3.83,0.626,100.0,80.0,19.747,17.705,23.344,25.632,116.406,67.947,116.173,44.496,59.257,44.809,-10.82,22.047,22.469,72.0,150.625,65.375,66.25,0.0,29.391,72.0,70.0,1000.0,500.0,0.026,103.625,73.688,73.063,0.014,69.813,150.625,65.0,68.438,28.109,47.531,72.0,70.0,1000.0,500.0,0.208,498.0,109.0,80.438,0.16,70.125,150.625,65.125,65.75,0.0,58.531,72.0,70.0,1000.0,500.0,0.208,498.5,74.625,72.563,0.039,69.438,150.625,65.125,67.625,26.25,56.563,72.0,70.0,1000.0,500.0,0.207,497.75,88.563,72.5,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,531.5,301.75,530.5,533.5,527.0,0.113,0.284,0.792,0.0,1.875,0.556,0.001,0.662,0.012,0.351
2062008,1546,1.0,1.0,1.0,1.0,82.713,0.0,47.0,47.0,47.0,1.0,1.0,1916.252,561.054,23.557,13.383,0.0,80.0,65.0,1.4,1617.375,1688.657,2165.914,428.159,64.835,58.054,69.763,61.955,60.468,1.246,3.79,0.623,100.0,80.0,19.775,17.677,23.402,25.74,115.74,67.947,115.509,44.643,59.466,44.882,-10.82,22.063,22.5,72.0,150.625,65.375,66.25,0.0,28.063,72.0,70.0,1000.0,500.0,0.03,107.5,73.688,73.063,0.014,69.813,150.625,65.063,68.438,28.156,47.531,72.0,70.0,1000.0,500.0,0.208,498.0,109.188,80.625,0.16,70.25,150.625,65.125,65.688,0.0,58.531,72.0,70.0,1000.0,500.0,0.208,499.25,74.438,72.75,0.042,69.438,150.625,65.25,67.625,26.406,56.125,72.0,70.0,1000.0,500.0,0.209,500.25,88.563,72.5,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,531.5,531.5,302.25,532.5,533.5,527.0,0.114,0.216,0.786,0.0,1.916,0.561,0.001,0.662,0.01,0.382
2062008,1547,1.0,1.0,1.0,1.0,82.732,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,564.568,23.526,13.398,0.0,80.0,65.0,1.4,1599.625,1649.922,2164.116,414.892,64.942,58.054,69.657,61.955,60.575,1.082,3.769,0.623,100.0,80.0,19.803,17.733,23.48,25.847,115.0,68.054,114.696,44.496,59.466,44.809,-10.82,22.016,22.5,72.0,150.625,65.188,66.25,0.0,29.266,72.0,70.0,1000.0,500.0,0.025,99.813,73.5,73.063,0.014,69.813,150.625,65.063,68.438,28.203,47.469,72.0,70.0,1000.0,500.0,0.209,500.5,109.25,80.625,0.157,70.125,150.625,65.125,65.688,0.0,59.156,72.0,70.0,1000.0,500.0,0.205,496.0,74.438,72.563,0.042,69.563,150.625,65.125,67.75,26.563,57.094,72.0,70.0,1000.0,500.0,0.204,492.75,88.875,72.625,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,531.5,531.5,301.75,530.5,533.5,527.0,0.152,0.28,1.034,0.0,1.878,0.565,0.001,0.651,0.012,0.395
2062008,1548,1.0,1.0,1.0,1.0,82.722,0.0,47.0,47.0,47.0,1.0,1.0,1913.909,554.026,23.536,13.456,0.0,80.0,65.0,1.4,1610.375,1662.816,2194.77,454.636,64.942,58.054,69.763,61.955,60.575,1.113,3.74,0.63,100.0,80.0,19.691,17.705,23.396,25.847,114.483,68.054,114.179,44.496,59.362,44.809,-10.82,21.922,22.359,72.125,150.625,65.375,66.5,0.0,28.563,72.0,70.0,1000.0,500.0,0.028,106.125,73.813,73.063,0.014,69.813,150.625,65.063,68.5,28.266,46.969,72.0,70.0,1000.0,500.0,0.212,501.5,109.25,80.625,0.155,70.125,150.625,65.125,65.938,0.0,58.281,72.0,70.0,1000.0,500.0,0.21,501.25,74.438,72.563,0.042,69.438,150.625,65.25,67.75,31.422,55.75,72.0,70.0,1000.0,500.0,0.212,502.75,89.125,73.188,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,531.5,531.5,302.0,532.0,533.5,526.5,0.154,0.283,1.034,0.0,1.914,0.554,0.002,0.643,0.012,0.388
2062008,1549,1.0,1.0,1.0,1.0,82.663,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,568.082,23.526,13.427,0.0,80.0,65.0,1.4,1610.375,1653.144,2176.713,427.608,64.942,58.054,69.763,61.955,60.575,1.086,3.743,0.601,100.0,80.0,19.719,17.761,23.279,25.847,118.255,68.266,117.725,44.57,59.466,44.882,-10.82,21.953,22.406,72.0,150.625,65.375,66.25,0.0,28.578,72.0,70.0,1000.0,500.0,0.03,107.563,73.688,73.063,0.014,69.813,150.625,65.063,68.438,28.313,47.25,72.0,70.0,1000.0,500.0,0.209,500.5,109.375,80.625,0.16,70.125,150.625,65.125,65.688,0.0,58.75,72.0,70.0,1000.0,500.0,0.208,499.0,74.438,72.75,0.042,69.563,150.625,65.125,67.875,26.891,56.906,72.0,70.0,1000.0,500.0,0.204,495.25,89.25,73.563,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,531.5,531.5,301.75,532.5,534.0,527.0,0.249,0.281,1.801,0.0,1.912,0.568,0.001,0.666,0.01,0.407
2062008,1550,1.0,1.0,1.0,1.0,82.649,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,566.911,23.567,13.398,0.0,80.0,65.0,1.4,1603.313,1640.264,2162.32,422.295,64.835,57.947,69.763,61.849,60.468,1.105,4.1,0.623,100.0,80.0,19.719,17.761,23.175,25.525,119.661,68.372,119.276,44.643,59.675,44.955,-10.82,22.0,22.422,72.125,150.625,65.375,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.03,109.125,73.688,73.063,0.014,69.813,150.625,65.063,68.5,28.375,47.375,72.0,70.0,1000.0,500.0,0.207,498.5,109.5,80.625,0.156,70.0,150.625,65.25,65.688,0.0,58.781,72.0,70.0,1000.0,500.0,0.206,498.75,74.313,72.563,0.037,69.563,150.625,65.25,67.875,27.047,55.813,72.0,70.0,1000.0,500.0,0.211,503.75,89.688,73.75,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.0,531.5,531.5,302.0,532.0,534.0,526.5,0.177,0.278,1.31,0.0,1.886,0.567,0.001,0.652,0.009,0.42
2062008,1551,1.0,1.0,1.0,1.0,82.685,0.0,47.0,47.0,47.0,1.0,1.0,1855.344,565.739,23.557,13.354,0.0,80.0,65.0,1.4,1598.438,1643.482,2173.111,414.554,64.942,58.054,69.763,61.849,60.575,1.097,4.158,0.619,100.0,80.0,19.719,17.677,23.266,25.74,118.773,68.372,118.611,44.643,59.362,45.028,-10.82,22.0,22.406,72.125,150.625,65.375,66.25,0.0,28.828,72.0,70.0,1000.0,500.0,0.026,101.563,73.688,72.813,0.014,69.813,150.625,65.063,68.5,28.422,47.188,72.0,70.0,1000.0,500.0,0.208,504.0,109.563,80.75,0.155,70.125,150.625,65.125,65.688,0.0,58.594,72.0,70.0,1000.0,500.0,0.21,500.0,74.313,72.563,0.042,69.563,150.625,65.125,67.875,27.203,56.281,72.0,70.0,1000.0,500.0,0.208,498.75,90.063,73.938,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,531.5,531.5,301.75,531.5,533.5,527.0,0.076,0.349,0.551,0.0,1.855,0.566,0.002,0.647,0.011,0.425
2062008,1552,1.0,1.0,1.0,1.0,82.622,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,566.911,23.567,13.427,0.0,80.0,65.0,1.4,1601.25,1637.047,2173.111,406.921,64.835,58.16,69.763,61.849,60.468,1.173,4.129,0.608,100.0,80.0,19.691,17.733,23.214,25.632,118.329,68.266,118.02,44.643,59.466,44.955,-10.82,21.984,22.406,72.0,150.625,65.375,66.25,0.0,29.031,72.0,70.0,1000.0,500.0,0.026,101.25,73.688,73.063,0.014,69.75,150.625,65.063,68.5,28.484,47.5,72.0,70.0,1000.0,500.0,0.206,497.75,110.0,80.75,0.158,70.0,150.625,65.25,65.688,0.0,58.031,72.0,70.0,1000.0,500.0,0.21,505.25,74.313,72.563,0.04,69.563,150.625,65.25,67.875,32.031,56.188,72.0,70.0,1000.0,500.0,0.208,499.75,90.375,74.125,0.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.0,534.0,526.5,0.145,0.283,1.052,0.0,1.901,0.567,0.001,0.669,0.01,0.417
2062008,1553,1.0,1.0,1.0,1.0,82.658,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,559.883,23.567,13.398,0.0,80.0,65.0,1.4,1601.25,1641.873,2167.712,414.898,64.942,58.16,69.763,61.849,60.575,1.093,3.693,0.623,100.0,80.0,19.719,17.761,23.104,25.74,117.442,68.266,117.134,44.716,59.362,44.955,-10.82,22.016,22.422,72.0,150.625,65.375,66.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.025,99.875,73.688,73.063,0.014,69.813,150.625,65.063,68.5,28.531,47.563,72.0,70.0,1000.0,500.0,0.208,497.5,110.375,81.0,0.155,70.125,150.625,65.25,65.75,0.133,58.5,72.0,70.0,1000.0,500.0,0.209,501.75,74.313,72.563,0.042,69.563,150.625,65.125,67.938,27.5,56.969,72.0,70.0,1000.0,500.0,0.204,495.0,90.813,74.188,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.5,534.0,526.5,0.148,0.219,1.049,0.0,1.894,0.56,0.001,0.659,0.011,0.404
2062008,1554,1.0,1.0,1.0,1.0,82.64,0.0,47.0,47.0,47.0,1.0,1.0,1925.622,569.253,23.505,13.412,0.0,80.0,65.0,1.4,1597.75,1695.129,2185.732,417.531,64.942,58.054,69.763,61.744,60.575,1.166,3.79,0.623,100.0,80.0,19.719,17.761,23.091,25.632,116.924,68.16,116.617,44.57,59.257,44.882,-10.828,22.016,22.406,72.125,150.625,65.375,66.25,0.0,28.453,72.0,70.0,1000.0,500.0,0.029,107.563,73.688,73.063,0.014,69.813,150.625,65.063,68.5,31.453,46.75,72.0,70.0,1000.0,500.0,0.213,505.25,110.75,81.063,0.155,70.125,150.625,65.125,65.688,0.0,59.5,72.0,70.0,1000.0,500.0,0.205,493.5,74.438,72.75,0.042,69.563,150.625,65.125,67.938,27.641,55.594,72.0,70.0,1000.0,500.0,0.215,504.25,91.0,74.313,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,531.0,534.0,526.5,0.148,0.285,1.043,0.0,1.926,0.569,0.001,0.666,0.01,0.406
2062008,1555,1.0,1.0,1.0,1.0,82.628,0.0,47.0,47.0,47.0,1.0,1.0,1903.368,559.883,23.577,13.456,0.0,80.0,65.0,1.4,1605.5,1693.51,2176.713,428.206,64.942,58.054,69.763,61.955,60.575,1.113,3.783,0.623,100.0,80.0,19.719,17.789,23.078,25.74,116.036,68.054,115.73,44.57,59.362,44.882,-10.82,22.0,22.406,72.0,150.625,65.375,66.25,0.0,28.094,72.0,70.0,1000.0,500.0,0.03,108.125,73.688,73.063,0.014,69.813,150.625,65.063,68.5,28.656,47.281,72.0,70.0,1000.0,500.0,0.209,502.25,111.125,81.063,0.158,70.0,150.625,65.25,65.688,0.139,58.781,72.0,70.0,1000.0,500.0,0.209,498.25,74.188,72.563,0.04,69.563,150.625,65.25,67.938,27.797,56.281,72.0,70.0,1000.0,500.0,0.209,501.25,91.375,74.313,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,301.75,532.0,534.0,527.0,0.15,0.284,1.043,0.0,1.903,0.56,0.001,0.687,0.01,0.45
2062008,1556,1.0,1.0,1.0,1.0,82.57,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,565.739,23.557,13.427,0.0,80.0,65.0,1.4,1627.0,1682.19,2174.912,431.402,64.942,57.947,69.552,61.849,60.682,1.116,3.805,0.608,100.0,80.0,19.635,17.733,23.013,25.74,115.518,67.947,115.139,44.716,59.362,44.955,-10.828,21.922,22.344,72.0,150.625,65.375,66.5,0.0,28.484,72.0,70.0,1000.0,500.0,0.028,103.688,73.688,73.063,0.014,69.813,150.625,65.063,68.625,28.703,47.5,72.0,70.0,1000.0,500.0,0.208,498.0,111.438,81.25,0.159,70.125,150.625,65.25,65.688,0.0,58.094,72.0,70.0,1000.0,500.0,0.212,503.0,74.313,72.75,0.042,69.563,150.625,65.25,67.938,27.938,55.75,72.0,70.0,1000.0,500.0,0.212,502.5,91.5,74.5,0.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.0,534.0,526.5,0.188,0.219,1.29,0.0,1.883,0.566,0.001,0.695,0.01,0.418
2062008,1557,1.0,1.0,1.0,1.0,82.554,0.0,47.0,47.0,47.0,1.0,1.0,1863.543,562.226,23.505,13.427,0.0,80.0,65.0,1.4,1606.813,1664.429,2173.111,413.434,64.942,58.054,69.763,61.955,60.682,1.101,3.938,0.623,100.0,80.0,19.635,17.733,22.949,25.74,114.779,67.947,114.548,44.789,59.362,44.955,-10.828,21.922,22.328,72.0,150.625,65.375,66.5,0.0,28.922,72.0,70.0,1000.0,500.0,0.026,101.5,73.688,73.063,0.014,69.813,150.625,65.063,68.625,28.75,47.719,72.0,70.0,1000.0,500.0,0.206,496.0,111.75,81.313,0.158,70.0,150.625,65.25,65.688,0.0,58.719,72.0,70.0,1000.0,500.0,0.207,497.25,74.188,72.75,0.037,69.563,150.625,65.25,68.063,28.094,55.844,72.0,70.0,1000.0,500.0,0.209,500.75,91.5,74.5,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.5,532.0,531.5,302.0,532.0,534.0,527.0,0.116,0.153,0.785,0.0,1.864,0.562,0.001,0.696,0.008,0.423
2062008,1558,1.0,1.0,1.0,1.0,82.593,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,561.054,23.484,13.5,0.0,80.0,65.0,1.4,1597.375,1656.367,2180.319,411.47,64.942,58.16,69.763,62.061,60.575,1.105,3.747,0.615,100.0,80.0,19.719,17.789,23.039,25.74,116.48,68.054,115.656,44.789,59.362,45.028,-10.82,21.953,22.375,72.0,150.625,65.5,66.5,0.0,29.313,72.0,70.0,1000.0,500.0,0.026,100.313,73.688,72.813,0.014,69.813,150.625,65.25,68.625,28.813,46.938,72.0,70.0,1000.0,500.0,0.212,504.0,112.0,81.563,0.159,70.0,150.625,65.125,65.688,0.146,58.531,72.0,70.0,1000.0,500.0,0.208,500.25,74.188,72.563,0.035,69.438,150.625,65.125,68.063,28.234,56.875,72.0,70.0,1000.0,500.0,0.204,492.5,91.625,74.75,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,530.5,534.0,526.5,0.4,0.221,2.796,0.0,1.887,0.561,0.002,0.7,0.008,0.44
2062008,1559,1.0,1.0,1.0,1.0,82.642,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,565.739,23.577,13.383,0.0,80.0,65.0,1.4,1597.375,1685.423,2192.961,423.285,65.05,58.16,69.763,62.061,60.682,1.2,3.78,0.623,100.0,80.0,19.663,17.733,23.078,25.74,118.995,68.266,118.611,44.57,59.362,44.955,-10.82,21.875,22.328,72.0,150.625,65.375,66.5,0.0,28.953,72.0,70.0,1000.0,500.0,0.03,107.938,73.5,73.063,0.014,69.813,150.625,65.25,68.75,28.859,47.969,72.0,70.0,1000.0,500.0,0.207,495.75,112.25,81.625,0.16,70.0,150.625,65.25,65.75,0.149,58.063,72.0,70.0,1000.0,500.0,0.213,503.25,74.188,72.563,0.042,69.563,150.625,65.25,68.063,28.391,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,91.625,74.813,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.25,531.5,534.0,527.0,0.178,0.348,1.307,0.0,1.902,0.566,0.001,0.709,0.01,0.443
2062008,1600,1.0,1.0,1.0,1.0,82.595,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,566.911,23.546,13.456,0.0,80.0,65.0,1.4,1612.125,1648.312,2174.912,417.69,64.942,58.054,69.657,61.955,60.575,1.09,3.83,0.608,100.0,80.0,19.691,17.789,23.013,25.632,118.847,68.266,118.759,44.789,59.362,45.028,-10.82,21.938,22.328,72.0,150.625,65.375,66.5,0.0,28.563,72.0,70.0,1000.0,500.0,0.031,109.625,73.688,73.063,0.014,69.813,150.625,65.25,68.625,28.922,48.094,72.0,70.0,1000.0,500.0,0.206,494.0,112.438,81.875,0.159,70.0,150.625,65.25,65.75,0.156,59.344,72.0,70.0,1000.0,500.0,0.203,495.25,74.188,72.563,0.042,69.438,150.625,65.25,68.188,33.219,56.281,72.0,70.0,1000.0,500.0,0.207,497.25,91.5,75.0,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,301.75,530.5,534.0,527.0,0.041,0.221,0.299,0.0,1.899,0.567,0.001,0.703,0.01,0.435
2062008,1601,1.0,1.0,1.0,1.0,82.594,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,558.712,23.598,13.441,0.0,80.0,65.0,1.4,1603.313,1633.831,2182.123,414.197,64.942,58.054,69.763,61.849,60.682,1.101,3.762,0.641,100.0,80.0,19.691,17.789,22.988,25.74,117.886,68.372,117.577,44.789,59.362,45.101,-10.82,21.984,22.375,72.125,150.625,65.375,66.25,0.0,28.094,72.0,70.0,1000.0,500.0,0.03,108.625,73.688,73.063,0.014,69.75,150.625,65.063,68.625,29.0,47.469,72.0,70.0,1000.0,500.0,0.21,498.25,112.5,81.938,0.17,69.938,150.625,65.25,65.75,0.18,58.938,72.0,70.0,1000.0,500.0,0.209,496.75,74.188,72.563,0.042,69.563,150.625,65.25,68.188,33.406,55.844,72.0,70.0,1000.0,500.0,0.212,501.5,91.5,75.125,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,301.75,531.0,534.0,527.0,0.147,0.288,1.053,0.0,1.871,0.559,0.001,0.752,0.01,0.432
2062008,1602,1.0,1.0,1.0,1.0,82.634,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,564.568,23.577,13.412,0.0,80.0,65.0,1.4,1602.688,1653.144,2183.927,420.896,65.05,58.054,69.657,61.955,60.575,1.12,3.754,0.619,100.0,80.0,19.607,17.789,22.949,25.74,117.072,68.372,116.838,44.643,59.466,44.955,-10.828,21.969,22.344,72.0,150.625,65.375,66.25,0.0,28.438,72.0,70.0,1000.0,500.0,0.028,104.25,73.688,72.813,0.014,69.813,150.625,65.25,68.75,31.922,46.375,72.0,70.0,1000.0,500.0,0.214,507.5,112.625,81.938,0.161,69.813,150.625,65.125,65.688,3.076,58.969,72.0,70.0,1000.0,500.0,0.208,496.75,74.125,72.563,0.042,69.563,150.625,65.25,68.188,28.859,56.875,72.0,70.0,1000.0,500.0,0.205,495.0,91.375,75.313,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,530.5,534.0,527.0,0.113,0.282,0.797,0.0,1.893,0.565,0.002,0.715,0.01,0.475
2062008,1603,1.0,1.0,1.0,1.0,82.581,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,563.397,23.567,13.427,0.0,80.0,65.0,1.4,1595.875,1657.979,2176.713,408.144,64.942,58.16,69.763,61.955,60.575,1.071,4.133,0.63,100.0,80.0,19.635,17.817,22.936,25.74,116.48,68.266,116.247,44.716,59.257,45.028,-10.82,21.984,22.359,72.0,150.625,65.5,66.25,0.0,29.422,72.0,70.0,1000.0,500.0,0.025,99.188,73.688,73.063,0.014,69.813,150.625,65.25,68.875,29.109,47.313,72.0,70.0,1000.0,500.0,0.209,501.5,112.813,82.25,0.164,69.813,150.625,65.25,65.75,3.117,58.219,72.0,70.0,1000.0,500.0,0.212,503.25,74.125,72.563,0.037,69.563,150.625,65.25,68.313,29.0,56.0,72.0,70.0,1000.0,500.0,0.211,503.0,91.375,75.875,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,532.0,534.0,526.5,0.114,0.288,0.793,0.0,1.901,0.563,0.001,0.725,0.008,0.456
2062008,1604,1.0,1.0,1.0,1.0,82.663,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,568.082,23.557,13.412,0.0,80.0,65.0,1.4,1595.875,1653.144,2182.123,425.88,65.158,58.054,69.763,61.955,60.79,1.048,3.816,0.63,100.0,80.0,19.607,17.761,22.975,25.847,115.592,68.16,115.287,44.716,59.362,44.955,-10.82,21.938,22.328,72.125,150.625,65.375,66.5,0.0,28.469,72.0,70.0,1000.0,500.0,0.029,106.688,73.688,72.813,0.014,69.813,150.625,65.063,68.75,29.172,46.844,72.0,70.0,1000.0,500.0,0.212,503.5,112.813,82.375,0.16,69.938,150.625,65.25,65.688,6.93,58.563,72.0,70.0,1000.0,500.0,0.209,500.25,74.188,72.563,0.042,69.563,150.625,65.125,68.313,29.156,55.906,72.0,70.0,1000.0,500.0,0.211,502.25,91.313,76.125,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,532.0,534.0,527.0,0.151,0.219,1.038,0.0,1.888,0.568,0.002,0.704,0.01,0.447
2062008,1605,1.0,1.0,1.0,1.0,82.51,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,565.739,23.515,13.398,0.0,80.0,65.0,1.4,1612.813,1638.655,2171.31,407.636,64.942,58.054,69.657,61.955,60.682,1.124,3.798,0.63,100.0,80.0,19.663,17.789,22.988,25.74,114.926,67.947,114.77,44.863,59.362,44.955,-10.82,21.984,22.359,72.0,150.625,65.375,66.5,0.0,27.844,72.0,70.0,1000.0,500.0,0.03,109.125,73.688,73.063,0.014,69.813,150.625,65.063,68.75,29.234,48.188,72.0,70.0,1000.0,500.0,0.204,493.0,113.0,82.375,0.161,69.938,150.625,65.125,65.75,3.195,59.125,72.0,70.0,1000.0,500.0,0.204,496.5,74.188,72.563,0.042,69.563,150.625,65.25,68.313,29.297,56.531,72.0,70.0,1000.0,500.0,0.207,496.0,91.063,76.125,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,530.5,534.0,527.0,0.078,0.085,0.53,0.0,1.887,0.566,0.001,0.713,0.01,0.439
2062008,1606,1.0,1.0,1.0,1.0,82.546,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,571.596,23.608,13.441,0.0,80.0,65.0,1.4,1605.875,1691.892,2194.77,430.786,64.835,57.947,69.552,61.849,60.468,1.154,3.862,0.608,100.0,80.0,19.663,17.705,23.065,25.525,117.516,67.947,116.69,44.716,59.466,44.955,-10.82,21.891,22.344,72.125,150.625,65.5,66.25,0.0,29.234,72.0,70.0,1000.0,500.0,0.026,103.875,73.813,73.063,0.014,69.813,150.625,65.063,68.875,32.156,46.688,72.0,70.0,1000.0,500.0,0.214,503.75,113.0,82.5,0.169,69.938,150.625,65.25,65.688,3.227,58.156,72.0,70.0,1000.0,500.0,0.213,502.75,74.125,72.563,0.042,69.563,150.625,65.25,68.313,29.453,55.563,72.0,70.0,1000.0,500.0,0.214,503.5,91.063,76.125,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,531.5,301.75,531.5,534.0,527.0,0.393,0.218,2.817,0.0,1.895,0.572,0.002,0.746,0.01,0.439
2062008,1607,1.0,1.0,1.0,1.0,82.531,0.0,47.0,47.0,47.0,1.0,1.0,1872.914,571.596,23.577,13.456,0.0,80.0,65.0,1.4,1596.875,1643.482,2174.912,418.664,64.942,58.054,69.657,61.955,60.575,1.105,4.212,0.601,100.0,80.0,19.663,17.761,23.091,25.632,119.143,68.054,118.685,44.789,59.466,45.101,-10.82,21.938,22.359,72.0,150.625,65.375,66.25,0.0,28.453,72.0,70.0,1000.0,500.0,0.03,109.313,73.688,72.813,0.014,69.75,150.625,65.063,68.875,29.359,48.219,72.0,70.0,1000.0,500.0,0.204,496.25,113.0,82.5,0.169,69.813,150.625,65.25,65.75,7.047,58.813,72.0,70.0,1000.0,500.0,0.208,498.5,74.125,72.563,0.042,69.563,150.625,65.25,68.313,29.594,56.688,72.0,70.0,1000.0,500.0,0.206,496.0,91.063,76.063,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,532.0,534.5,527.0,0.211,0.286,1.559,0.0,1.873,0.572,0.002,0.746,0.01,0.452
2062008,1608,1.0,1.0,1.0,1.0,82.521,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,565.739,23.546,13.383,0.0,80.0,65.0,1.4,1616.75,1645.092,2167.712,421.395,64.942,57.947,69.657,61.849,60.575,1.105,3.895,0.604,100.0,80.0,19.635,17.733,23.052,25.632,119.883,68.054,119.793,44.789,59.571,45.101,-10.82,21.969,22.359,72.125,150.625,65.375,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.03,107.0,73.688,73.063,0.014,69.75,150.625,65.25,68.875,32.281,48.031,72.0,70.0,1000.0,500.0,0.203,495.0,113.0,82.5,0.167,69.813,150.625,65.125,65.688,7.113,57.906,72.0,70.0,1000.0,500.0,0.213,505.0,74.125,72.75,0.042,69.563,150.625,65.125,68.313,25.969,57.031,72.0,70.0,1000.0,500.0,0.204,496.75,90.875,76.125,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,532.0,534.0,527.0,0.041,0.282,0.306,0.0,1.896,0.566,0.001,0.737,0.008,0.46
2062008,1609,1.0,1.0,1.0,1.0,82.509,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,558.712,23.577,13.412,0.0,80.0,65.0,1.4,1603.375,1633.831,2164.116,413.126,65.158,57.947,69.552,61.849,60.79,1.082,3.855,0.63,100.0,80.0,19.719,17.789,23.013,25.847,118.255,68.16,117.872,44.789,59.571,45.028,-10.82,22.031,22.422,72.0,150.625,65.5,66.5,0.0,29.422,72.0,70.0,1000.0,500.0,0.026,103.25,73.688,72.813,0.014,69.75,150.625,65.063,68.875,32.375,47.594,72.0,70.0,1000.0,500.0,0.208,495.75,113.063,82.75,0.167,69.813,150.625,65.125,65.75,7.184,59.156,72.0,70.0,1000.0,500.0,0.205,496.75,74.125,72.563,0.042,69.563,150.625,65.125,68.313,26.109,56.375,72.0,70.0,1000.0,500.0,0.208,496.5,91.0,76.063,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.5,302.0,531.5,534.5,527.0,0.18,0.217,1.304,0.0,1.876,0.559,0.002,0.732,0.01,0.439
2062008,1610,1.0,1.0,1.0,1.0,82.493,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,558.712,23.567,13.398,0.0,80.0,65.0,1.4,1603.375,1656.367,2182.123,428.744,64.835,57.947,69.657,61.849,60.575,1.059,3.888,0.634,100.0,80.0,19.663,17.761,22.962,25.632,117.886,68.16,117.725,44.863,59.362,45.101,-10.82,22.031,22.406,72.0,150.625,65.375,66.25,0.0,28.359,72.0,70.0,1000.0,500.0,0.029,107.438,73.688,73.063,0.014,69.813,150.625,65.063,68.875,32.438,46.938,72.0,70.0,1000.0,500.0,0.211,502.5,113.063,82.563,0.166,69.813,150.625,65.125,65.688,11.031,59.375,72.0,70.0,1000.0,500.0,0.204,495.25,74.125,72.438,0.042,69.563,150.625,65.125,68.313,30.016,55.938,72.0,70.0,1000.0,500.0,0.211,502.25,91.0,76.063,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.0,534.5,527.0,0.076,0.22,0.548,0.0,1.896,0.559,0.001,0.732,0.01,0.439
2062008,1611,1.0,1.0,1.0,1.0,82.477,0.0,47.0,47.0,47.0,1.0,1.0,1910.396,566.911,23.588,13.485,0.0,80.0,65.0,1.4,1609.625,1670.883,2189.345,421.37,64.835,57.947,69.552,61.744,60.468,1.078,3.826,0.615,100.0,80.0,19.663,17.789,22.975,25.632,116.924,68.054,116.69,44.789,59.362,45.028,-10.828,22.047,22.406,72.0,150.625,65.188,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.029,106.938,73.688,73.063,0.014,69.75,150.625,65.063,68.875,32.531,46.781,72.0,70.0,1000.0,500.0,0.211,502.5,113.125,82.563,0.169,69.813,150.625,65.125,65.75,11.094,58.781,72.0,70.0,1000.0,500.0,0.208,500.75,74.063,72.75,0.042,69.563,150.625,65.25,68.313,30.156,55.781,72.0,70.0,1000.0,500.0,0.211,502.25,91.0,76.063,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.5,531.5,301.75,531.5,534.0,527.0,0.113,0.221,0.797,0.0,1.91,0.567,0.001,0.747,0.008,0.444
2062008,1612,1.0,1.0,1.0,1.0,82.411,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,558.712,23.557,13.383,0.0,80.0,65.0,1.4,1611.438,1632.223,2171.31,410.379,64.835,57.841,69.657,61.744,60.468,1.128,3.956,0.619,100.0,80.0,19.747,17.761,23.001,25.632,116.184,67.947,115.952,44.789,59.362,45.101,-10.82,22.094,22.438,72.0,150.625,65.375,66.25,0.0,28.781,72.0,70.0,1000.0,500.0,0.027,102.688,73.688,73.063,0.014,69.75,150.625,65.0,68.875,32.531,46.781,72.0,70.0,1000.0,500.0,0.206,502.5,113.125,82.563,0.173,69.688,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.207,500.75,74.063,72.75,0.042,69.438,150.625,65.125,68.188,30.156,56.094,72.0,70.0,1000.0,500.0,0.208,499.25,90.875,76.063,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,531.5,534.0,526.5,0.113,0.287,0.79,0.0,1.882,0.559,0.001,0.765,0.008,0.459
