DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1613,1.0,1.0,1.0,1.0,82.38,0.0,47.0,47.0,47.0,1.0,1.0,1906.882,569.253,23.495,13.441,0.0,80.0,65.0,1.4,1590.813,1688.657,2169.511,436.045,64.835,57.947,69.657,61.849,60.468,1.059,3.834,0.63,100.0,80.0,19.635,17.761,22.936,25.525,115.518,67.947,115.213,44.789,59.466,45.028,-10.82,21.938,22.391,72.0,150.625,65.375,66.5,0.0,29.547,72.0,70.0,1000.0,500.0,0.025,99.438,73.688,73.063,0.014,69.813,150.625,65.063,68.875,32.531,46.781,72.0,70.0,1000.0,500.0,0.212,502.5,113.125,82.563,0.16,69.688,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.211,500.75,74.063,72.75,0.042,69.438,150.625,65.125,68.313,30.156,56.25,72.0,70.0,1000.0,500.0,0.208,500.5,91.0,76.125,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.5,534.0,527.0,0.151,0.219,1.036,0.0,1.907,0.569,0.001,0.707,0.008,0.487
2062008,1614,1.0,1.0,1.0,1.0,82.303,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,573.939,23.546,13.383,0.0,80.0,65.0,1.4,1590.813,1683.806,2183.927,424.025,64.727,57.947,69.657,61.849,60.468,1.12,3.733,0.634,100.0,80.0,19.719,17.733,23.001,25.525,114.705,67.841,114.475,44.789,59.466,45.028,-10.828,21.938,22.391,72.0,150.625,65.188,66.25,0.0,28.141,72.0,70.0,1000.0,500.0,0.03,108.813,73.688,73.063,0.014,69.813,150.625,65.063,69.0,32.531,46.781,72.0,70.0,1000.0,500.0,0.207,502.5,113.125,82.563,0.181,69.813,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.21,500.75,74.063,72.75,0.04,69.563,150.625,65.25,68.438,30.156,56.219,72.0,70.0,1000.0,500.0,0.208,498.5,91.063,76.75,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,530.5,534.0,526.5,0.116,0.218,0.783,0.0,1.878,0.574,0.001,0.8,0.008,0.49
2062008,1615,1.0,1.0,1.0,1.0,82.325,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,566.911,23.536,13.368,0.0,80.0,65.0,1.4,1599.5,1667.656,2176.713,418.047,64.835,58.16,69.868,62.061,60.575,1.082,3.707,0.634,100.0,80.0,19.663,17.733,23.026,25.525,116.036,67.841,115.213,44.789,59.466,45.101,-10.82,21.922,22.359,72.0,150.625,65.188,66.25,0.0,27.828,72.0,70.0,1000.0,500.0,0.03,109.0,73.688,73.063,0.014,69.75,150.625,65.063,69.125,32.531,46.781,72.0,70.0,1000.0,500.0,0.209,502.5,113.125,82.563,0.197,69.688,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.211,500.75,74.063,72.75,0.042,69.438,150.625,65.125,68.438,30.156,56.313,72.0,70.0,1000.0,500.0,0.208,501.5,91.313,77.063,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,532.5,534.0,527.0,0.402,0.284,2.799,0.0,1.886,0.567,0.001,0.871,0.008,0.492
2062008,1616,1.0,1.0,1.0,1.0,82.296,0.0,47.0,47.0,47.0,1.0,1.0,1871.742,562.226,23.495,13.398,0.0,80.0,65.0,1.4,1610.438,1638.655,2165.914,422.198,64.835,57.947,69.657,61.744,60.468,1.162,3.812,0.623,100.0,80.0,19.635,17.733,22.949,25.418,119.439,68.16,119.054,44.789,59.466,45.101,-10.82,22.0,22.359,72.0,150.625,65.375,66.25,0.0,28.938,72.0,70.0,1000.0,500.0,0.026,101.688,73.688,73.063,0.014,69.813,150.625,65.063,69.313,32.531,46.781,72.0,70.0,1000.0,500.0,0.206,502.5,113.125,82.563,0.179,69.813,150.625,65.125,65.75,11.094,58.781,72.0,70.0,1000.0,500.0,0.208,500.75,74.063,72.75,0.038,69.438,150.625,65.125,68.438,30.156,55.844,72.0,70.0,1000.0,500.0,0.211,502.0,91.5,77.125,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,531.5,302.0,531.5,534.0,527.0,0.176,0.285,1.306,0.0,1.872,0.562,0.001,0.791,0.007,0.502
2062008,1617,1.0,1.0,1.0,1.0,82.272,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,562.226,23.526,13.412,0.0,80.0,65.0,1.4,1615.25,1638.655,2165.914,416.517,64.835,57.947,69.657,61.744,60.575,1.12,3.862,0.619,100.0,80.0,19.663,17.733,22.845,25.418,120.253,68.054,120.088,44.789,59.466,45.101,-10.82,21.969,22.359,72.0,150.625,65.188,66.25,0.0,29.359,72.0,70.0,1000.0,500.0,0.026,101.063,73.5,73.063,0.014,69.813,150.625,65.063,69.313,32.531,46.781,72.0,70.0,1000.0,500.0,0.21,502.5,113.125,82.563,0.212,69.688,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.208,500.75,74.063,72.75,0.042,69.438,150.625,65.125,68.438,30.156,56.531,72.0,70.0,1000.0,500.0,0.207,497.75,91.625,77.25,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,531.5,302.0,530.5,534.5,527.0,0.074,0.285,0.56,0.0,1.881,0.562,0.001,0.937,0.008,0.55
2062008,1618,1.0,1.0,1.0,1.0,82.295,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,561.054,23.546,13.412,0.0,80.0,65.0,1.4,1615.25,1646.702,2182.123,411.267,64.835,57.841,69.657,61.744,60.468,1.154,3.873,0.626,100.0,80.0,19.691,17.733,22.735,25.525,118.403,68.266,118.02,44.789,59.78,45.101,-10.828,22.0,22.391,72.0,150.625,65.375,66.25,0.0,29.5,72.0,70.0,1000.0,500.0,0.026,101.438,73.5,73.063,0.014,69.75,150.625,65.063,69.563,32.531,46.781,72.0,70.0,1000.0,500.0,0.208,502.5,113.125,82.563,0.201,69.688,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.208,500.75,74.063,72.75,0.042,69.438,150.625,65.125,68.563,30.156,56.031,72.0,70.0,1000.0,500.0,0.209,499.5,92.25,78.25,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.0,534.0,527.0,0.18,0.279,1.302,0.0,1.875,0.561,0.001,0.889,0.008,0.55
2062008,1619,1.0,1.0,1.0,1.0,82.222,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,559.883,23.536,13.412,0.0,80.0,65.0,1.4,1606.5,1657.979,2171.31,427.699,64.835,57.841,69.552,61.744,60.468,1.166,4.161,0.623,100.0,80.0,19.719,17.705,22.819,25.525,117.738,68.266,117.577,44.863,59.571,45.101,-10.82,21.984,22.359,72.0,150.625,65.375,66.25,0.0,28.328,72.0,70.0,1000.0,500.0,0.03,109.438,73.688,73.063,0.014,69.813,150.625,65.0,69.563,32.531,46.781,72.0,70.0,1000.0,500.0,0.207,502.5,113.125,82.563,0.212,69.5,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.207,500.75,74.063,72.75,0.041,69.313,150.625,65.125,68.688,30.156,56.438,72.0,70.0,1000.0,500.0,0.206,497.75,93.0,78.563,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.5,534.5,527.0,0.077,0.217,0.547,0.0,1.876,0.56,0.001,0.937,0.008,0.555
2062008,1620,1.0,1.0,1.0,1.0,82.195,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,575.11,23.536,13.412,0.0,80.0,65.0,1.4,1604.438,1649.922,2171.31,422.784,64.835,57.841,69.657,61.744,60.468,1.048,3.794,0.615,100.0,80.0,19.663,17.705,22.735,25.31,116.924,68.266,116.617,44.863,59.362,45.173,-10.82,21.969,22.328,72.0,150.625,65.375,66.25,0.0,28.438,72.0,70.0,1000.0,500.0,0.029,106.938,73.5,73.063,0.014,69.75,150.625,65.063,69.563,32.531,46.781,72.0,70.0,1000.0,500.0,0.209,502.5,113.125,82.563,0.206,69.5,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.208,500.75,74.063,72.75,0.038,69.438,150.625,65.125,68.688,30.156,56.406,72.0,70.0,1000.0,500.0,0.208,500.0,93.938,79.063,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.5,531.5,302.25,531.5,534.5,527.0,0.148,0.287,1.044,0.0,1.902,0.575,0.001,0.911,0.007,0.573
2062008,1621,1.0,1.0,1.0,1.0,82.113,0.0,47.0,47.0,47.0,1.0,1.0,1916.252,561.054,23.546,13.398,0.0,80.0,65.0,1.4,1617.688,1711.327,2171.31,428.039,64.835,58.16,69.868,61.955,60.361,1.132,3.844,0.615,100.0,80.0,19.691,17.733,22.761,25.418,116.11,68.054,115.804,44.863,59.466,45.101,-10.82,21.984,22.359,72.0,150.625,65.188,66.188,0.0,28.016,72.0,70.0,1000.0,500.0,0.03,108.625,73.5,73.063,0.014,69.75,150.625,65.0,69.563,32.531,46.781,72.0,70.0,1000.0,500.0,0.214,502.5,113.125,82.563,0.217,69.5,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.212,500.75,74.063,72.75,0.04,69.438,150.625,65.125,68.938,30.156,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,95.063,80.0,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,301.75,531.5,534.0,527.0,0.15,0.218,1.041,0.0,1.916,0.561,0.001,0.959,0.008,0.631
2062008,1622,1.0,1.0,1.0,1.0,82.077,0.0,47.0,47.0,47.0,1.0,1.0,1879.942,565.739,23.557,13.398,0.0,80.0,65.0,1.4,1617.688,1640.264,2180.319,408.831,64.727,57.947,69.763,61.849,60.361,1.166,4.068,0.604,100.0,80.0,19.663,17.705,22.722,25.31,115.148,67.841,114.844,44.936,59.466,45.173,-10.82,21.938,22.406,72.0,150.625,65.188,66.188,0.0,28.016,72.0,70.0,1000.0,500.0,0.03,108.625,73.5,73.063,0.014,69.75,150.625,65.0,69.563,32.531,46.781,72.0,70.0,1000.0,500.0,0.214,502.5,113.125,82.563,0.217,69.5,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.212,500.75,74.063,72.75,0.04,69.438,150.625,65.125,68.938,30.156,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,95.063,80.0,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.0,534.0,527.0,0.151,0.219,1.035,0.0,1.88,0.566,0.001,0.959,0.008,0.631
2062008,1623,1.0,1.0,1.0,1.0,82.094,0.0,47.0,47.0,47.0,1.0,1.0,1909.224,565.739,23.577,13.398,0.0,80.0,65.0,1.4,1617.688,1704.844,2180.319,425.494,64.835,57.947,69.763,62.061,60.575,1.196,3.805,0.619,100.0,80.0,19.663,17.761,22.761,25.418,114.261,67.735,113.81,44.936,59.571,45.173,-10.82,21.703,22.313,72.0,150.625,65.188,66.188,0.0,28.016,72.0,70.0,1000.0,500.0,0.03,108.625,73.5,73.063,0.014,69.75,150.625,65.0,69.563,32.531,46.781,72.0,70.0,1000.0,500.0,0.214,502.5,113.125,82.563,0.217,69.5,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.212,500.75,74.063,72.75,0.04,69.438,150.625,65.125,68.938,30.156,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,95.063,80.0,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.5,302.0,531.0,534.5,527.0,0.229,0.217,1.537,0.0,1.909,0.566,0.001,0.959,0.008,0.631
2062008,1624,1.0,1.0,1.0,1.0,82.128,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,586.823,23.577,13.485,0.0,80.0,65.0,1.4,1617.688,1659.591,2203.825,422.249,64.942,57.841,69.552,62.272,60.682,1.093,3.873,0.615,100.0,80.0,19.551,17.705,22.787,25.418,118.182,68.16,117.281,44.863,59.466,45.246,-10.82,21.5,22.219,72.0,150.625,65.188,66.188,0.0,28.016,72.0,70.0,1000.0,500.0,0.03,108.625,73.5,73.063,0.014,69.75,150.625,65.0,69.563,32.531,46.781,72.0,70.0,1000.0,500.0,0.214,502.5,113.125,82.563,0.217,69.5,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.212,500.75,74.063,72.75,0.04,69.438,150.625,65.125,68.938,30.156,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,95.063,80.0,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.5,534.0,527.0,0.425,0.354,3.068,0.0,1.898,0.587,0.001,0.959,0.008,0.631
2062008,1625,1.0,1.0,1.0,1.0,82.233,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,564.568,23.649,13.398,0.0,80.0,65.0,1.4,1617.688,1719.436,2182.123,435.951,65.265,57.947,69.657,62.589,60.897,1.055,3.913,0.626,100.0,80.0,19.439,17.649,22.722,25.31,119.069,69.434,118.315,44.863,59.466,45.173,-10.828,21.25,22.063,72.0,150.625,65.188,66.188,0.0,28.016,72.0,70.0,1000.0,500.0,0.03,108.625,73.5,73.063,0.014,69.75,150.625,65.0,69.563,32.531,46.781,72.0,70.0,1000.0,500.0,0.214,502.5,113.125,82.563,0.217,69.5,150.625,65.125,65.688,11.094,58.781,72.0,70.0,1000.0,500.0,0.212,500.75,74.063,72.75,0.04,69.438,150.625,65.125,68.938,30.156,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,95.063,80.0,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.5,531.5,302.0,531.5,534.5,527.0,0.359,0.284,2.575,0.0,1.898,0.565,0.001,0.959,0.008,0.631
2062008,1626,1.0,1.0,1.0,1.0,82.317,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,561.054,23.598,13.456,0.0,80.0,65.0,1.4,1598.75,1637.047,2173.111,419.479,65.265,57.947,69.657,62.906,61.004,1.109,3.841,0.615,100.0,80.0,19.383,17.733,22.735,25.418,117.812,70.391,117.281,44.936,59.362,45.173,-10.82,21.125,21.984,72.0,150.625,65.5,66.5,0.0,28.172,72.0,70.0,1000.0,500.0,0.03,106.375,73.688,73.063,0.014,69.813,150.625,65.375,69.75,30.688,47.313,72.0,70.0,1000.0,500.0,0.208,500.25,113.75,84.875,0.2,69.375,150.625,65.438,65.938,18.531,59.438,72.0,70.0,1000.0,500.0,0.205,495.0,73.813,72.438,0.042,69.563,150.625,65.313,69.625,32.813,56.813,72.0,70.0,1000.0,500.0,0.206,495.75,99.688,82.625,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.5,302.0,531.0,534.5,527.0,0.264,0.221,1.81,0.0,1.881,0.561,0.001,0.835,0.008,0.734
2062008,1627,1.0,1.0,1.0,1.0,82.417,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,564.568,23.577,13.368,0.0,80.0,65.0,1.4,1598.75,1630.616,2173.111,410.121,65.373,57.947,69.763,63.117,61.218,1.128,3.689,0.63,100.0,80.0,19.355,17.705,22.657,25.418,117.368,71.665,116.838,44.863,59.466,45.246,-10.82,21.0,21.891,72.0,150.625,65.625,66.5,0.0,29.438,72.0,70.0,1000.0,500.0,0.026,99.938,73.688,73.063,0.014,69.75,150.625,65.5,69.75,33.625,47.344,72.0,70.0,1000.0,500.0,0.205,500.25,113.875,85.0,0.195,69.375,150.625,65.563,65.938,22.703,58.406,72.0,70.0,1000.0,500.0,0.206,502.75,74.063,72.563,0.057,69.563,150.625,65.313,69.875,33.031,56.844,72.0,70.0,1000.0,500.0,0.209,495.0,100.625,83.313,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,532.5,124.0,302.0,531.0,534.0,526.5,0.273,0.351,1.805,0.0,1.888,0.565,0.001,0.814,0.013,0.726
2062008,1628,1.0,1.0,1.0,1.0,82.535,0.0,47.0,47.0,47.0,1.0,1.0,1916.252,552.855,23.639,13.383,0.0,80.0,65.0,1.4,1605.688,1680.574,2169.511,423.763,65.48,57.947,69.763,63.328,61.325,1.082,3.754,0.63,100.0,80.0,19.243,17.649,22.631,25.203,116.11,72.621,115.656,44.863,59.466,45.173,-10.82,20.766,21.734,72.0,150.625,65.688,66.5,0.0,28.875,72.0,70.0,1000.0,500.0,0.03,109.563,73.688,72.813,0.014,69.813,150.625,65.5,69.813,33.688,47.063,72.0,70.0,1000.0,500.0,0.21,503.75,113.875,85.0,0.197,69.313,150.625,65.625,66.063,22.844,58.594,72.0,70.0,1000.0,500.0,0.209,501.75,74.188,72.563,0.069,69.563,150.625,65.438,69.938,33.125,56.375,72.0,70.0,1000.0,500.0,0.208,500.0,101.063,83.625,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,537.0,302.0,531.0,534.5,527.0,0.247,0.284,1.551,0.0,1.916,0.553,0.002,0.823,0.016,0.767
2062008,1629,1.0,1.0,1.0,1.0,82.681,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,570.425,23.639,13.398,0.0,80.0,65.0,1.4,1605.688,1666.042,2160.524,444.946,65.696,57.735,69.763,63.434,61.539,1.166,3.873,0.656,100.0,80.0,19.158,17.621,22.631,25.203,115.444,73.684,114.918,44.57,59.571,45.028,-10.82,20.656,21.594,72.0,150.625,65.688,66.563,0.0,28.438,72.0,70.0,1000.0,500.0,0.029,107.188,73.688,73.063,0.014,69.813,150.625,65.625,69.813,30.875,47.156,72.0,70.0,1000.0,500.0,0.209,498.5,113.875,85.0,0.197,69.375,150.625,65.75,66.188,23.031,58.156,72.0,70.0,1000.0,500.0,0.211,501.25,74.813,72.375,0.069,69.563,150.625,65.625,70.125,33.25,55.75,72.0,70.0,1000.0,500.0,0.211,502.0,101.563,83.813,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.5,535.0,301.75,122.5,127.188,124.25,0.298,0.409,1.797,0.0,1.888,0.57,0.001,0.823,0.025,0.757
2062008,1630,1.0,1.0,1.0,1.0,82.911,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,555.198,23.629,13.368,0.0,80.0,65.0,1.4,1609.875,1640.264,2164.116,402.641,65.803,57.841,69.763,63.54,61.539,1.143,4.147,0.619,100.0,80.0,19.13,17.649,22.605,25.203,116.332,74.746,115.213,43.69,59.466,44.154,-10.82,20.547,21.547,72.0,150.625,65.75,66.625,0.0,28.609,72.0,70.0,1000.0,500.0,0.028,105.688,73.688,73.063,0.014,69.813,150.625,65.688,70.125,30.938,47.906,72.0,70.0,1000.0,500.0,0.204,495.25,114.063,85.188,0.217,69.375,150.625,65.875,66.188,23.234,58.969,72.0,70.0,1000.0,500.0,0.205,497.5,75.813,71.875,0.069,69.688,150.625,65.625,70.25,29.594,56.25,72.0,70.0,1000.0,500.0,0.207,498.5,102.063,84.188,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,533.5,301.75,122.438,124.875,124.563,0.636,0.393,3.821,0.0,1.875,0.555,0.001,0.906,0.04,0.716
2062008,1631,1.0,1.0,1.0,1.0,83.093,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,557.54,23.639,13.324,0.0,80.0,65.0,1.4,1592.188,1698.366,2191.153,449.04,65.911,57.947,69.763,63.751,61.753,1.2,4.104,0.601,100.0,80.0,19.018,17.621,22.631,25.31,118.995,75.277,118.463,43.324,59.571,43.644,-10.82,20.375,21.375,72.0,150.625,66.0,66.625,0.0,28.141,72.0,70.0,1000.0,500.0,0.029,106.438,73.688,73.063,0.014,69.813,150.625,65.938,70.125,30.984,46.375,72.0,70.0,1000.0,500.0,0.215,507.25,114.188,85.313,0.196,69.313,150.625,65.875,66.375,23.422,57.875,72.0,70.0,1000.0,500.0,0.212,505.25,77.063,71.0,0.069,69.688,150.625,65.625,70.313,29.703,55.969,72.0,70.0,1000.0,500.0,0.209,502.0,102.563,84.313,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,533.0,301.75,122.75,125.125,125.0,0.288,0.262,1.816,0.0,1.876,0.558,0.001,0.818,0.061,0.691
2062008,1632,1.0,1.0,1.0,1.0,83.211,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,571.596,23.588,13.368,0.0,80.0,65.0,1.4,1598.438,1656.367,2173.111,419.291,65.803,57.947,69.763,63.751,61.86,1.162,3.776,0.626,100.0,80.0,18.99,17.565,22.683,25.203,117.59,76.233,116.986,43.104,59.571,43.353,-10.82,20.406,21.359,72.0,150.625,66.063,66.625,0.0,28.344,72.0,70.0,1000.0,500.0,0.029,105.75,73.5,72.813,0.014,69.813,150.625,66.0,70.25,31.031,47.625,72.0,70.0,1000.0,500.0,0.207,495.75,114.25,85.313,0.207,69.313,150.625,66.063,66.563,26.375,59.063,72.0,70.0,1000.0,500.0,0.207,495.0,78.813,69.5,0.086,69.75,150.625,65.688,70.313,29.813,55.813,72.0,70.0,1000.0,500.0,0.21,500.5,102.75,83.813,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,532.0,302.0,123.25,125.813,125.625,0.344,0.202,2.058,0.0,1.892,0.572,0.001,0.866,0.117,0.703
2062008,1633,1.0,1.0,1.0,1.0,83.534,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,575.11,23.608,13.324,0.0,80.0,65.0,1.4,1595.75,1672.498,2191.153,410.963,66.126,57.947,69.763,63.751,61.86,1.09,3.805,0.63,100.0,80.0,18.934,17.565,22.696,25.203,117.294,76.552,116.838,43.031,59.466,43.28,-10.82,20.375,21.297,72.0,150.625,66.063,66.813,0.0,29.438,72.0,70.0,1000.0,500.0,0.027,103.313,73.688,72.813,0.014,69.813,150.625,66.0,70.375,31.094,47.156,72.0,70.0,1000.0,500.0,0.209,501.5,114.188,85.438,0.202,69.375,150.625,66.063,66.625,23.828,58.469,72.0,70.0,1000.0,500.0,0.209,501.0,80.188,68.438,0.082,69.75,150.625,65.813,70.375,27.172,56.438,72.0,70.0,1000.0,500.0,0.207,498.5,103.188,83.938,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,532.0,301.75,124.0,126.375,126.063,0.264,0.202,1.555,0.0,1.896,0.575,0.002,0.84,0.141,0.735
2062008,1634,1.0,1.0,1.0,1.0,83.74,0.0,47.0,47.0,47.0,1.0,1.0,1857.687,571.596,23.598,13.427,0.0,80.0,65.0,1.4,1600.563,1638.655,2176.713,421.02,66.126,58.054,69.868,63.857,61.967,1.086,3.743,0.637,100.0,80.0,18.878,17.593,22.696,25.203,116.11,76.233,115.583,42.738,59.571,43.134,-10.82,20.266,21.203,72.125,150.625,66.188,66.875,0.0,29.578,72.0,70.0,1000.0,500.0,0.028,105.25,73.688,73.063,0.014,69.813,150.625,66.063,70.375,31.141,48.0,72.0,70.0,1000.0,500.0,0.206,494.5,114.188,85.5,0.197,69.375,150.625,66.125,66.75,24.031,59.0,72.0,70.0,1000.0,500.0,0.208,497.0,82.5,67.813,0.082,69.75,150.625,65.938,70.375,27.25,56.313,72.0,70.0,1000.0,500.0,0.208,498.25,103.563,84.125,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.0,532.0,531.5,302.0,126.688,126.875,126.75,0.312,0.316,1.797,0.0,1.858,0.572,0.001,0.817,0.176,0.708
2062008,1635,1.0,1.0,1.0,1.0,83.974,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,577.452,23.608,13.427,0.0,80.0,65.0,1.4,1624.313,1678.958,2229.275,428.373,66.234,58.054,69.868,64.174,62.074,1.078,3.974,0.626,100.0,80.0,18.766,17.593,22.709,25.203,115.666,76.658,115.213,42.592,59.466,42.988,-10.82,20.172,21.125,72.125,150.625,66.313,66.875,0.0,29.234,72.0,70.0,1000.0,500.0,0.03,109.688,73.688,73.063,0.014,69.813,150.625,66.063,70.438,31.203,46.875,72.0,70.0,1000.0,500.0,0.212,503.5,114.188,85.5,0.213,69.375,150.625,66.25,66.875,24.219,58.313,72.0,70.0,1000.0,500.0,0.211,502.5,85.125,67.625,0.078,69.75,150.625,66.063,70.375,20.672,55.844,72.0,70.0,1000.0,500.0,0.212,503.25,103.75,83.938,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.5,302.0,152.75,127.563,127.25,0.274,0.315,1.546,0.0,1.898,0.577,0.001,0.884,0.199,0.431
2062008,1636,1.0,1.0,1.0,1.0,84.205,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,586.823,23.536,13.31,0.0,80.0,65.0,1.4,1624.313,1670.883,2212.898,433.83,66.234,58.16,69.973,63.962,62.181,1.101,3.743,0.623,100.0,80.0,18.766,17.565,22.761,25.31,115.222,76.977,114.622,42.372,59.466,42.77,-10.82,20.203,21.094,72.0,150.625,66.313,66.875,0.0,28.5,72.0,70.0,1000.0,500.0,0.033,114.063,73.688,73.063,0.014,69.813,150.625,66.188,70.563,31.25,46.531,72.0,70.0,1000.0,500.0,0.213,505.25,114.25,85.563,0.207,69.5,150.625,66.313,66.938,24.406,58.0,72.0,70.0,1000.0,500.0,0.212,505.0,88.063,67.625,0.078,69.75,150.625,66.063,70.125,27.391,55.375,72.0,70.0,1000.0,500.0,0.213,506.0,103.75,82.438,0.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.5,301.75,168.0,128.125,127.688,0.369,0.31,2.041,0.0,1.882,0.587,0.001,0.859,0.232,0.473
2062008,1637,1.0,1.0,1.0,1.0,84.427,0.0,47.0,47.0,47.0,1.0,1.0,1884.627,559.883,23.598,13.398,0.0,80.0,65.0,1.4,1599.875,1648.312,2180.319,404.787,66.234,58.16,69.868,63.751,62.074,1.109,4.133,0.608,100.0,80.0,18.85,17.565,22.761,25.31,119.661,77.189,119.202,42.372,59.466,42.697,-10.82,20.422,21.156,72.0,150.625,66.313,67.125,0.0,29.172,72.0,70.0,1000.0,500.0,0.028,105.313,73.688,73.063,0.014,69.813,150.625,66.188,70.563,31.313,47.594,72.0,70.0,1000.0,500.0,0.202,498.75,114.25,85.563,0.199,69.375,150.625,66.25,66.938,24.609,57.844,72.0,70.0,1000.0,500.0,0.211,506.25,90.563,67.625,0.078,69.688,150.625,66.063,69.875,30.234,56.656,72.0,70.0,1000.0,500.0,0.205,496.25,103.563,79.688,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.5,302.0,173.375,128.5,128.125,0.255,0.255,1.564,0.0,1.885,0.56,0.001,0.825,0.261,0.533
2062008,1638,1.0,1.0,1.0,1.0,84.643,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,561.054,23.515,13.354,0.0,80.0,65.0,1.4,1597.313,1667.656,2162.32,413.469,66.234,58.16,69.973,63.54,61.967,1.151,3.823,0.623,100.0,80.0,18.822,17.565,22.748,25.418,120.031,76.977,119.867,43.397,59.466,43.571,-10.82,20.531,21.203,72.0,150.625,66.313,67.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.03,108.875,73.688,72.813,0.014,69.813,150.625,66.188,70.563,31.359,48.281,72.0,70.0,1000.0,500.0,0.202,492.75,114.25,85.813,0.192,69.313,150.625,66.25,67.188,27.531,58.844,72.0,70.0,1000.0,500.0,0.208,498.5,92.75,67.688,0.085,69.688,150.625,66.063,69.875,30.344,56.469,72.0,70.0,1000.0,500.0,0.208,499.0,104.063,78.563,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.5,301.75,175.125,128.625,128.5,0.09,0.145,0.557,0.0,1.899,0.561,0.002,0.789,0.31,0.817
2062008,1639,1.0,1.0,1.0,1.0,84.749,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,566.911,23.495,13.412,0.0,80.0,65.0,1.4,1627.063,1637.047,2164.116,426.871,66.019,58.16,69.973,63.117,61.753,1.105,3.906,0.619,100.0,80.0,18.878,17.565,22.735,25.31,118.034,76.552,118.02,43.617,59.466,43.935,-10.82,20.875,21.297,72.0,150.625,66.375,67.188,0.0,28.953,72.0,70.0,1000.0,500.0,0.03,107.438,73.688,72.813,0.014,69.813,150.625,66.063,70.563,34.281,47.125,72.0,70.0,1000.0,500.0,0.211,501.25,114.375,85.813,0.196,69.375,150.625,66.25,67.25,25.016,58.875,72.0,70.0,1000.0,500.0,0.207,497.5,95.063,68.0,0.086,69.688,150.625,66.063,70.125,30.453,56.094,72.0,70.0,1000.0,500.0,0.209,501.0,104.375,79.75,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,532.5,531.0,302.0,177.75,129.0,128.875,0.008,0.269,0.048,0.0,1.881,0.567,0.002,0.809,0.338,0.714
2062008,1640,1.0,1.0,1.0,1.0,84.88,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,562.226,23.495,13.339,0.0,80.0,65.0,1.4,1627.063,1690.275,2183.927,433.521,65.911,58.054,69.973,62.483,61.432,1.189,3.78,0.626,100.0,80.0,18.99,17.593,22.774,25.31,117.442,76.233,117.429,43.544,59.466,43.935,-10.82,21.328,21.453,72.125,150.625,66.313,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.028,105.313,73.688,73.063,0.014,69.813,150.625,66.063,70.438,31.469,46.813,72.0,70.0,1000.0,500.0,0.214,503.0,114.375,85.813,0.202,69.313,150.625,66.063,67.438,27.953,59.125,72.0,70.0,1000.0,500.0,0.207,495.75,97.188,68.188,0.104,69.688,150.625,66.063,70.25,30.563,55.594,72.0,70.0,1000.0,500.0,0.214,504.5,104.563,81.25,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.0,301.75,185.0,129.25,130.75,0.007,0.328,0.044,0.0,1.912,0.562,0.001,0.834,0.438,0.703
2062008,1641,1.0,1.0,1.0,1.0,84.884,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,559.883,23.515,13.427,0.0,80.0,65.0,1.4,1606.688,1657.979,2178.516,416.719,65.588,58.16,69.973,61.849,61.111,1.097,3.776,0.626,100.0,80.0,19.186,17.537,22.774,25.31,116.258,76.233,116.395,43.69,59.362,44.008,-10.82,21.828,21.703,72.125,150.625,66.063,67.188,0.0,29.297,72.0,70.0,1000.0,500.0,0.031,110.438,73.688,73.063,0.014,69.813,150.625,65.938,70.375,31.516,47.438,72.0,70.0,1000.0,500.0,0.209,500.25,114.375,85.813,0.195,69.375,150.625,65.875,67.438,25.422,59.281,72.0,70.0,1000.0,500.0,0.205,495.75,99.25,68.563,0.104,69.688,150.625,65.938,70.25,27.938,56.906,72.0,70.0,1000.0,500.0,0.205,496.25,104.75,81.5,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,532.0,531.0,301.75,193.75,129.5,149.5,-0.08,0.272,-0.466,0.0,1.899,0.56,0.001,0.805,0.464,0.725
2062008,1642,1.0,1.0,1.0,1.0,84.814,0.0,47.0,47.0,47.0,1.0,1.0,1904.539,568.082,23.505,13.383,0.0,80.0,65.0,1.4,1608.5,1666.042,2187.538,418.702,65.265,58.054,69.868,61.11,60.682,1.116,3.79,0.645,100.0,80.0,19.327,17.537,22.8,25.31,115.518,76.339,115.583,43.544,59.362,44.008,-10.82,22.375,21.953,72.0,150.625,66.0,67.125,0.0,29.016,72.0,70.0,1000.0,500.0,0.03,107.75,73.688,72.813,0.014,69.813,150.625,65.688,70.125,34.438,46.531,72.0,70.0,1000.0,500.0,0.215,505.0,114.25,85.563,0.208,69.375,150.625,65.75,67.438,25.609,58.813,72.0,70.0,1000.0,500.0,0.208,500.25,101.0,69.375,0.104,69.75,150.625,65.813,70.125,28.031,56.031,72.0,70.0,1000.0,500.0,0.212,500.75,105.125,81.563,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.0,531.0,302.0,203.25,129.75,174.0,-0.039,0.393,-0.221,0.0,1.905,0.568,0.002,0.863,0.477,0.752
2062008,1643,1.0,1.0,1.0,1.0,84.694,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,592.679,23.474,13.412,0.0,80.0,65.0,1.4,1607.313,1654.755,2211.082,408.928,64.942,58.16,69.763,60.265,60.147,1.116,3.837,0.659,100.0,80.0,19.551,17.565,22.813,25.31,114.705,76.339,114.77,43.69,59.257,44.008,-10.82,22.984,22.297,72.125,150.625,65.688,66.875,0.0,29.375,72.0,70.0,1000.0,500.0,0.031,110.313,73.688,73.063,0.014,69.75,150.625,65.375,69.938,34.531,47.594,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,85.5,0.188,69.375,150.625,65.563,67.438,25.813,59.375,72.0,70.0,1000.0,500.0,0.204,495.0,102.188,70.188,0.104,69.75,150.625,65.625,70.125,30.859,57.125,72.0,70.0,1000.0,500.0,0.204,494.75,105.25,81.563,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.0,301.75,211.5,129.875,195.375,-0.04,0.274,-0.221,0.0,1.887,0.593,0.001,0.78,0.483,0.714
2062008,1644,1.0,1.0,1.0,1.0,84.515,0.0,47.0,47.0,47.0,1.0,1.0,1933.822,557.54,23.505,13.398,0.0,80.0,65.0,1.4,1614.0,1699.985,2187.538,444.605,64.619,58.16,69.973,59.948,59.933,1.147,3.956,0.615,100.0,80.0,19.747,17.509,22.832,25.418,117.812,76.658,117.503,43.764,59.466,44.081,-10.828,23.344,22.547,72.125,150.625,65.625,66.813,0.0,28.766,72.0,70.0,1000.0,500.0,0.032,109.688,73.688,73.063,0.014,69.75,150.625,65.063,69.75,34.594,46.625,72.0,70.0,1000.0,500.0,0.214,504.0,114.063,85.438,0.186,69.313,150.625,65.25,67.438,26.016,58.5,72.0,70.0,1000.0,500.0,0.211,502.0,103.188,71.125,0.104,69.75,150.625,65.438,69.938,30.953,55.625,72.0,70.0,1000.0,500.0,0.214,505.25,105.563,81.75,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.0,531.0,302.0,219.375,130.25,212.875,0.176,0.27,1.049,0.0,1.934,0.558,0.001,0.77,0.484,0.739
2062008,1645,1.0,1.0,1.0,1.0,84.278,0.0,47.0,47.0,47.0,1.0,1.0,1899.854,570.425,23.526,13.398,0.0,80.0,65.0,1.4,1607.313,1664.429,2173.111,416.978,64.296,58.16,69.973,59.525,59.505,1.128,3.913,0.612,100.0,80.0,20.056,17.565,22.787,25.31,119.365,77.508,119.35,43.984,59.466,44.154,-10.82,23.813,22.859,72.125,150.625,65.375,66.563,0.0,29.625,72.0,70.0,1000.0,500.0,0.028,105.188,73.688,73.063,0.014,69.75,150.625,64.875,69.625,34.688,46.344,72.0,70.0,1000.0,500.0,0.215,506.75,114.063,85.313,0.202,69.313,150.625,65.125,67.375,28.953,58.563,72.0,70.0,1000.0,500.0,0.208,500.0,104.688,72.25,0.112,69.688,150.625,65.25,69.875,31.047,56.313,72.0,70.0,1000.0,500.0,0.208,498.75,105.75,81.75,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,532.0,531.0,302.0,230.75,130.375,227.25,0.008,0.147,0.051,0.0,1.9,0.57,0.001,0.84,0.527,0.71
2062008,1646,1.0,1.0,1.0,1.0,84.037,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,577.452,23.464,13.412,0.0,80.0,65.0,1.4,1593.688,1724.305,2236.573,414.774,64.081,58.16,69.868,59.208,59.291,1.189,4.143,0.615,100.0,80.0,20.336,17.621,22.787,25.31,119.439,76.764,119.645,43.91,59.362,44.227,-10.82,24.156,23.188,72.0,150.625,65.063,66.5,0.0,29.563,72.0,70.0,1000.0,500.0,0.029,106.938,73.688,73.063,0.014,69.625,150.625,64.688,69.563,38.438,45.844,72.0,70.0,1000.0,500.0,0.215,511.25,114.188,85.0,0.212,69.313,150.625,64.875,67.25,29.172,57.469,72.0,70.0,1000.0,500.0,0.217,509.5,105.938,73.0,0.121,69.688,150.625,65.0,69.75,31.156,55.906,72.0,70.0,1000.0,500.0,0.21,504.0,105.813,81.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,532.5,531.0,301.75,241.375,130.5,242.125,-0.113,0.275,-0.698,0.0,1.898,0.577,0.001,0.895,0.578,0.753
2062008,1647,1.0,1.0,1.0,1.0,83.703,0.0,47.0,47.0,47.0,1.0,1.0,1886.969,562.226,23.464,13.412,0.0,80.0,65.0,1.4,1593.688,1645.092,2176.713,411.602,63.758,58.054,69.763,58.997,58.97,1.128,3.78,0.608,100.0,80.0,20.477,17.649,22.748,25.31,118.108,76.021,118.02,43.984,59.257,44.299,-10.82,24.313,23.406,72.0,150.625,64.875,66.25,0.0,29.953,72.0,70.0,1000.0,500.0,0.028,105.375,73.688,73.063,0.014,69.625,150.625,64.375,69.313,38.531,47.719,72.0,70.0,1000.0,500.0,0.206,495.5,114.188,85.313,0.224,69.375,150.625,64.563,67.25,29.391,58.969,72.0,70.0,1000.0,500.0,0.206,497.75,107.25,73.75,0.121,69.688,150.625,64.875,69.75,31.281,56.375,72.0,70.0,1000.0,500.0,0.208,498.0,106.125,81.75,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.0,301.75,250.5,130.625,261.75,0.049,0.277,0.298,0.0,1.887,0.562,0.001,0.935,0.587,0.76
2062008,1648,1.0,1.0,1.0,1.0,83.312,0.0,47.0,47.0,47.0,1.0,1.0,1905.71,557.54,23.567,13.456,0.0,80.0,65.0,1.4,1595.75,1699.985,2203.825,425.485,63.435,57.947,69.657,58.997,58.863,1.227,4.133,0.615,100.0,80.0,20.617,17.621,22.748,25.31,117.146,75.277,117.06,43.984,59.362,44.299,-10.82,24.234,23.531,72.0,150.625,64.813,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.034,115.125,73.688,73.063,0.014,69.625,150.625,64.25,69.25,38.656,47.25,72.0,70.0,1000.0,500.0,0.208,500.25,114.188,85.5,0.241,69.313,150.625,64.438,67.25,29.609,58.094,72.0,70.0,1000.0,500.0,0.209,502.25,108.563,74.625,0.138,69.563,150.625,64.75,69.625,35.188,55.875,72.0,70.0,1000.0,500.0,0.21,502.75,106.313,82.063,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.0,302.0,252.5,130.875,282.0,0.048,0.276,0.293,0.0,1.906,0.558,0.001,1.0,0.678,0.794
2062008,1649,1.0,1.0,1.0,1.0,83.16,0.0,47.0,47.0,47.0,1.0,1.0,1920.937,589.166,23.484,13.31,0.0,80.0,65.0,1.4,1611.25,1659.591,2225.631,418.495,63.651,58.16,69.763,59.737,59.077,1.204,4.089,0.612,100.0,80.0,20.645,17.649,22.735,25.418,116.332,74.002,116.1,44.057,59.466,44.299,-10.82,23.781,23.578,72.0,150.625,64.563,66.063,0.0,29.578,72.0,70.0,1000.0,500.0,0.029,106.875,73.688,73.063,0.014,69.625,150.625,64.25,69.563,38.781,46.031,72.0,70.0,1000.0,500.0,0.215,510.5,114.25,86.188,0.322,69.313,150.625,64.438,67.438,34.531,57.719,72.0,70.0,1000.0,500.0,0.21,508.0,109.125,75.188,0.143,69.563,150.625,64.625,69.625,35.313,56.281,72.0,70.0,1000.0,500.0,0.208,500.5,106.563,82.563,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.5,531.0,302.0,253.75,131.0,298.5,0.129,0.209,0.787,0.0,1.921,0.589,0.001,1.307,0.703,0.821
2062008,1650,1.0,1.0,1.0,1.0,82.997,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,586.823,23.515,13.398,0.0,80.0,65.0,1.4,1614.0,1637.047,2205.637,401.226,63.758,58.16,69.868,60.476,59.291,1.154,3.841,0.645,100.0,80.0,20.533,17.649,22.8,25.418,115.37,71.453,115.139,44.203,59.362,44.445,-10.82,23.219,23.438,72.0,150.625,64.563,65.938,0.0,29.875,72.0,70.0,1000.0,500.0,0.028,105.688,73.5,73.063,0.014,69.625,150.625,64.25,70.125,38.875,47.719,72.0,70.0,1000.0,500.0,0.206,496.25,114.5,89.125,0.31,69.313,150.625,64.438,67.563,30.078,58.781,72.0,70.0,1000.0,500.0,0.207,497.25,109.625,75.75,0.143,69.563,150.625,64.625,69.75,35.469,56.25,72.0,70.0,1000.0,500.0,0.209,499.5,106.813,83.938,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.0,302.0,254.375,131.25,308.25,0.124,0.214,0.785,0.0,1.888,0.587,0.001,1.137,0.701,0.865
2062008,1651,1.0,1.0,1.0,1.0,82.895,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,590.337,23.495,13.412,0.0,80.0,65.0,1.4,1599.938,1703.224,2218.35,430.12,63.974,58.16,69.868,61.11,59.719,1.234,3.873,0.656,100.0,80.0,20.28,17.621,22.858,25.418,114.483,66.141,114.253,44.203,59.257,44.445,-10.82,22.625,23.172,72.125,150.625,64.813,65.875,0.0,29.797,72.0,70.0,1000.0,500.0,0.029,107.188,73.688,73.063,0.014,69.625,150.625,64.375,70.375,39.0,47.156,72.0,70.0,1000.0,500.0,0.211,500.5,114.5,90.938,0.323,69.313,150.625,64.563,67.875,27.547,58.188,72.0,70.0,1000.0,500.0,0.211,502.25,109.75,76.125,0.147,69.438,150.625,64.625,69.938,35.625,55.188,72.0,70.0,1000.0,500.0,0.215,506.25,107.125,84.875,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.0,302.0,258.5,131.125,313.25,0.112,0.216,0.781,0.0,1.912,0.59,0.001,1.1,0.716,0.874
2062008,1652,1.0,1.0,1.0,1.0,82.88,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,565.739,23.515,13.471,0.0,80.0,65.0,1.4,1595.938,1662.816,2194.77,433.677,64.296,58.266,69.868,61.533,60.04,1.12,3.823,0.641,100.0,80.0,20.084,17.565,22.845,25.31,117.368,62.636,116.543,44.13,59.153,44.372,-10.82,22.266,22.922,72.0,150.625,64.813,65.938,0.0,29.0,72.0,70.0,1000.0,500.0,0.032,112.5,73.688,73.063,0.014,69.625,150.625,64.688,70.75,39.125,46.875,72.0,70.0,1000.0,500.0,0.211,505.0,114.688,91.5,0.328,69.375,150.625,64.688,67.938,27.75,58.031,72.0,70.0,1000.0,500.0,0.211,504.75,110.063,76.563,0.143,69.563,150.625,64.75,70.25,35.75,57.094,72.0,70.0,1000.0,500.0,0.203,492.5,107.438,86.125,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.0,302.0,266.25,131.375,318.25,0.354,0.217,2.802,0.0,1.886,0.566,0.001,1.1,0.694,0.902
2062008,1653,1.0,1.0,1.0,1.0,82.809,0.0,47.0,47.0,47.0,1.0,1.0,1903.368,564.568,23.546,13.412,0.0,80.0,65.0,1.4,1610.938,1651.533,2182.123,420.85,64.404,58.266,69.868,61.744,60.361,1.067,3.844,0.608,100.0,80.0,19.972,17.537,22.845,25.418,119.217,64.017,118.685,44.13,59.362,44.445,-10.82,22.078,22.766,72.0,150.625,64.813,66.063,0.0,28.625,72.0,70.0,1000.0,500.0,0.032,112.938,73.688,72.813,0.014,69.625,150.625,64.688,70.813,35.563,47.688,72.0,70.0,1000.0,500.0,0.205,498.75,114.813,91.813,0.326,69.375,150.625,64.875,68.063,27.938,58.281,72.0,70.0,1000.0,500.0,0.21,502.0,110.063,77.063,0.147,69.688,150.625,64.75,70.313,32.094,56.813,72.0,70.0,1000.0,500.0,0.204,495.0,107.625,86.688,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.0,531.0,302.25,275.5,131.375,330.25,0.227,0.277,1.809,0.0,1.903,0.565,0.002,1.084,0.702,0.895
2062008,1654,1.0,1.0,1.0,1.0,82.825,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,559.883,23.546,13.441,0.0,80.0,65.0,1.4,1604.25,1651.533,2180.319,419.87,64.619,58.16,69.973,61.849,60.468,1.071,3.88,0.645,100.0,80.0,19.86,17.565,22.923,25.418,119.661,65.398,119.497,44.203,59.257,44.445,-10.82,22.031,22.672,72.0,150.625,65.0,65.938,0.0,29.563,72.0,70.0,1000.0,500.0,0.028,105.25,73.688,72.813,0.014,69.75,150.625,64.875,70.938,39.313,48.313,72.0,70.0,1000.0,500.0,0.204,493.25,114.875,91.938,0.332,69.375,150.625,64.938,68.188,24.219,58.563,72.0,70.0,1000.0,500.0,0.209,500.5,110.188,77.188,0.147,69.688,150.625,64.875,70.375,32.219,55.75,72.0,70.0,1000.0,500.0,0.212,504.25,107.75,87.063,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.0,302.0,281.0,131.375,344.5,0.071,0.216,0.557,0.0,1.898,0.56,0.002,1.101,0.702,0.86
2062008,1655,1.0,1.0,1.0,1.0,82.811,0.0,47.0,47.0,47.0,1.0,1.0,1878.77,552.855,23.567,13.383,0.0,80.0,65.0,1.4,1608.625,1645.092,2165.914,411.615,64.727,58.16,69.973,61.849,60.575,1.154,3.805,0.623,100.0,80.0,19.803,17.537,22.936,25.525,117.886,66.885,117.503,44.277,59.257,44.518,-10.82,22.0,22.563,72.0,150.625,65.063,65.938,0.0,29.922,72.0,70.0,1000.0,500.0,0.028,105.063,73.688,72.813,0.014,69.75,150.625,65.0,71.063,35.75,47.344,72.0,70.0,1000.0,500.0,0.209,501.25,115.0,92.063,0.336,69.375,150.625,65.063,68.313,28.328,59.344,72.0,70.0,1000.0,500.0,0.205,495.0,110.438,77.313,0.147,69.688,150.625,64.875,70.5,32.313,56.094,72.0,70.0,1000.0,500.0,0.208,498.75,108.063,87.188,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.0,302.0,282.25,131.625,356.5,0.177,0.215,1.304,0.0,1.879,0.553,0.002,1.114,0.705,0.868
2062008,1656,1.0,1.0,1.0,1.0,82.755,0.0,47.0,47.0,47.0,1.0,1.0,1893.997,572.767,23.557,13.339,0.0,80.0,65.0,1.4,1608.625,1627.402,2192.961,407.463,64.727,58.16,69.973,61.955,60.575,1.151,4.133,0.612,100.0,80.0,19.691,17.537,22.949,25.525,117.072,67.31,116.912,44.203,59.257,44.518,-10.82,21.922,22.469,72.0,150.625,65.063,66.063,0.0,29.484,72.0,70.0,1000.0,500.0,0.028,106.375,73.688,72.813,0.014,69.75,150.625,65.0,71.188,35.813,47.531,72.0,70.0,1000.0,500.0,0.206,499.25,115.063,92.25,0.32,69.5,150.625,65.063,68.313,24.594,58.531,72.0,70.0,1000.0,500.0,0.206,500.75,110.438,77.688,0.147,69.75,150.625,65.0,70.5,29.688,55.938,72.0,70.0,1000.0,500.0,0.208,501.0,108.125,86.875,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.0,302.25,283.75,131.625,365.25,0.076,0.279,0.545,0.0,1.894,0.573,0.002,1.055,0.697,0.862
2062008,1657,1.0,1.0,1.0,1.0,82.766,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,566.911,23.557,13.441,0.0,80.0,65.0,1.4,1609.188,1641.873,2174.912,408.365,64.835,58.16,69.973,62.061,60.682,1.12,3.801,0.623,100.0,80.0,19.691,17.481,22.988,25.525,116.184,67.841,115.878,44.277,59.362,44.518,-10.82,21.828,22.406,72.0,150.625,65.063,66.063,0.0,30.0,72.0,70.0,1000.0,500.0,0.028,105.563,73.688,72.813,0.014,69.75,150.625,65.0,71.188,35.906,47.656,72.0,70.0,1000.0,500.0,0.207,499.0,115.063,92.063,0.312,69.375,150.625,65.063,68.438,19.156,59.156,72.0,70.0,1000.0,500.0,0.205,495.75,110.625,77.688,0.143,69.75,150.625,65.125,70.5,29.781,57.063,72.0,70.0,1000.0,500.0,0.203,491.0,108.25,86.813,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.0,302.0,285.75,131.75,369.75,0.149,0.215,1.042,0.0,1.888,0.567,0.002,1.037,0.682,0.95
2062008,1658,1.0,1.0,1.0,1.0,82.788,0.0,47.0,47.0,47.0,1.0,1.0,1925.622,570.425,23.536,13.441,0.0,80.0,65.0,1.4,1603.188,1699.985,2196.579,441.858,64.942,58.16,69.973,62.061,60.682,1.173,3.978,0.619,100.0,80.0,19.607,17.481,22.988,25.525,115.074,68.266,114.844,44.277,59.362,44.591,-10.82,21.75,22.297,72.0,150.625,65.063,66.188,0.0,28.844,72.0,70.0,1000.0,500.0,0.032,112.563,73.688,73.063,0.014,69.75,150.625,65.063,71.188,35.969,46.75,72.0,70.0,1000.0,500.0,0.214,506.25,115.063,91.813,0.313,69.5,150.625,65.125,68.438,24.938,58.188,72.0,70.0,1000.0,500.0,0.213,505.75,110.625,77.938,0.143,69.75,150.625,65.0,70.688,29.859,55.344,72.0,70.0,1000.0,500.0,0.215,505.5,108.313,87.063,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.0,302.0,288.0,131.625,372.25,0.116,0.28,0.783,0.0,1.926,0.57,0.001,1.052,0.677,0.77
2062008,1659,1.0,1.0,1.0,1.0,82.777,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,555.198,23.546,13.427,0.0,80.0,65.0,1.4,1616.75,1640.264,2178.516,419.684,64.942,58.054,70.078,62.061,60.79,1.124,3.837,0.601,100.0,80.0,19.551,17.537,23.001,25.418,115.814,68.478,114.918,44.277,59.153,44.518,-10.82,21.766,22.266,72.0,150.625,65.188,66.188,0.0,28.766,72.0,70.0,1000.0,500.0,0.03,108.063,73.688,72.813,0.014,69.625,150.625,65.063,71.188,36.063,47.219,72.0,70.0,1000.0,500.0,0.21,498.5,115.313,91.813,0.307,69.5,150.625,65.125,68.438,29.031,58.438,72.0,70.0,1000.0,500.0,0.21,500.75,110.438,77.938,0.143,69.75,150.625,65.125,70.5,29.938,55.5,72.0,70.0,1000.0,500.0,0.212,503.0,108.563,86.0,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,532.5,531.0,302.25,293.75,131.75,376.5,0.446,0.218,3.049,0.0,1.878,0.555,0.002,1.043,0.673,0.797
2062008,1700,1.0,1.0,1.0,1.0,82.821,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,563.397,23.505,13.324,0.0,80.0,65.0,1.4,1607.063,1635.439,2178.516,406.46,64.942,58.16,70.078,62.272,60.79,1.135,3.909,0.634,100.0,80.0,19.635,17.453,23.026,25.525,118.699,68.797,118.463,44.35,59.362,44.591,-10.82,21.703,22.281,72.0,150.625,65.375,66.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.028,105.5,73.688,73.063,0.014,69.75,150.625,65.063,71.375,36.125,48.0,72.0,70.0,1000.0,500.0,0.205,494.25,115.438,91.813,0.316,69.5,150.625,65.25,68.438,25.281,59.25,72.0,70.0,1000.0,500.0,0.205,495.0,110.625,78.125,0.143,69.75,150.625,65.125,70.375,32.75,56.281,72.0,70.0,1000.0,500.0,0.207,497.0,108.563,85.438,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,300.0,131.75,383.0,0.111,0.214,0.801,0.0,1.882,0.563,0.001,1.079,0.673,0.834
2062008,1701,1.0,1.0,1.0,1.0,82.929,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,558.712,23.608,13.398,0.0,80.0,65.0,1.4,1606.5,1662.816,2171.31,425.9,65.05,58.478,70.288,62.483,60.897,1.177,3.743,0.626,100.0,80.0,19.579,17.453,23.026,25.525,120.179,68.903,119.793,44.35,59.362,44.591,-10.82,21.594,22.141,72.0,150.625,65.5,66.25,0.0,29.875,72.0,70.0,1000.0,500.0,0.028,104.563,73.688,72.813,0.014,69.75,150.625,65.25,71.375,36.188,47.063,72.0,70.0,1000.0,500.0,0.212,500.25,115.5,91.938,0.318,69.375,150.625,65.125,68.438,25.453,58.719,72.0,70.0,1000.0,500.0,0.208,497.75,110.75,78.125,0.143,69.688,150.625,65.25,70.375,30.109,55.781,72.0,70.0,1000.0,500.0,0.211,501.0,108.563,85.313,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,304.5,131.875,391.0,0.178,0.215,1.315,0.0,1.882,0.559,0.002,1.083,0.675,0.788
2062008,1702,1.0,1.0,1.0,1.0,82.902,0.0,47.0,47.0,47.0,1.0,1.0,1918.594,561.054,23.526,13.441,0.0,80.0,65.0,1.4,1600.188,1666.042,2183.927,420.569,65.158,58.266,70.078,62.483,60.897,1.132,3.762,0.612,100.0,80.0,19.523,17.425,23.091,25.632,117.664,69.328,117.281,44.13,59.362,44.518,-10.82,21.578,22.141,72.0,150.625,65.375,66.25,0.0,29.422,72.0,70.0,1000.0,500.0,0.03,109.25,73.688,73.063,0.014,69.75,150.625,65.375,71.5,36.281,47.688,72.0,70.0,1000.0,500.0,0.206,498.0,115.438,91.938,0.318,69.5,150.625,65.25,68.563,25.609,58.594,72.0,70.0,1000.0,500.0,0.209,500.5,110.75,78.25,0.143,69.75,150.625,65.25,70.5,32.938,57.156,72.0,70.0,1000.0,500.0,0.203,491.25,108.625,85.313,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,309.0,131.875,400.25,0.186,0.342,1.301,0.0,1.919,0.561,0.001,1.08,0.673,0.834
